time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
830460,293.4114685058594,297.1499938964844,293.1499938964844,0.0007331439410336,-54.76367568969727,292.5883178710937,0.5418419241905212,0.050000000745058,0.0458724051713943,295.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.580810546875,0.5418419241905212,0.050000000745058,0.0483058542013168,293.4808654785156,297.1499938964844,293.1499938964844,0.0063020586967468,-344.1837463378906,299.5897521972656,0.5418419241905212,0.050000000745058,0.0356785394251346,293.2054138183594,297.1499938964844,293.1499938964844,0.0132408076897263,-730.0655517578125,304.098388671875,0.5418419241905212,0.050000000745058,0.0483058542013168,293.5248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.580810546875,0.5418419241905212,0.050000000745058,0.2291421741247177,291.59228515625,291.1499938964844,274.9070129394531,272.3414611816406,286.32342529296875,295.1465148925781,291.6303100585937,1.0,0.1510794907808303,0.9554438591003418,0.9554438591003418,1.0,1.0,-0.48878014087677,0.2132324129343032,0.2755477130413055,0.0659293234348297,0.0,0.0,0.0,25.15645980834961,25.0,359.513427734375,-2490.5673828125,27.55337142944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88043212890625,302.24041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18202.322265625,18000.0,0.0,0.0,0.0555359832942485,0.0,0.0,0.0,0.0,1.0,0.005834431387484,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0407633855938911,0.0817249044775962,-0.0409615188837051,0.0,5.636196146951988e-05,0.0,0.0,3.1128671169281006,0.0,0.0,0.0,0.265502393245697,4.0,0.0,1.0
830520,293.4114685058594,297.1499938964844,293.1499938964844,0.0007331439410336,-54.76367568969727,292.5883178710937,0.5418419241905212,0.050000000745058,0.0458724051713943,295.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.580810546875,0.5418419241905212,0.050000000745058,0.0483058542013168,293.4808654785156,297.1499938964844,293.1499938964844,0.0063020586967468,-344.1837463378906,299.5897521972656,0.5418419241905212,0.050000000745058,0.0356785394251346,293.2054138183594,297.1499938964844,293.1499938964844,0.0132408076897263,-730.0655517578125,304.098388671875,0.5418419241905212,0.050000000745058,0.0483058542013168,293.5248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.580810546875,0.5418419241905212,0.050000000745058,0.2291421741247177,291.59228515625,291.1499938964844,274.9070129394531,272.3414611816406,286.32342529296875,295.1465148925781,291.6303100585937,1.0,0.1510794907808303,0.9554438591003418,0.9554438591003418,1.0,1.0,-0.48878014087677,0.2132324129343032,0.2755477130413055,0.0659293234348297,0.0,0.0,0.0,25.15645980834961,25.0,359.513427734375,-2490.5673828125,27.55337142944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88043212890625,302.24041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18202.322265625,18000.0,0.0,0.0,0.0555359832942485,0.0,0.0,0.0,0.0,1.0,0.005834431387484,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0407633855938911,0.0817249044775962,-0.0409615188837051,0.0,5.636196146951988e-05,0.0,0.0,3.1128671169281006,0.0,0.0,0.0,0.265502393245697,4.0,0.0,1.0
830580,293.4121398925781,297.1499938964844,293.1499938964844,0.0006376756355166,-48.950077056884766,291.9866943359375,0.5419871211051941,0.050000000745058,0.0458712875843048,295.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10076904296875,0.5419871211051941,0.050000000745058,0.0483046770095825,293.4847412109375,297.1499938964844,293.1499938964844,0.0063902293331921,-357.6032409667969,299.26220703125,0.5419871211051941,0.050000000745058,0.0356776677072048,293.20721435546875,297.1499938964844,293.1499938964844,0.0141477435827255,-771.1485595703125,304.0691833496094,0.5419871211051941,0.050000000745058,0.0483046770095825,293.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10076904296875,0.5419871211051941,0.050000000745058,0.22913658618927,291.04052734375,291.1499938964844,274.9080505371094,272.3353881835937,286.3280334472656,295.1501159667969,290.6808166503906,1.0,0.151017352938652,0.9547004699707032,0.9547004699707032,1.0,1.0,-0.4887682497501373,0.2131754904985427,0.2755927443504333,0.0660054758191108,0.0,0.0,0.0066100130788981,25.12786865234375,25.0,-1337.903564453125,-0.0,27.52860641479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1835021972656,299.5559387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18027.193359375,18000.0,0.0,0.0,0.0533829517662525,0.0,0.0,0.0,0.0,1.0,0.0135631812736392,0.0,-0.0,-0.0,0.0,0.0,0.0,7.939473289297894e-05,0.0699405521154403,-0.0698611512780189,0.0,5.417690772446804e-05,0.0,0.0,2.6004254817962646,0.0,0.0,0.0,0.2625011503696441,4.0,0.0,1.0
830640,293.4121398925781,297.1499938964844,293.1499938964844,0.0006376756355166,-48.950077056884766,291.9866943359375,0.5419871211051941,0.050000000745058,0.0458712875843048,295.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10076904296875,0.5419871211051941,0.050000000745058,0.0483046770095825,293.4847412109375,297.1499938964844,293.1499938964844,0.0063902293331921,-357.6032409667969,299.26220703125,0.5419871211051941,0.050000000745058,0.0356776677072048,293.20721435546875,297.1499938964844,293.1499938964844,0.0141477435827255,-771.1485595703125,304.0691833496094,0.5419871211051941,0.050000000745058,0.0483046770095825,293.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10076904296875,0.5419871211051941,0.050000000745058,0.22913658618927,291.04052734375,291.1499938964844,274.9080505371094,272.3353881835937,286.3280334472656,295.1501159667969,290.6808166503906,1.0,0.151017352938652,0.9547004699707032,0.9547004699707032,1.0,1.0,-0.4887682497501373,0.2131754904985427,0.2755927443504333,0.0660054758191108,0.0,0.0,0.0066100130788981,25.12786865234375,25.0,-1337.903564453125,-0.0,27.52860641479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1835021972656,299.5559387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18027.193359375,18000.0,0.0,0.0,0.0533829517662525,0.0,0.0,0.0,0.0,1.0,0.0135631812736392,0.0,-0.0,-0.0,0.0,0.0,0.0,7.939473289297894e-05,0.0699405521154403,-0.0698611512780189,0.0,5.417690772446804e-05,0.0,0.0,2.6004254817962646,0.0,0.0,0.0,0.2625011503696441,4.0,0.0,1.0
830700,293.40777587890625,297.1499938964844,293.1499938964844,0.0006587881362065,-51.39485168457031,291.4281921386719,0.5420498847961426,0.050000000745058,0.0458708070218563,295.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.52056884765625,0.5420498847961426,0.050000000745058,0.0483041666448116,293.48388671875,297.1499938964844,293.1499938964844,0.0064915623515844,-367.9294128417969,298.9931640625,0.5420498847961426,0.050000000745058,0.0356772951781749,293.2073059082031,297.1499938964844,293.1499938964844,0.014735110104084,-796.380126953125,304.0539245605469,0.5420498847961426,0.050000000745058,0.0483041666448116,293.5248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.52056884765625,0.5420498847961426,0.050000000745058,0.2291341722011566,290.4769287109375,291.1499938964844,274.9080505371094,272.3323974609375,286.3280029296875,295.1483764648437,290.4532775878906,1.0,0.150990679860115,0.9543287754058838,0.9543287754058838,1.0,1.0,-0.4887630939483642,0.213147759437561,0.2756153345108032,0.066042773425579,0.0,0.0,0.1106284484267234,25.1156005859375,25.0,-124.6684341430664,-3304.9033203125,27.51797866821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6113586425781,302.7152709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17774.982421875,18000.0,0.0,0.0,0.0485262721776962,0.0,0.0,0.0,0.0,1.0,0.0064258738420903,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0846656933426857,0.1291338950395584,-0.0444682016968727,0.0,4.924799577565864e-05,0.0,0.0,4.92137336730957,0.0,0.0,0.0,0.2710081338882446,4.0,0.0,1.0
830760,293.4052734375,297.1499938964844,293.1499938964844,0.0006632700678892,-50.98130416870117,291.6233215332031,0.5421068668365479,0.050000000745058,0.045870367437601,295.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6940612792969,0.5421068668365479,0.050000000745058,0.0483037084341049,293.4828491210937,297.1499938964844,293.1499938964844,0.00633409852162,-355.58935546875,299.0315246582031,0.5421068668365479,0.050000000745058,0.0356769524514675,293.206787109375,297.1499938964844,293.1499938964844,0.0141528081148862,-772.2628784179688,304.0481872558594,0.5421068668365479,0.050000000745058,0.0483037084341049,293.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6940612792969,0.5421068668365479,0.050000000745058,0.2291319966316223,290.7287292480469,291.1499938964844,274.9076538085937,272.3294677734375,286.3275146484375,295.14617919921875,290.98455810546875,1.0,0.1509665697813034,0.954535961151123,0.954535961151123,1.0,1.0,-0.4887584447860718,0.2131285369396209,0.2756299078464508,0.0660873278975486,0.0,0.0,0.1173921823501586,25.1045150756836,25.0,596.870849609375,-3566.48681640625,27.50836944580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4613952636719,305.1513366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17914.96484375,18000.0,0.0,0.0,0.049207404255867,0.0,0.0,0.0,0.0,1.0,0.0035105098504573,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065007969737052,0.12776680290699,-0.0212660077959299,0.0,4.993925904273056e-05,0.0,0.0,4.943167686462402,0.0,0.0,0.0,0.2724237442016601,4.0,0.0,1.0
830820,293.4082336425781,297.1499938964844,293.1499938964844,0.0005555843818001,-41.65475463867188,292.216064453125,0.5422056913375854,0.050000000745058,0.0458696112036705,295.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4405212402344,0.5422056913375854,0.050000000745058,0.0483029074966907,293.4852600097656,297.1499938964844,293.1499938964844,0.0059997853823006,-332.1387939453125,299.19366455078125,0.5422056913375854,0.050000000745058,0.0356763638556003,293.20654296875,297.1499938964844,293.1499938964844,0.0132246818393468,-732.52685546875,304.03662109375,0.5422056913375854,0.050000000745058,0.0483029074966907,293.52587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4405212402344,0.5422056913375854,0.050000000745058,0.229128211736679,291.464599609375,291.1499938964844,274.9056091308594,272.32379150390625,286.3293762207031,295.1481018066406,291.55084228515625,1.0,0.1509250551462173,0.954950213432312,0.954950213432312,1.0,1.0,-0.4887503683567047,0.2130929231643676,0.275657445192337,0.0661750361323356,0.0,0.0,0.0185678079724311,25.085437774658203,25.0,558.43896484375,-3148.987060546875,27.491830825805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0009155273437,303.92657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18073.08984375,18000.0,0.0,0.0,0.0535360872745513,0.0,0.0,0.0,0.0,1.0,0.0035490018781274,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079307809472084,0.1009464040398597,-0.0216385964304208,0.0,5.4332322179107e-05,0.0,0.0,3.879519701004028,0.0,0.0,0.0,0.2691617310047149,4.0,0.0,1.0
830880,293.4082336425781,297.1499938964844,293.1499938964844,0.0005555843818001,-41.65475463867188,292.216064453125,0.5422056913375854,0.050000000745058,0.0458696112036705,295.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4405212402344,0.5422056913375854,0.050000000745058,0.0483029074966907,293.4852600097656,297.1499938964844,293.1499938964844,0.0059997853823006,-332.1387939453125,299.19366455078125,0.5422056913375854,0.050000000745058,0.0356763638556003,293.20654296875,297.1499938964844,293.1499938964844,0.0132246818393468,-732.52685546875,304.03662109375,0.5422056913375854,0.050000000745058,0.0483029074966907,293.52587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4405212402344,0.5422056913375854,0.050000000745058,0.229128211736679,291.464599609375,291.1499938964844,274.9056091308594,272.32379150390625,286.3293762207031,295.1481018066406,291.55084228515625,1.0,0.1509250551462173,0.954950213432312,0.954950213432312,1.0,1.0,-0.4887503683567047,0.2130929231643676,0.275657445192337,0.0661750361323356,0.0,0.0,0.0185678079724311,25.085437774658203,25.0,558.43896484375,-3148.987060546875,27.491830825805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0009155273437,303.92657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18073.08984375,18000.0,0.0,0.0,0.0535360872745513,0.0,0.0,0.0,0.0,1.0,0.0035490018781274,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079307809472084,0.1009464040398597,-0.0216385964304208,0.0,5.4332322179107e-05,0.0,0.0,3.879519701004028,0.0,0.0,0.0,0.2691617310047149,4.0,0.0,1.0
830940,293.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4222717285156,0.542287290096283,0.050000000745058,0.0458689853549003,295.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.57586669921875,0.542287290096283,0.050000000745058,0.0483022518455982,293.4903259277344,297.1499938964844,293.1499938964844,0.0058631957508623,-325.9402160644531,299.107177734375,0.542287290096283,0.050000000745058,0.0356758758425712,293.2081604003906,297.1499938964844,293.1499938964844,0.0131642557680606,-731.1307373046875,304.0137634277344,0.542287290096283,0.050000000745058,0.0483022518455982,293.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.57586669921875,0.542287290096283,0.050000000745058,0.2291250824928283,291.566162109375,291.1499938964844,274.9017944335937,272.318359375,286.3316955566406,295.1527099609375,291.3890380859375,1.0,0.1508911103010177,0.9553645253181458,0.9553645253181458,1.0,1.0,-0.4887437224388122,0.2130599319934845,0.2756837904453277,0.0662585720419883,0.0,0.0,0.0,25.069849014282227,25.0,-794.1344604492188,-0.0,27.478309631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8537902832031,299.5304870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18113.345703125,18000.0,0.0,0.0,0.0561097264289855,0.0,0.0,0.0,0.0,1.0,0.0109905507415533,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002095745585393,0.064860001206398,-0.0646504238247871,0.0,5.694424180546776e-05,0.0,0.0,2.4215919971466064,0.0,0.0,0.0,0.2625488638877868,4.0,0.0,1.0
831000,293.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4222717285156,0.542287290096283,0.050000000745058,0.0458689853549003,295.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.57586669921875,0.542287290096283,0.050000000745058,0.0483022518455982,293.4903259277344,297.1499938964844,293.1499938964844,0.0058631957508623,-325.9402160644531,299.107177734375,0.542287290096283,0.050000000745058,0.0356758758425712,293.2081604003906,297.1499938964844,293.1499938964844,0.0131642557680606,-731.1307373046875,304.0137634277344,0.542287290096283,0.050000000745058,0.0483022518455982,293.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.57586669921875,0.542287290096283,0.050000000745058,0.2291250824928283,291.566162109375,291.1499938964844,274.9017944335937,272.318359375,286.3316955566406,295.1527099609375,291.3890380859375,1.0,0.1508911103010177,0.9553645253181458,0.9553645253181458,1.0,1.0,-0.4887437224388122,0.2130599319934845,0.2756837904453277,0.0662585720419883,0.0,0.0,0.0,25.069849014282227,25.0,-794.1344604492188,-0.0,27.478309631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8537902832031,299.5304870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18113.345703125,18000.0,0.0,0.0,0.0561097264289855,0.0,0.0,0.0,0.0,1.0,0.0109905507415533,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002095745585393,0.064860001206398,-0.0646504238247871,0.0,5.694424180546776e-05,0.0,0.0,2.4215919971466064,0.0,0.0,0.0,0.2625488638877868,4.0,0.0,1.0
831060,293.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2753601074219,0.5423545837402344,0.050000000745058,0.0458684712648391,295.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50909423828125,0.5423545837402344,0.050000000745058,0.0483017079532146,293.490478515625,297.1499938964844,293.1499938964844,0.0060634054243564,-348.4775695800781,298.5419311523437,0.5423545837402344,0.050000000745058,0.0356754772365093,293.2090148925781,297.1499938964844,293.1499938964844,0.0145127670839428,-791.58740234375,303.9755249023437,0.5423545837402344,0.050000000745058,0.0483017079532146,293.5281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50909423828125,0.5423545837402344,0.050000000745058,0.2291225045919418,290.46875,291.1499938964844,274.8960266113281,272.31317138671875,286.3280029296875,295.1512451171875,290.4692687988281,1.0,0.1508633494377136,0.9584659337997437,0.9584659337997437,1.0,1.0,-0.4887382090091705,0.2130673229694366,0.2756708860397339,0.066374123096466,0.0,0.0,0.1136964559555053,25.05712127685547,25.0,-75.72611999511719,-3320.526123046875,27.467254638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5868835449219,302.8757019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17779.326171875,18000.0,0.0,0.0,0.0485354922711849,0.0,0.0,0.0,0.0,1.0,0.0062666125595569,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0860731303691864,0.1295905411243438,-0.043517418205738,0.0,4.925735629512928e-05,0.0,0.0,4.9429192543029785,0.0,0.0,0.0,0.2711483836174011,4.0,0.0,1.0
831120,293.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2753601074219,0.5423545837402344,0.050000000745058,0.0458684712648391,295.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50909423828125,0.5423545837402344,0.050000000745058,0.0483017079532146,293.490478515625,297.1499938964844,293.1499938964844,0.0060634054243564,-348.4775695800781,298.5419311523437,0.5423545837402344,0.050000000745058,0.0356754772365093,293.2090148925781,297.1499938964844,293.1499938964844,0.0145127670839428,-791.58740234375,303.9755249023437,0.5423545837402344,0.050000000745058,0.0483017079532146,293.5281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50909423828125,0.5423545837402344,0.050000000745058,0.2291225045919418,290.46875,291.1499938964844,274.8960266113281,272.31317138671875,286.3280029296875,295.1512451171875,290.4692687988281,1.0,0.1508633494377136,0.9584659337997437,0.9584659337997437,1.0,1.0,-0.4887382090091705,0.2130673229694366,0.2756708860397339,0.066374123096466,0.0,0.0,0.1136964559555053,25.05712127685547,25.0,-75.72611999511719,-3320.526123046875,27.467254638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5868835449219,302.8757019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17779.326171875,18000.0,0.0,0.0,0.0485354922711849,0.0,0.0,0.0,0.0,1.0,0.0062666125595569,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0860731303691864,0.1295905411243438,-0.043517418205738,0.0,4.925735629512928e-05,0.0,0.0,4.9429192543029785,0.0,0.0,0.0,0.2711483836174011,4.0,0.0,1.0
831180,293.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.84576416015625,0.5424101948738098,0.050000000745058,0.0458680465817451,295.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.5424101948738098,0.050000000745058,0.0483012609183788,293.4901123046875,297.1499938964844,293.1499938964844,0.0057358238846063,-322.71514892578125,298.7259521484375,0.5424101948738098,0.050000000745058,0.0356751456856727,293.2080078125,297.1499938964844,293.1499938964844,0.0133547112345695,-741.7597045898438,303.9695129394531,0.5424101948738098,0.050000000745058,0.0483012609183788,293.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.5424101948738098,0.050000000745058,0.2291203886270523,291.2005615234375,291.1499938964844,274.8881530761719,272.3082275390625,286.3229675292969,295.14874267578125,291.371826171875,1.0,0.1508406400680542,0.9615673422813416,0.9615673422813416,1.0,1.0,-0.4887336790561676,0.2130783498287201,0.2756553292274475,0.0664834901690483,0.0,0.0,0.0667379572987556,25.04671669006348,25.0,700.802734375,-3390.4814453125,27.45821189880371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17840576171875,304.9295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.73828125,18000.0,0.0,0.0,0.051563411951065,0.0,0.0,0.0,0.0,1.0,0.0030061877332627,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095717042684555,0.1119292378425598,-0.0162121970206499,0.0,5.233030969975516e-05,0.0,0.0,4.328991413116455,0.0,0.0,0.0,0.2708602547645569,4.0,0.0,1.0
831240,293.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.84576416015625,0.5424101948738098,0.050000000745058,0.0458680465817451,295.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.5424101948738098,0.050000000745058,0.0483012609183788,293.4901123046875,297.1499938964844,293.1499938964844,0.0057358238846063,-322.71514892578125,298.7259521484375,0.5424101948738098,0.050000000745058,0.0356751456856727,293.2080078125,297.1499938964844,293.1499938964844,0.0133547112345695,-741.7597045898438,303.9695129394531,0.5424101948738098,0.050000000745058,0.0483012609183788,293.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.5424101948738098,0.050000000745058,0.2291203886270523,291.2005615234375,291.1499938964844,274.8881530761719,272.3082275390625,286.3229675292969,295.14874267578125,291.371826171875,1.0,0.1508406400680542,0.9615673422813416,0.9615673422813416,1.0,1.0,-0.4887336790561676,0.2130783498287201,0.2756553292274475,0.0664834901690483,0.0,0.0,0.0667379572987556,25.04671669006348,25.0,700.802734375,-3390.4814453125,27.45821189880371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17840576171875,304.9295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.73828125,18000.0,0.0,0.0,0.051563411951065,0.0,0.0,0.0,0.0,1.0,0.0030061877332627,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095717042684555,0.1119292378425598,-0.0162121970206499,0.0,5.233030969975516e-05,0.0,0.0,4.328991413116455,0.0,0.0,0.0,0.2708602547645569,4.0,0.0,1.0
831300,293.4078369140625,297.1499938964844,293.1499938964844,0.0010574320331215,-79.28492736816406,291.92596435546875,0.5424341559410095,0.050000000745058,0.0458678603172302,295.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4463806152344,0.5424341559410095,0.050000000745058,0.0483010672032833,293.4920349121094,297.1499938964844,293.1499938964844,0.0056079812347888,-313.97906494140625,298.7762756347656,0.5424341559410095,0.050000000745058,0.0356750041246414,293.2081604003906,297.1499938964844,293.1499938964844,0.0130413835868239,-728.0263671875,303.9634704589844,0.5424341559410095,0.050000000745058,0.0483010672032833,293.529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4463806152344,0.5424341559410095,0.050000000745058,0.2291194647550583,291.4697265625,291.1499938964844,274.8833312988281,272.3058776855469,286.32159423828125,295.1502990722656,291.5530090332031,1.0,0.1508308947086334,0.9631180763244628,0.9631180763244628,1.0,1.0,-0.4887317419052124,0.2130849212408065,0.275646835565567,0.0665350183844566,0.0,0.0,0.0174801293760538,25.042251586914062,25.0,549.7333374023438,-3140.7919921875,27.454326629638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97052001953125,303.8741149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18072.923828125,18000.0,0.0,0.0,0.0538026019930839,0.0,0.0,0.0,0.0,1.0,0.0035619912669062,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078897550702095,0.1006674319505691,-0.0217698812484741,0.0,5.460279862745665e-05,0.0,0.0,3.868028163909912,0.0,0.0,0.0,0.2691158056259155,4.0,0.0,1.0
831360,293.40972900390625,297.1499938964844,293.1499938964844,0.0011897700605913,-88.86902618408203,291.99609375,0.5424559712409973,0.050000000745058,0.045867696404457,295.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5840759277344,0.5424559712409973,0.050000000745058,0.0483008921146392,293.4945373535156,297.1499938964844,293.1499938964844,0.0055179367773234,-308.520751953125,298.7655944824219,0.5424559712409973,0.050000000745058,0.0356748737394809,293.2087707519531,297.1499938964844,293.1499938964844,0.0128872776404023,-721.5117797851562,303.9540405273437,0.5424559712409973,0.050000000745058,0.0483008921146392,293.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5840759277344,0.5424559712409973,0.050000000745058,0.2291186302900314,291.59478759765625,291.1499938964844,274.8779602050781,272.3035888671875,286.3197326660156,295.1502685546875,291.6293334960937,1.0,0.1508220732212066,0.9619807600975036,0.9619807600975036,1.0,1.0,-0.4887299537658691,0.2130577564239502,0.2756721973419189,0.0665498673915863,0.0,0.0,0.0,25.0382022857666,25.0,326.5970153808594,-2302.66455078125,27.450815200805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,301.843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18219.931640625,18000.0,0.0,0.0,0.055797841399908,0.0,0.0,0.0,0.0,1.0,0.0063660666346549,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0335837863385677,0.0778442621231079,-0.0442604720592498,0.0,5.662771582137793e-05,0.0,0.0,2.959434032440185,0.0,0.0,0.0,0.2649588882923126,4.0,0.0,1.0
831420,293.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5716552734375,0.5424935817718506,0.050000000745058,0.0458674058318138,295.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05010986328125,0.5424935817718506,0.050000000745058,0.0483005866408348,293.498046875,297.1499938964844,293.1499938964844,0.0055815433152019,-320.78668212890625,298.3739929199219,0.5424935817718506,0.050000000745058,0.035674650222063,293.2103881835937,297.1499938964844,293.1499938964844,0.013812692835927,-765.1331787109375,303.917236328125,0.5424935817718506,0.050000000745058,0.0483005866408348,293.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05010986328125,0.5424935817718506,0.050000000745058,0.2291171997785568,290.9880676269531,291.1499938964844,274.86529541015625,272.2992248535156,286.3172912597656,295.15069580078125,290.6312866210937,1.0,0.1508069038391113,0.9597062468528748,0.9597062468528748,1.0,1.0,-0.4887269139289856,0.2130016684532165,0.275725245475769,0.0665676593780517,0.0,0.0,0.0146929137408733,25.03122901916504,25.0,-1350.6572265625,-150.35951232910156,27.44477081298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1663818359375,299.533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9140625,18000.0,0.0,0.0,0.0533923432230949,0.0,0.0,0.0,0.0,1.0,0.0136353950947523,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0013403831981122,0.0712597668170929,-0.0699193850159645,0.0,5.418644286692143e-05,0.0,0.0,2.6477363109588623,0.0,0.0,0.0,0.2627843618392944,4.0,0.0,1.0
831480,293.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5716552734375,0.5424935817718506,0.050000000745058,0.0458674058318138,295.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05010986328125,0.5424935817718506,0.050000000745058,0.0483005866408348,293.498046875,297.1499938964844,293.1499938964844,0.0055815433152019,-320.78668212890625,298.3739929199219,0.5424935817718506,0.050000000745058,0.035674650222063,293.2103881835937,297.1499938964844,293.1499938964844,0.013812692835927,-765.1331787109375,303.917236328125,0.5424935817718506,0.050000000745058,0.0483005866408348,293.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05010986328125,0.5424935817718506,0.050000000745058,0.2291171997785568,290.9880676269531,291.1499938964844,274.86529541015625,272.2992248535156,286.3172912597656,295.15069580078125,290.6312866210937,1.0,0.1508069038391113,0.9597062468528748,0.9597062468528748,1.0,1.0,-0.4887269139289856,0.2130016684532165,0.275725245475769,0.0665676593780517,0.0,0.0,0.0146929137408733,25.03122901916504,25.0,-1350.6572265625,-150.35951232910156,27.44477081298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1663818359375,299.533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9140625,18000.0,0.0,0.0,0.0533923432230949,0.0,0.0,0.0,0.0,1.0,0.0136353950947523,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0013403831981122,0.0712597668170929,-0.0699193850159645,0.0,5.418644286692143e-05,0.0,0.0,2.6477363109588623,0.0,0.0,0.0,0.2627843618392944,4.0,0.0,1.0
831540,293.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2593688964844,0.5425242185592651,0.050000000745058,0.045867171138525,295.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.72528076171875,0.5425242185592651,0.050000000745058,0.0483003407716751,293.4958190917969,297.1499938964844,293.1499938964844,0.0055113616399466,-316.75408935546875,298.1572570800781,0.5425242185592651,0.050000000745058,0.0356744676828384,293.2095947265625,297.1499938964844,293.1499938964844,0.0137086333706974,-761.3046875,303.8944702148437,0.5425242185592651,0.050000000745058,0.0483003407716751,293.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.72528076171875,0.5425242185592651,0.050000000745058,0.2291160225868225,290.7626953125,291.1499938964844,274.8500061035156,272.2951354980469,286.3117370605469,295.149169921875,291.0166931152344,1.0,0.1507944911718368,0.9574317336082458,0.9574317336082458,1.0,1.0,-0.488724410533905,0.2129499614238739,0.2757744491100311,0.0665748566389083,0.0,0.0,0.1154464706778526,25.02552795410156,25.0,617.21337890625,-3566.42626953125,27.439830780029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.400634765625,305.1846008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17926.720703125,18000.0,0.0,0.0,0.0498005412518978,0.0,0.0,0.0,0.0,1.0,0.0033750974107533,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069643646478653,0.1268514543771743,-0.019887089729309,0.0,5.054122084402479e-05,0.0,0.0,4.910643100738525,0.0,0.0,0.0,0.2723965048789978,4.0,0.0,1.0
831600,293.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2593688964844,0.5425242185592651,0.050000000745058,0.045867171138525,295.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.72528076171875,0.5425242185592651,0.050000000745058,0.0483003407716751,293.4958190917969,297.1499938964844,293.1499938964844,0.0055113616399466,-316.75408935546875,298.1572570800781,0.5425242185592651,0.050000000745058,0.0356744676828384,293.2095947265625,297.1499938964844,293.1499938964844,0.0137086333706974,-761.3046875,303.8944702148437,0.5425242185592651,0.050000000745058,0.0483003407716751,293.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.72528076171875,0.5425242185592651,0.050000000745058,0.2291160225868225,290.7626953125,291.1499938964844,274.8500061035156,272.2951354980469,286.3117370605469,295.149169921875,291.0166931152344,1.0,0.1507944911718368,0.9574317336082458,0.9574317336082458,1.0,1.0,-0.488724410533905,0.2129499614238739,0.2757744491100311,0.0665748566389083,0.0,0.0,0.1154464706778526,25.02552795410156,25.0,617.21337890625,-3566.42626953125,27.439830780029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.400634765625,305.1846008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17926.720703125,18000.0,0.0,0.0,0.0498005412518978,0.0,0.0,0.0,0.0,1.0,0.0033750974107533,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069643646478653,0.1268514543771743,-0.019887089729309,0.0,5.054122084402479e-05,0.0,0.0,4.910643100738525,0.0,0.0,0.0,0.2723965048789978,4.0,0.0,1.0
831660,293.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4506225585937,0.5425495505332947,0.050000000745058,0.0458669811487197,295.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44940185546875,0.5425495505332947,0.050000000745058,0.0483001396059989,293.4982604980469,297.1499938964844,293.1499938964844,0.0052289036102592,-295.63848876953125,298.35174560546875,0.5425495505332947,0.050000000745058,0.0356743186712265,293.20916748046875,297.1499938964844,293.1499938964844,0.0128665706142783,-723.7255249023438,303.8904724121094,0.5425495505332947,0.050000000745058,0.0483001396059989,293.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.44940185546875,0.5425495505332947,0.050000000745058,0.2291150540113449,291.4720458984375,291.1499938964844,274.8326721191406,272.2906188964844,286.2778625488281,295.103759765625,291.552001953125,1.0,0.1507843434810638,0.957846462726593,0.957846462726593,1.0,1.0,-0.4887223541736603,0.2129373997449875,0.275784969329834,0.0666147544980049,0.0,0.0,0.0171680003404617,25.02087783813477,25.0,537.5611572265625,-3141.641845703125,27.435789108276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9519348144531,303.8316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18072.572265625,18000.0,0.0,0.0,0.0542350783944129,0.0,0.0,0.0,0.0,1.0,0.0035580694675445,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787046402692794,0.1004324182868003,-0.021727779880166,0.0,5.504170985659584e-05,0.0,0.0,3.858511447906494,0.0,0.0,0.0,0.269083023071289,4.0,0.0,1.0
831720,293.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4506225585937,0.5425495505332947,0.050000000745058,0.0458669811487197,295.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44940185546875,0.5425495505332947,0.050000000745058,0.0483001396059989,293.4982604980469,297.1499938964844,293.1499938964844,0.0052289036102592,-295.63848876953125,298.35174560546875,0.5425495505332947,0.050000000745058,0.0356743186712265,293.20916748046875,297.1499938964844,293.1499938964844,0.0128665706142783,-723.7255249023438,303.8904724121094,0.5425495505332947,0.050000000745058,0.0483001396059989,293.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.44940185546875,0.5425495505332947,0.050000000745058,0.2291150540113449,291.4720458984375,291.1499938964844,274.8326721191406,272.2906188964844,286.2778625488281,295.103759765625,291.552001953125,1.0,0.1507843434810638,0.957846462726593,0.957846462726593,1.0,1.0,-0.4887223541736603,0.2129373997449875,0.275784969329834,0.0666147544980049,0.0,0.0,0.0171680003404617,25.02087783813477,25.0,537.5611572265625,-3141.641845703125,27.435789108276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9519348144531,303.8316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18072.572265625,18000.0,0.0,0.0,0.0542350783944129,0.0,0.0,0.0,0.0,1.0,0.0035580694675445,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787046402692794,0.1004324182868003,-0.021727779880166,0.0,5.504170985659584e-05,0.0,0.0,3.858511447906494,0.0,0.0,0.0,0.269083023071289,4.0,0.0,1.0
831780,293.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5580444335937,0.5425707697868347,0.050000000745058,0.0458668172359466,295.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5580444335937,0.5425707697868347,0.050000000745058,0.0482999682426452,293.50311279296875,297.1499938964844,293.1499938964844,0.0051051215268671,-289.8364562988281,298.2555847167969,0.5425707697868347,0.050000000745058,0.0356741920113563,293.2104797363281,297.1499938964844,293.1499938964844,0.0128448884934186,-724.0665893554688,303.8681640625,0.5425707697868347,0.050000000745058,0.0482999682426452,293.53741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5580444335937,0.5425707697868347,0.050000000745058,0.2291142493486404,291.5462951660156,291.1499938964844,274.8139953613281,272.2848815917969,286.25,295.06646728515625,291.3544616699219,1.0,0.1507760435342788,0.958261251449585,0.958261251449585,1.0,1.0,-0.4887206256389618,0.2129251211881637,0.2757954895496368,0.0666582733392715,0.0,0.0,0.0,25.01707649230957,25.0,-846.7916259765625,-0.0,27.43248176574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8243713378906,299.4742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18108.623046875,18000.0,0.0,0.0,0.056776288896799,0.0,0.0,0.0,0.0,1.0,0.011059389449656,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001776739372871,0.065020628273487,-0.0648429542779922,0.0,5.762071668868885e-05,0.0,0.0,2.42698073387146,0.0,0.0,0.0,0.2625349760055542,4.0,0.0,1.0
831840,293.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5580444335937,0.5425707697868347,0.050000000745058,0.0458668172359466,295.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5580444335937,0.5425707697868347,0.050000000745058,0.0482999682426452,293.50311279296875,297.1499938964844,293.1499938964844,0.0051051215268671,-289.8364562988281,298.2555847167969,0.5425707697868347,0.050000000745058,0.0356741920113563,293.2104797363281,297.1499938964844,293.1499938964844,0.0128448884934186,-724.0665893554688,303.8681640625,0.5425707697868347,0.050000000745058,0.0482999682426452,293.53741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5580444335937,0.5425707697868347,0.050000000745058,0.2291142493486404,291.5462951660156,291.1499938964844,274.8139953613281,272.2848815917969,286.25,295.06646728515625,291.3544616699219,1.0,0.1507760435342788,0.958261251449585,0.958261251449585,1.0,1.0,-0.4887206256389618,0.2129251211881637,0.2757954895496368,0.0666582733392715,0.0,0.0,0.0,25.01707649230957,25.0,-846.7916259765625,-0.0,27.43248176574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8243713378906,299.4742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18108.623046875,18000.0,0.0,0.0,0.056776288896799,0.0,0.0,0.0,0.0,1.0,0.011059389449656,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001776739372871,0.065020628273487,-0.0648429542779922,0.0,5.762071668868885e-05,0.0,0.0,2.42698073387146,0.0,0.0,0.0,0.2625349760055542,4.0,0.0,1.0
831900,293.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.5425801873207092,0.050000000745058,0.0458667464554309,295.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.5425801873207092,0.050000000745058,0.0482998900115489,293.50390625,297.1499938964844,293.1499938964844,0.0051939552649855,-301.7196960449219,297.9210510253906,0.5425801873207092,0.050000000745058,0.0356741361320018,293.2110900878906,297.1499938964844,293.1499938964844,0.013643548823893,-761.815673828125,303.84136962890625,0.5425801873207092,0.050000000745058,0.0482998900115489,293.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.5425801873207092,0.050000000745058,0.2291138917207718,290.9690856933594,291.1499938964844,274.8041687011719,272.28155517578125,286.2430419921875,295.0600891113281,290.6092834472656,1.0,0.1507724821567535,0.9584686160087584,0.9584686160087584,1.0,1.0,-0.4887198507785797,0.2129186540842056,0.2758012115955353,0.066680833697319,0.0,0.0,0.0187495425343513,25.01544570922852,25.0,-1367.8677978515625,-476.4532165527344,27.431060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1602478027344,299.44921875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.123046875,18000.0,0.0,0.0,0.0537786856293678,0.0,0.0,0.0,0.0,1.0,0.0133836157619953,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0041997381485998,0.0737516731023788,-0.0695519372820854,0.0,5.457852967083454e-05,0.0,0.0,2.737412929534912,0.0,0.0,0.0,0.2633887529373169,4.0,0.0,1.0
831960,293.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4926147460937,0.5425888299942017,0.050000000745058,0.0458666794002056,295.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4926147460937,0.5425888299942017,0.050000000745058,0.0482998229563236,293.5024108886719,297.1499938964844,293.1499938964844,0.0052519598975777,-308.7288513183594,297.618408203125,0.5425888299942017,0.050000000745058,0.0356740839779377,293.2108459472656,297.1499938964844,293.1499938964844,0.0140878912061452,-782.1829833984375,303.8182678222656,0.5425888299942017,0.050000000745058,0.0482998229563236,293.5345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4926147460937,0.5425888299942017,0.050000000745058,0.2291135638952255,290.4568176269531,291.1499938964844,274.79400634765625,272.2779541015625,286.2425842285156,295.06561279296875,290.49078369140625,1.0,0.1507692635059356,0.958675503730774,0.958675503730774,1.0,1.0,-0.4887191653251648,0.2129119932651519,0.2758071720600128,0.0667038559913635,0.0,0.0,0.1198085695505142,25.01397132873535,25.0,-17.03632354736328,-3360.45068359375,27.42977333068848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5469055175781,303.1131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17787.0078125,18000.0,0.0,0.0,0.0493830293416976,0.0,0.0,0.0,0.0,1.0,0.0059045199304819,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0886721536517143,0.1299550384283065,-0.0412828847765922,0.0,5.0117498176405206e-05,0.0,0.0,4.963874340057373,0.0,0.0,0.0,0.2713544368743896,4.0,0.0,1.0
832020,293.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16943359375,0.5426042079925537,0.050000000745058,0.045866560190916,295.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16943359375,0.5426042079925537,0.050000000745058,0.0482997000217437,293.5015563964844,297.1499938964844,293.1499938964844,0.0049739368259906,-285.2499084472656,297.85845947265625,0.5426042079925537,0.050000000745058,0.0356739908456802,293.2094116210937,297.1499938964844,293.1499938964844,0.0129923168569803,-732.910400390625,303.8216552734375,0.5426042079925537,0.050000000745058,0.0482997000217437,293.533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16943359375,0.5426042079925537,0.050000000745058,0.2291129678487777,291.2088928222656,291.1499938964844,274.7726745605469,272.2698059082031,286.2279357910156,295.05712890625,291.3722839355469,1.0,0.1507637053728103,0.9590893983840942,0.9590893983840942,1.0,1.0,-0.4887179136276245,0.2128981351852417,0.2758197784423828,0.0667511746287345,0.0,0.0,0.0683304071426391,25.01143264770508,25.0,685.5689697265625,-3402.875,27.42755508422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.132080078125,304.8963317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18048.765625,18000.0,0.0,0.0,0.0526692904531955,0.0,0.0,0.0,0.0,1.0,0.0028800007421523,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0961560606956482,0.1111489757895469,-0.0149929150938987,0.0,5.345263707567938e-05,0.0,0.0,4.299533843994141,0.0,0.0,0.0,0.2708189189434051,4.0,0.0,1.0
832080,293.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16943359375,0.5426042079925537,0.050000000745058,0.045866560190916,295.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16943359375,0.5426042079925537,0.050000000745058,0.0482997000217437,293.5015563964844,297.1499938964844,293.1499938964844,0.0049739368259906,-285.2499084472656,297.85845947265625,0.5426042079925537,0.050000000745058,0.0356739908456802,293.2094116210937,297.1499938964844,293.1499938964844,0.0129923168569803,-732.910400390625,303.8216552734375,0.5426042079925537,0.050000000745058,0.0482997000217437,293.533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16943359375,0.5426042079925537,0.050000000745058,0.2291129678487777,291.2088928222656,291.1499938964844,274.7726745605469,272.2698059082031,286.2279357910156,295.05712890625,291.3722839355469,1.0,0.1507637053728103,0.9590893983840942,0.9590893983840942,1.0,1.0,-0.4887179136276245,0.2128981351852417,0.2758197784423828,0.0667511746287345,0.0,0.0,0.0683304071426391,25.01143264770508,25.0,685.5689697265625,-3402.875,27.42755508422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.132080078125,304.8963317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18048.765625,18000.0,0.0,0.0,0.0526692904531955,0.0,0.0,0.0,0.0,1.0,0.0028800007421523,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0961560606956482,0.1111489757895469,-0.0149929150938987,0.0,5.345263707567938e-05,0.0,0.0,4.299533843994141,0.0,0.0,0.0,0.2708189189434051,4.0,0.0,1.0
832140,293.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5705871582031,0.5426173806190491,0.050000000745058,0.045866459608078,295.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5705871582031,0.5426173806190491,0.050000000745058,0.0482995919883251,293.5055236816406,297.1499938964844,293.1499938964844,0.0047841253690421,-272.29119873046875,297.91082763671875,0.5426173806190491,0.050000000745058,0.0356739126145839,293.20977783203125,297.1499938964844,293.1499938964844,0.0125729674473404,-714.0671997070312,303.8106384277344,0.5426173806190491,0.050000000745058,0.0482995919883251,293.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5705871582031,0.5426173806190491,0.050000000745058,0.2291124761104583,291.5805053710937,291.1499938964844,274.75,272.2604675292969,286.1986694335937,295.0218811035156,291.61248779296875,1.0,0.1507591605186462,0.9595032334327698,0.9595032334327698,1.0,1.0,-0.4887168407440185,0.2128836810588836,0.2758331596851349,0.0667999014258384,0.0,0.0,0.0,25.00935745239257,25.0,326.892333984375,-2525.9541015625,27.425737380981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865905761719,302.180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18194.580078125,18000.0,0.0,0.0,0.0569646805524826,0.0,0.0,0.0,0.0,1.0,0.0056856973096728,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0421758741140365,0.0821727216243743,-0.0399968437850475,0.0,5.781191066489555e-05,0.0,0.0,3.1302478313446045,0.0,0.0,0.0,0.265573114156723,4.0,0.0,1.0
832200,293.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5705871582031,0.5426173806190491,0.050000000745058,0.045866459608078,295.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5705871582031,0.5426173806190491,0.050000000745058,0.0482995919883251,293.5055236816406,297.1499938964844,293.1499938964844,0.0047841253690421,-272.29119873046875,297.91082763671875,0.5426173806190491,0.050000000745058,0.0356739126145839,293.20977783203125,297.1499938964844,293.1499938964844,0.0125729674473404,-714.0671997070312,303.8106384277344,0.5426173806190491,0.050000000745058,0.0482995919883251,293.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5705871582031,0.5426173806190491,0.050000000745058,0.2291124761104583,291.5805053710937,291.1499938964844,274.75,272.2604675292969,286.1986694335937,295.0218811035156,291.61248779296875,1.0,0.1507591605186462,0.9595032334327698,0.9595032334327698,1.0,1.0,-0.4887168407440185,0.2128836810588836,0.2758331596851349,0.0667999014258384,0.0,0.0,0.0,25.00935745239257,25.0,326.892333984375,-2525.9541015625,27.425737380981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865905761719,302.180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18194.580078125,18000.0,0.0,0.0,0.0569646805524826,0.0,0.0,0.0,0.0,1.0,0.0056856973096728,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0421758741140365,0.0821727216243743,-0.0399968437850475,0.0,5.781191066489555e-05,0.0,0.0,3.1302478313446045,0.0,0.0,0.0,0.265573114156723,4.0,0.0,1.0
