time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832260,293.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785827636719,0.5426287651062012,0.050000000745058,0.0458663739264011,295.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785827636719,0.5426287651062012,0.050000000745058,0.0482994988560676,293.508544921875,297.1499938964844,293.1499938964844,0.0048044268041849,-281.0042724609375,297.4979553222656,0.5426287651062012,0.050000000745058,0.0356738455593586,293.21099853515625,297.1499938964844,293.1499938964844,0.0133987078443169,-754.7410278320312,303.7690734863281,0.5426287651062012,0.050000000745058,0.0482994988560676,293.5404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785827636719,0.5426287651062012,0.050000000745058,0.2291120290756225,291.01763916015625,291.1499938964844,274.7260131835937,272.2499389648437,286.1741638183594,294.9956970214844,290.65106201171875,1.0,0.1507554352283477,0.9608656764030457,0.9608656764030457,1.0,1.0,-0.4887159168720245,0.2128816694021225,0.2758342325687408,0.066862478852272,0.0,0.0,0.0133459279313683,25.007667541503903,25.0,-1373.782958984375,-34.98651123046875,27.424245834350582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10369873046875,299.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.498046875,18000.0,0.0,0.0,0.0550217665731906,0.0,0.0,0.0,0.0,1.0,0.013411077670753,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0008828854770399,0.0705335661768913,-0.0696506798267364,0.0,5.584010068560019e-05,0.0,0.0,2.621511697769165,0.0,0.0,0.0,0.2626715898513794,4.0,0.0,1.0
832320,293.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785827636719,0.5426287651062012,0.050000000745058,0.0458663739264011,295.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785827636719,0.5426287651062012,0.050000000745058,0.0482994988560676,293.508544921875,297.1499938964844,293.1499938964844,0.0048044268041849,-281.0042724609375,297.4979553222656,0.5426287651062012,0.050000000745058,0.0356738455593586,293.21099853515625,297.1499938964844,293.1499938964844,0.0133987078443169,-754.7410278320312,303.7690734863281,0.5426287651062012,0.050000000745058,0.0482994988560676,293.5404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785827636719,0.5426287651062012,0.050000000745058,0.2291120290756225,291.01763916015625,291.1499938964844,274.7260131835937,272.2499389648437,286.1741638183594,294.9956970214844,290.65106201171875,1.0,0.1507554352283477,0.9608656764030457,0.9608656764030457,1.0,1.0,-0.4887159168720245,0.2128816694021225,0.2758342325687408,0.066862478852272,0.0,0.0,0.0133459279313683,25.007667541503903,25.0,-1373.782958984375,-34.98651123046875,27.424245834350582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10369873046875,299.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.498046875,18000.0,0.0,0.0,0.0550217665731906,0.0,0.0,0.0,0.0,1.0,0.013411077670753,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0008828854770399,0.0705335661768913,-0.0696506798267364,0.0,5.584010068560019e-05,0.0,0.0,2.621511697769165,0.0,0.0,0.0,0.2626715898513794,4.0,0.0,1.0
832380,293.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7008056640625,0.5426386594772339,0.050000000745058,0.0458662994205951,295.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7008056640625,0.5426386594772339,0.050000000745058,0.0482994206249713,293.5051574707031,297.1499938964844,293.1499938964844,0.0047590839676558,-278.6463623046875,297.2368469238281,0.5426386594772339,0.050000000745058,0.0356737859547138,293.2098083496094,297.1499938964844,293.1499938964844,0.0133736198768019,-754.2609252929688,303.7429504394531,0.5426386594772339,0.050000000745058,0.0482994206249713,293.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7008056640625,0.5426386594772339,0.050000000745058,0.2291116565465927,290.7362976074219,291.1499938964844,274.7006530761719,272.2381896972656,286.1620178222656,294.9932556152344,290.9857482910156,1.0,0.150752380490303,0.9622281789779664,0.9622281789779664,1.0,1.0,-0.48871511220932,0.2128796577453613,0.2758354544639587,0.0669259205460548,0.0,0.0,0.1215574815869331,25.00628471374512,25.0,586.182373046875,-3604.151123046875,27.42302131652832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3709411621094,305.1732482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17920.54296875,18000.0,0.0,0.0,0.0512860193848609,0.0,0.0,0.0,0.0,1.0,0.0032248585484921,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086369007825851,0.1269988417625427,-0.0183619391173124,0.0,5.204878834774718e-05,0.0,0.0,4.917964458465576,0.0,0.0,0.0,0.2724731862545013,4.0,0.0,1.0
832440,293.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7008056640625,0.5426386594772339,0.050000000745058,0.0458662994205951,295.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7008056640625,0.5426386594772339,0.050000000745058,0.0482994206249713,293.5051574707031,297.1499938964844,293.1499938964844,0.0047590839676558,-278.6463623046875,297.2368469238281,0.5426386594772339,0.050000000745058,0.0356737859547138,293.2098083496094,297.1499938964844,293.1499938964844,0.0133736198768019,-754.2609252929688,303.7429504394531,0.5426386594772339,0.050000000745058,0.0482994206249713,293.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7008056640625,0.5426386594772339,0.050000000745058,0.2291116565465927,290.7362976074219,291.1499938964844,274.7006530761719,272.2381896972656,286.1620178222656,294.9932556152344,290.9857482910156,1.0,0.150752380490303,0.9622281789779664,0.9622281789779664,1.0,1.0,-0.48871511220932,0.2128796577453613,0.2758354544639587,0.0669259205460548,0.0,0.0,0.1215574815869331,25.00628471374512,25.0,586.182373046875,-3604.151123046875,27.42302131652832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3709411621094,305.1732482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17920.54296875,18000.0,0.0,0.0,0.0512860193848609,0.0,0.0,0.0,0.0,1.0,0.0032248585484921,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086369007825851,0.1269988417625427,-0.0183619391173124,0.0,5.204878834774718e-05,0.0,0.0,4.917964458465576,0.0,0.0,0.0,0.2724731862545013,4.0,0.0,1.0
832500,293.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.5426431894302368,0.050000000745058,0.0458662621676921,295.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.5426431894302368,0.050000000745058,0.0482993833720684,293.5052490234375,297.1499938964844,293.1499938964844,0.0046190577559173,-267.0632019042969,297.4035339355469,0.5426431894302368,0.050000000745058,0.0356737598776817,293.2090759277344,297.1499938964844,293.1499938964844,0.0128586431965231,-730.3681030273438,303.7489624023437,0.5426431894302368,0.050000000745058,0.0482993833720684,293.5362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.5426431894302368,0.050000000745058,0.2291114777326584,291.17889404296875,291.1499938964844,274.6875,272.2318420410156,286.14752197265625,294.9787292480469,291.3463134765625,1.0,0.1507510542869568,0.9629094004631042,0.9629094004631042,1.0,1.0,-0.4887147545814514,0.2128785550594329,0.2758361995220184,0.0669576674699783,0.0,0.0,0.0745900943875312,25.005691528320312,25.0,679.81689453125,-3439.938232421875,27.42249298095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1318359375,304.9577941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18043.61328125,18000.0,0.0,0.0,0.053476121276617,0.0,0.0,0.0,0.0,1.0,0.0027552186511456,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0981996282935142,0.1120189502835273,-0.0138193238526582,0.0,5.427146243164316e-05,0.0,0.0,4.335926055908203,0.0,0.0,0.0,0.2709771692752838,4.0,0.0,1.0
832560,293.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4189147949219,0.5426473617553711,0.050000000745058,0.0458662323653698,295.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4189147949219,0.5426473617553711,0.050000000745058,0.0482993498444557,293.5066223144531,297.1499938964844,293.1499938964844,0.0045138364657759,-259.3085632324219,297.4764709472656,0.5426473617553711,0.050000000745058,0.0356737338006496,293.2088623046875,297.1499938964844,293.1499938964844,0.0125753944739699,-717.2112426757812,303.7480163574219,0.5426473617553711,0.050000000745058,0.0482993498444557,293.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4189147949219,0.5426473617553711,0.050000000745058,0.2291113287210464,291.4416809082031,291.1499938964844,274.67401123046875,272.2252197265625,286.1301574707031,294.9579772949219,291.5224304199219,1.0,0.1507498770952224,0.9626420140266418,0.9626420140266418,1.0,1.0,-0.4887143969535827,0.2128652483224868,0.2758491635322571,0.0669772028923034,0.0,0.0,0.0278594829142093,25.0051498413086,25.0,531.842041015625,-3198.705078125,27.422014236450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9308776855469,303.9565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18071.802734375,18000.0,0.0,0.0,0.055732000619173,0.0,0.0,0.0,0.0,1.0,0.0032957368530333,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0817392244935035,0.1007921323180198,-0.0190529078245162,0.0,5.656089706462808e-05,0.0,0.0,3.876487970352173,0.0,0.0,0.0,0.2692517936229706,4.0,0.0,1.0
832620,293.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5791320800781,0.5426550507545471,0.050000000745058,0.045866172760725,295.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5791320800781,0.5426550507545471,0.050000000745058,0.0482992865145206,293.5104675292969,297.1499938964844,293.1499938964844,0.0043820543214678,-251.6664581298828,297.41754150390625,0.5426550507545471,0.050000000745058,0.035673689097166,293.2096862792969,297.1499938964844,293.1499938964844,0.0124461101368069,-712.1287841796875,303.730224609375,0.5426550507545471,0.050000000745058,0.0482992865145206,293.5428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5791320800781,0.5426550507545471,0.050000000745058,0.2291110306978225,291.5767822265625,291.1499938964844,274.64599609375,272.2110290527344,286.0941467285156,294.9137268066406,291.477294921875,1.0,0.1507478207349777,0.962107241153717,0.962107241153717,1.0,1.0,-0.4887137711048126,0.2128371000289917,0.2758766710758209,0.0670142695307731,0.0,0.0,0.0,25.00421905517578,25.0,-559.8107299804688,-18.59197235107422,27.421186447143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.752197265625,299.298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18149.00390625,18000.0,0.0,0.0,0.0589074790477752,0.0,0.0,0.0,0.0,1.0,0.0102256778627634,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007945680408738,0.0630628019571304,-0.0622682385146617,0.0,5.978360422886908e-05,0.0,0.0,2.359050989151001,0.0,0.0,0.0,0.2625915706157684,4.0,0.0,1.0
832680,293.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5791320800781,0.5426550507545471,0.050000000745058,0.045866172760725,295.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5791320800781,0.5426550507545471,0.050000000745058,0.0482992865145206,293.5104675292969,297.1499938964844,293.1499938964844,0.0043820543214678,-251.6664581298828,297.41754150390625,0.5426550507545471,0.050000000745058,0.035673689097166,293.2096862792969,297.1499938964844,293.1499938964844,0.0124461101368069,-712.1287841796875,303.730224609375,0.5426550507545471,0.050000000745058,0.0482992865145206,293.5428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5791320800781,0.5426550507545471,0.050000000745058,0.2291110306978225,291.5767822265625,291.1499938964844,274.64599609375,272.2110290527344,286.0941467285156,294.9137268066406,291.477294921875,1.0,0.1507478207349777,0.962107241153717,0.962107241153717,1.0,1.0,-0.4887137711048126,0.2128371000289917,0.2758766710758209,0.0670142695307731,0.0,0.0,0.0,25.00421905517578,25.0,-559.8107299804688,-18.59197235107422,27.421186447143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.752197265625,299.298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18149.00390625,18000.0,0.0,0.0,0.0589074790477752,0.0,0.0,0.0,0.0,1.0,0.0102256778627634,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007945680408738,0.0630628019571304,-0.0622682385146617,0.0,5.978360422886908e-05,0.0,0.0,2.359050989151001,0.0,0.0,0.0,0.2625915706157684,4.0,0.0,1.0
832740,293.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.54302978515625,0.5426618456840515,0.050000000745058,0.0458661206066608,295.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.54302978515625,0.5426618456840515,0.050000000745058,0.0482992343604564,293.5089111328125,297.1499938964844,293.1499938964844,0.0044918707571923,-268.4208679199219,296.7085266113281,0.5426618456840515,0.050000000745058,0.0356736481189727,293.209716796875,297.1499938964844,293.1499938964844,0.0137254716828465,-774.4328002929688,303.66949462890625,0.5426618456840515,0.050000000745058,0.0482992343604564,293.540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.54302978515625,0.5426618456840515,0.050000000745058,0.229110762476921,290.49090576171875,291.1499938964844,274.6166687011719,272.19561767578125,286.0650634765625,294.88140869140625,290.4085998535156,1.0,0.1507461369037628,0.9615724682807922,0.9615724682807922,1.0,1.0,-0.4887132346630096,0.2128093838691711,0.2759038507938385,0.0670503675937652,0.0,0.0,0.1099557802081108,25.00345802307129,25.0,-263.487060546875,-3305.32568359375,27.42050743103028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49658203125,302.30670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17770.359375,18000.0,0.0,0.0,0.0517693385481834,0.0,0.0,0.0,0.0,1.0,0.0063934810459613,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0832253620028495,0.1274812221527099,-0.0442558676004409,0.0,5.253930066828616e-05,0.0,0.0,4.852858543395996,0.0,0.0,0.0,0.270731508731842,4.0,0.0,1.0
832800,293.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.54302978515625,0.5426618456840515,0.050000000745058,0.0458661206066608,295.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.54302978515625,0.5426618456840515,0.050000000745058,0.0482992343604564,293.5089111328125,297.1499938964844,293.1499938964844,0.0044918707571923,-268.4208679199219,296.7085266113281,0.5426618456840515,0.050000000745058,0.0356736481189727,293.209716796875,297.1499938964844,293.1499938964844,0.0137254716828465,-774.4328002929688,303.66949462890625,0.5426618456840515,0.050000000745058,0.0482992343604564,293.540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.54302978515625,0.5426618456840515,0.050000000745058,0.229110762476921,290.49090576171875,291.1499938964844,274.6166687011719,272.19561767578125,286.0650634765625,294.88140869140625,290.4085998535156,1.0,0.1507461369037628,0.9615724682807922,0.9615724682807922,1.0,1.0,-0.4887132346630096,0.2128093838691711,0.2759038507938385,0.0670503675937652,0.0,0.0,0.1099557802081108,25.00345802307129,25.0,-263.487060546875,-3305.32568359375,27.42050743103028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49658203125,302.30670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17770.359375,18000.0,0.0,0.0,0.0517693385481834,0.0,0.0,0.0,0.0,1.0,0.0063934810459613,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0832253620028495,0.1274812221527099,-0.0442558676004409,0.0,5.253930066828616e-05,0.0,0.0,4.852858543395996,0.0,0.0,0.0,0.270731508731842,4.0,0.0,1.0
832860,293.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.542667806148529,0.050000000745058,0.0458660759031772,295.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.542667806148529,0.050000000745058,0.0482991859316825,293.5059509277344,297.1499938964844,293.1499938964844,0.0042837527580559,-249.59361267089844,296.9324951171875,0.542667806148529,0.050000000745058,0.03567361459136,293.2076110839844,297.1499938964844,293.1499938964844,0.0127715170383453,-729.7799682617188,303.6786193847656,0.542667806148529,0.050000000745058,0.0482991859316825,293.538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.542667806148529,0.050000000745058,0.2291105389595031,291.1148681640625,291.1499938964844,274.58599853515625,272.17901611328125,286.0345153808594,294.8509216308594,291.293701171875,1.0,0.1507447659969329,0.9619870185852052,0.9619870185852052,1.0,1.0,-0.4887127578258514,0.212795153260231,0.2759175896644592,0.0670975744724273,0.0,0.0,0.0861216187477111,25.002838134765625,25.0,674.632080078125,-3507.406005859375,27.41994857788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1571655273437,305.0885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.109375,18000.0,0.0,0.0,0.0542696379125118,0.0,0.0,0.0,0.0,1.0,0.0025701958220452,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020112559199333,0.1141536012291908,-0.0121423453092575,0.0,5.5076783610275015e-05,0.0,0.0,4.423600673675537,0.0,0.0,0.0,0.2713129818439483,4.0,0.0,1.0
832920,293.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.542667806148529,0.050000000745058,0.0458660759031772,295.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.542667806148529,0.050000000745058,0.0482991859316825,293.5059509277344,297.1499938964844,293.1499938964844,0.0042837527580559,-249.59361267089844,296.9324951171875,0.542667806148529,0.050000000745058,0.03567361459136,293.2076110839844,297.1499938964844,293.1499938964844,0.0127715170383453,-729.7799682617188,303.6786193847656,0.542667806148529,0.050000000745058,0.0482991859316825,293.538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.542667806148529,0.050000000745058,0.2291105389595031,291.1148681640625,291.1499938964844,274.58599853515625,272.17901611328125,286.0345153808594,294.8509216308594,291.293701171875,1.0,0.1507447659969329,0.9619870185852052,0.9619870185852052,1.0,1.0,-0.4887127578258514,0.212795153260231,0.2759175896644592,0.0670975744724273,0.0,0.0,0.0861216187477111,25.002838134765625,25.0,674.632080078125,-3507.406005859375,27.41994857788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1571655273437,305.0885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.109375,18000.0,0.0,0.0,0.0542696379125118,0.0,0.0,0.0,0.0,1.0,0.0025701958220452,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020112559199333,0.1141536012291908,-0.0121423453092575,0.0,5.5076783610275015e-05,0.0,0.0,4.423600673675537,0.0,0.0,0.0,0.2713129818439483,4.0,0.0,1.0
832980,293.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.52008056640625,0.5426730513572693,0.050000000745058,0.0458660349249839,295.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.52008056640625,0.5426730513572693,0.050000000745058,0.048299141228199,293.5082092285156,297.1499938964844,293.1499938964844,0.004106639418751,-236.757568359375,297.03741455078125,0.5426730513572693,0.050000000745058,0.0356735810637474,293.2070617675781,297.1499938964844,293.1499938964844,0.0123293651267886,-709.008056640625,303.67633056640625,0.5426730513572693,0.050000000745058,0.048299141228199,293.5420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.52008056640625,0.5426730513572693,0.050000000745058,0.2291103452444076,291.5313720703125,291.1499938964844,274.5539855957031,272.1611633300781,285.9908447265625,294.79754638671875,291.5682983398437,1.0,0.1507436335086822,0.9624015092849731,0.9624015092849731,1.0,1.0,-0.4887123107910156,0.2127824276685714,0.2759298980236053,0.0671428814530372,0.0,0.0,0.0008112083887681,25.00233268737793,25.0,366.8359375,-3071.10888671875,27.41948699951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8004150390625,303.1009216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18058.984375,18000.0,0.0,0.0,0.0585930980741977,0.0,0.0,0.0,0.0,1.0,0.0037507351953536,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724884942173957,0.0961492508649826,-0.0236607529222965,0.0,5.946454621152952e-05,0.0,0.0,3.680735111236572,0.0,0.0,0.0,0.2683197557926178,4.0,0.0,1.0
833040,293.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.52008056640625,0.5426730513572693,0.050000000745058,0.0458660349249839,295.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.52008056640625,0.5426730513572693,0.050000000745058,0.048299141228199,293.5082092285156,297.1499938964844,293.1499938964844,0.004106639418751,-236.757568359375,297.03741455078125,0.5426730513572693,0.050000000745058,0.0356735810637474,293.2070617675781,297.1499938964844,293.1499938964844,0.0123293651267886,-709.008056640625,303.67633056640625,0.5426730513572693,0.050000000745058,0.048299141228199,293.5420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.52008056640625,0.5426730513572693,0.050000000745058,0.2291103452444076,291.5313720703125,291.1499938964844,274.5539855957031,272.1611633300781,285.9908447265625,294.79754638671875,291.5682983398437,1.0,0.1507436335086822,0.9624015092849731,0.9624015092849731,1.0,1.0,-0.4887123107910156,0.2127824276685714,0.2759298980236053,0.0671428814530372,0.0,0.0,0.0008112083887681,25.00233268737793,25.0,366.8359375,-3071.10888671875,27.41948699951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8004150390625,303.1009216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18058.984375,18000.0,0.0,0.0,0.0585930980741977,0.0,0.0,0.0,0.0,1.0,0.0037507351953536,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724884942173957,0.0961492508649826,-0.0236607529222965,0.0,5.946454621152952e-05,0.0,0.0,3.680735111236572,0.0,0.0,0.0,0.2683197557926178,4.0,0.0,1.0
833100,293.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5757751464844,0.5426754355430603,0.050000000745058,0.0458660162985324,295.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5757751464844,0.5426754355430603,0.050000000745058,0.0482991226017475,293.5098571777344,297.1499938964844,293.1499938964844,0.0040468955412507,-233.2533264160156,296.9999694824219,0.5426754355430603,0.050000000745058,0.0356735698878765,293.20733642578125,297.1499938964844,293.1499938964844,0.0122748790308833,-706.8554077148438,303.667724609375,0.5426754355430603,0.050000000745058,0.0482991226017475,293.544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5757751464844,0.5426754355430603,0.050000000745058,0.2291102409362793,291.5790710449219,291.1499938964844,274.5375061035156,272.1517944335937,285.9698486328125,294.7723999023437,291.55938720703125,1.0,0.1507431417703628,0.9626087546348572,0.9626087546348572,1.0,1.0,-0.4887121319770813,0.2127765715122223,0.275935560464859,0.0671644285321235,0.0,0.0,0.0,25.00211524963379,25.0,-135.6134033203125,-619.6865844726562,27.419288635253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7245483398437,299.4952087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18207.931640625,18000.0,0.0,0.0,0.0601478889584541,0.0,0.0,0.0,0.0,1.0,0.0089679593220353,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0055471300147473,0.0630721524357795,-0.0575250200927257,0.0,6.104246131144464e-05,0.0,0.0,2.370604515075684,0.0,0.0,0.0,0.2628986835479736,4.0,0.0,1.0
833160,293.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3467102050781,0.542677640914917,0.050000000745058,0.0458659976720809,295.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3467102050781,0.542677640914917,0.050000000745058,0.0482991077005863,293.5107727050781,297.1499938964844,293.1499938964844,0.0040437066927552,-236.6439971923828,296.7816162109375,0.542677640914917,0.050000000745058,0.0356735549867153,293.2076416015625,297.1499938964844,293.1499938964844,0.012702883221209,-728.8762817382812,303.64569091796875,0.542677640914917,0.050000000745058,0.0482991077005863,293.5453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3467102050781,0.542677640914917,0.050000000745058,0.2291101664304733,291.3079833984375,291.1499938964844,274.5206604003906,272.1421203613281,285.94989013671875,294.749755859375,290.9713439941406,1.0,0.150742694735527,0.963535487651825,0.963535487651825,1.0,1.0,-0.488711953163147,0.2127803564071655,0.2759315967559814,0.0671942979097366,0.0,0.0,0.0,25.00192070007324,25.0,-1262.8922119140625,-0.0,27.41910743713379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89501953125,299.2454833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18057.28515625,18000.0,0.0,0.0,0.0591846331954002,0.0,0.0,0.0,0.0,1.0,0.0120966164395213,0.0,-0.0,-0.0,0.0,0.0,0.0,2.7950176445301626e-05,0.0674244984984397,-0.0673965513706207,0.0,6.006487819831818e-05,0.0,0.0,2.5102155208587646,0.0,0.0,0.0,0.2624428272247314,4.0,0.0,1.0
833220,293.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5318298339844,0.5426815748214722,0.050000000745058,0.0458659678697586,295.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5318298339844,0.5426815748214722,0.050000000745058,0.0482990741729736,293.5061950683594,297.1499938964844,293.1499938964844,0.0040890304371714,-243.9785919189453,296.2245178222656,0.5426815748214722,0.050000000745058,0.0356735326349735,293.20623779296875,297.1499938964844,293.1499938964844,0.0133063150569796,-758.730224609375,303.59796142578125,0.5426815748214722,0.050000000745058,0.0482990741729736,293.5401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5318298339844,0.5426815748214722,0.050000000745058,0.2291100174188614,290.5428161621094,291.1499938964844,274.4859924316406,272.121826171875,285.92041015625,294.72381591796875,290.7589416503906,1.0,0.1507419198751449,0.9653890132904052,0.9653890132904052,1.0,1.0,-0.4887116253376007,0.2127903550863266,0.2759212851524353,0.0672519952058792,0.0,0.0,0.1385504901409149,25.001585006713867,25.0,370.5953369140625,-3618.415771484375,27.41879272460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43310546875,304.66912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17856.134765625,18000.0,0.0,0.0,0.0532075688242912,0.0,0.0,0.0,0.0,1.0,0.0037402142770588,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064538285136222,0.1300311982631683,-0.0235773734748363,0.0,5.399891597335227e-05,0.0,0.0,5.017611026763916,0.0,0.0,0.0,0.2724619805812835,4.0,0.0,1.0
833280,293.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5318298339844,0.5426815748214722,0.050000000745058,0.0458659678697586,295.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5318298339844,0.5426815748214722,0.050000000745058,0.0482990741729736,293.5061950683594,297.1499938964844,293.1499938964844,0.0040890304371714,-243.9785919189453,296.2245178222656,0.5426815748214722,0.050000000745058,0.0356735326349735,293.20623779296875,297.1499938964844,293.1499938964844,0.0133063150569796,-758.730224609375,303.59796142578125,0.5426815748214722,0.050000000745058,0.0482990741729736,293.5401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5318298339844,0.5426815748214722,0.050000000745058,0.2291100174188614,290.5428161621094,291.1499938964844,274.4859924316406,272.121826171875,285.92041015625,294.72381591796875,290.7589416503906,1.0,0.1507419198751449,0.9653890132904052,0.9653890132904052,1.0,1.0,-0.4887116253376007,0.2127903550863266,0.2759212851524353,0.0672519952058792,0.0,0.0,0.1385504901409149,25.001585006713867,25.0,370.5953369140625,-3618.415771484375,27.41879272460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43310546875,304.66912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17856.134765625,18000.0,0.0,0.0,0.0532075688242912,0.0,0.0,0.0,0.0,1.0,0.0037402142770588,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064538285136222,0.1300311982631683,-0.0235773734748363,0.0,5.399891597335227e-05,0.0,0.0,5.017611026763916,0.0,0.0,0.0,0.2724619805812835,4.0,0.0,1.0
833340,293.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2911376953125,0.5426849126815796,0.050000000745058,0.0458659417927265,295.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2911376953125,0.5426849126815796,0.050000000745058,0.0482990480959415,293.5052490234375,297.1499938964844,293.1499938964844,0.0038664524909108,-225.017822265625,296.5583801269531,0.5426849126815796,0.050000000745058,0.0356735102832317,293.20416259765625,297.1499938964844,293.1499938964844,0.0124185672029852,-716.0533447265625,303.6175842285156,0.5426849126815796,0.050000000745058,0.0482990480959415,293.54052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2911376953125,0.5426849126815796,0.050000000745058,0.2291098833084106,291.32000732421875,291.1499938964844,274.45001220703125,272.1003112792969,285.880126953125,294.6823425292969,291.42852783203125,1.0,0.1507412791252136,0.9672424793243408,0.9672424793243408,1.0,1.0,-0.4887113571166992,0.2128022164106369,0.2759091258049011,0.0673045590519905,0.0,0.0,0.0592456646263599,25.001310348510746,25.0,581.1490478515625,-3377.753173828125,27.41853141784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.998046875,304.51373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18066.927734375,18000.0,0.0,0.0,0.0573022924363613,0.0,0.0,0.0,0.0,1.0,0.0026320510078221,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0921228751540184,0.1047994792461395,-0.0126766022294759,0.0,5.815454278490506e-05,0.0,0.0,4.047181129455566,0.0,0.0,0.0,0.2700955867767334,4.0,0.0,1.0
833400,293.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2911376953125,0.5426849126815796,0.050000000745058,0.0458659417927265,295.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2911376953125,0.5426849126815796,0.050000000745058,0.0482990480959415,293.5052490234375,297.1499938964844,293.1499938964844,0.0038664524909108,-225.017822265625,296.5583801269531,0.5426849126815796,0.050000000745058,0.0356735102832317,293.20416259765625,297.1499938964844,293.1499938964844,0.0124185672029852,-716.0533447265625,303.6175842285156,0.5426849126815796,0.050000000745058,0.0482990480959415,293.54052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2911376953125,0.5426849126815796,0.050000000745058,0.2291098833084106,291.32000732421875,291.1499938964844,274.45001220703125,272.1003112792969,285.880126953125,294.6823425292969,291.42852783203125,1.0,0.1507412791252136,0.9672424793243408,0.9672424793243408,1.0,1.0,-0.4887113571166992,0.2128022164106369,0.2759091258049011,0.0673045590519905,0.0,0.0,0.0592456646263599,25.001310348510746,25.0,581.1490478515625,-3377.753173828125,27.41853141784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.998046875,304.51373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18066.927734375,18000.0,0.0,0.0,0.0573022924363613,0.0,0.0,0.0,0.0,1.0,0.0026320510078221,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0921228751540184,0.1047994792461395,-0.0126766022294759,0.0,5.815454278490506e-05,0.0,0.0,4.047181129455566,0.0,0.0,0.0,0.2700955867767334,4.0,0.0,1.0
833460,293.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.54608154296875,0.5426876544952393,0.050000000745058,0.045865923166275,295.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.54608154296875,0.5426876544952393,0.050000000745058,0.0482990257441997,293.50787353515625,297.1499938964844,293.1499938964844,0.0037284363061189,-215.76535034179688,296.5692138671875,0.5426876544952393,0.050000000745058,0.0356734953820705,293.20391845703125,297.1499938964844,293.1499938964844,0.0121696386486291,-704.4833984375,303.6098022460937,0.5426876544952393,0.050000000745058,0.0482990257441997,293.5444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.54608154296875,0.5426876544952393,0.050000000745058,0.2291097790002823,291.55181884765625,291.1499938964844,274.41265869140625,272.0775756835937,285.8358459472656,294.631103515625,291.5690002441406,1.0,0.1507407575845718,0.9662168622016908,0.9662168622016908,1.0,1.0,-0.4887111485004425,0.2127794474363327,0.2759316861629486,0.06731428951025,0.0,0.0,0.0,25.00107383728028,25.0,226.1587677001953,-2578.56201171875,27.418317794799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7255859375,301.9779357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18181.546875,18000.0,0.0,0.0,0.061252124607563,0.0,0.0,0.0,0.0,1.0,0.0054742041975259,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0432029366493225,0.0817940831184387,-0.0385911464691162,0.0,6.21631188550964e-05,0.0,0.0,3.114508628845215,0.0,0.0,0.0,0.2654833793640136,4.0,0.0,1.0
833520,293.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.54608154296875,0.5426876544952393,0.050000000745058,0.045865923166275,295.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.54608154296875,0.5426876544952393,0.050000000745058,0.0482990257441997,293.50787353515625,297.1499938964844,293.1499938964844,0.0037284363061189,-215.76535034179688,296.5692138671875,0.5426876544952393,0.050000000745058,0.0356734953820705,293.20391845703125,297.1499938964844,293.1499938964844,0.0121696386486291,-704.4833984375,303.6098022460937,0.5426876544952393,0.050000000745058,0.0482990257441997,293.5444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.54608154296875,0.5426876544952393,0.050000000745058,0.2291097790002823,291.55181884765625,291.1499938964844,274.41265869140625,272.0775756835937,285.8358459472656,294.631103515625,291.5690002441406,1.0,0.1507407575845718,0.9662168622016908,0.9662168622016908,1.0,1.0,-0.4887111485004425,0.2127794474363327,0.2759316861629486,0.06731428951025,0.0,0.0,0.0,25.00107383728028,25.0,226.1587677001953,-2578.56201171875,27.418317794799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7255859375,301.9779357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18181.546875,18000.0,0.0,0.0,0.061252124607563,0.0,0.0,0.0,0.0,1.0,0.0054742041975259,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0432029366493225,0.0817940831184387,-0.0385911464691162,0.0,6.21631188550964e-05,0.0,0.0,3.114508628845215,0.0,0.0,0.0,0.2654833793640136,4.0,0.0,1.0
833580,293.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0091857910156,0.5426896810531616,0.050000000745058,0.0458659082651138,295.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0091857910156,0.5426896810531616,0.050000000745058,0.0482990071177482,293.50860595703125,297.1499938964844,293.1499938964844,0.0037208932917565,-221.7201385498047,296.0761108398437,0.5426896810531616,0.050000000745058,0.0356734842061996,293.2041015625,297.1499938964844,293.1499938964844,0.0129964426159858,-747.0778198242188,303.5624084472656,0.5426896810531616,0.050000000745058,0.0482990071177482,293.54559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0091857910156,0.5426896810531616,0.050000000745058,0.2291097044944763,290.9458923339844,291.1499938964844,274.3739929199219,272.0535888671875,285.7952880859375,294.5868225097656,290.5639343261719,1.0,0.1507403403520584,0.9651913046836852,0.9651913046836852,1.0,1.0,-0.4887109696865082,0.212758406996727,0.27595254778862,0.0673161000013351,0.0,0.0,0.0318275317549705,25.000877380371094,25.0,-1409.0234375,-2236.251708984375,27.41814422607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10498046875,298.6079406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17742.302734375,18000.0,0.0,0.0,0.0588335059583187,0.0,0.0,0.0,0.0,1.0,0.0108598042279481,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0287190396338701,0.0926155149936676,-0.0638964772224426,0.0,5.9708530898205936e-05,0.0,0.0,3.432508707046509,0.0,0.0,0.0,0.2668842673301697,4.0,0.0,1.0
833640,293.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0091857910156,0.5426896810531616,0.050000000745058,0.0458659082651138,295.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0091857910156,0.5426896810531616,0.050000000745058,0.0482990071177482,293.50860595703125,297.1499938964844,293.1499938964844,0.0037208932917565,-221.7201385498047,296.0761108398437,0.5426896810531616,0.050000000745058,0.0356734842061996,293.2041015625,297.1499938964844,293.1499938964844,0.0129964426159858,-747.0778198242188,303.5624084472656,0.5426896810531616,0.050000000745058,0.0482990071177482,293.54559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0091857910156,0.5426896810531616,0.050000000745058,0.2291097044944763,290.9458923339844,291.1499938964844,274.3739929199219,272.0535888671875,285.7952880859375,294.5868225097656,290.5639343261719,1.0,0.1507403403520584,0.9651913046836852,0.9651913046836852,1.0,1.0,-0.4887109696865082,0.212758406996727,0.27595254778862,0.0673161000013351,0.0,0.0,0.0318275317549705,25.000877380371094,25.0,-1409.0234375,-2236.251708984375,27.41814422607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10498046875,298.6079406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17742.302734375,18000.0,0.0,0.0,0.0588335059583187,0.0,0.0,0.0,0.0,1.0,0.0108598042279481,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0287190396338701,0.0926155149936676,-0.0638964772224426,0.0,5.9708530898205936e-05,0.0,0.0,3.432508707046509,0.0,0.0,0.0,0.2668842673301697,4.0,0.0,1.0
833700,293.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4769592285156,0.5426904559135437,0.050000000745058,0.0458659008145332,295.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4769592285156,0.5426904559135437,0.050000000745058,0.0482990033924579,293.50555419921875,297.1499938964844,293.1499938964844,0.0037612814921885,-226.7561187744141,295.7128295898437,0.5426904559135437,0.050000000745058,0.0356734804809093,293.2032165527344,297.1499938964844,293.1499938964844,0.0133716994896531,-765.427490234375,303.5323181152344,0.5426904559135437,0.050000000745058,0.0482990033924579,293.54229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4769592285156,0.5426904559135437,0.050000000745058,0.2291096746921539,290.44500732421875,291.1499938964844,274.3541564941406,272.0411376953125,285.7794189453125,294.5726318359375,290.50732421875,1.0,0.150740161538124,0.9646785259246826,0.9646785259246826,1.0,1.0,-0.4887109100818634,0.2127491235733032,0.2759617865085602,0.0673142299056053,0.0,0.0,0.1332988888025283,25.000791549682617,25.0,-2.3656880855560303,-3478.526123046875,27.41806983947754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4728088378906,303.3661193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17799.15234375,18000.0,0.0,0.0,0.0547332651913166,0.0,0.0,0.0,0.0,1.0,0.0050162989646196,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0937869176268577,0.1290630549192428,-0.0352761372923851,0.0,5.554730887524784e-05,0.0,0.0,4.9410481452941895,0.0,0.0,0.0,0.2715704143047333,4.0,0.0,1.0
833760,293.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7312316894531,0.5426909923553467,0.050000000745058,0.0458658970892429,295.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7312316894531,0.5426909923553467,0.050000000745058,0.0482989996671676,293.5031433105469,297.1499938964844,293.1499938964844,0.0036768335849046,-218.3757781982422,295.8552551269531,0.5426909923553467,0.050000000745058,0.035673476755619,293.2017822265625,297.1499938964844,293.1499938964844,0.012870823033154,-741.1792602539062,303.5424499511719,0.5426909923553467,0.050000000745058,0.0482989996671676,293.5401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7312316894531,0.5426909923553467,0.050000000745058,0.2291096448898315,290.7683410644531,291.1499938964844,274.3340148925781,272.02838134765625,285.7620849609375,294.5577087402344,291.0000915527344,1.0,0.1507399827241897,0.9648857712745668,0.9648857712745668,1.0,1.0,-0.4887108504772186,0.2127498686313629,0.2759609818458557,0.0673194676637649,0.0,0.0,0.128965750336647,25.000717163085938,25.0,566.3588256835938,-3706.080810546875,27.41800308227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31524658203125,305.2926940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17934.767578125,18000.0,0.0,0.0,0.0557900518178939,0.0,0.0,0.0,0.0,1.0,0.0025600672233849,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112970732152462,0.1250111758708953,-0.0120404381304979,0.0,5.661981049343012e-05,0.0,0.0,4.850380897521973,0.0,0.0,0.0,0.2725439071655273,4.0,0.0,1.0
833820,293.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3805847167969,0.5426916480064392,0.050000000745058,0.0458658933639526,295.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3805847167969,0.5426916480064392,0.050000000745058,0.048298992216587,293.5031433105469,297.1499938964844,293.1499938964844,0.0034868658985942,-203.1328125,296.1273193359375,0.5426916480064392,0.050000000745058,0.0356734730303287,293.199951171875,297.1499938964844,293.1499938964844,0.012215313501656,-709.0304565429688,303.5596618652344,0.5426916480064392,0.050000000745058,0.048298992216587,293.54180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3805847167969,0.5426916480064392,0.050000000745058,0.2291096299886703,291.40045166015625,291.1499938964844,274.29266357421875,272.0019226074219,285.7152709960937,294.5079040527344,291.4699401855469,1.0,0.150739699602127,0.9653003215789796,0.9653003215789796,1.0,1.0,-0.4887108206748962,0.2127555310726165,0.2759552896022796,0.0673248618841171,0.0,0.0,0.0459280870854854,25.000587463378903,25.0,478.9977111816406,-3314.46923828125,27.41789054870605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91082763671875,304.07684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18068.970703125,18000.0,0.0,0.0,0.0600321292877197,0.0,0.0,0.0,0.0,1.0,0.0027362741529941,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0866484567523002,0.1002553328871727,-0.0136068752035498,0.0,6.092498006182723e-05,0.0,0.0,3.861525774002075,0.0,0.0,0.0,0.2694098949432373,4.0,0.0,1.0
833880,293.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3805847167969,0.5426916480064392,0.050000000745058,0.0458658933639526,295.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3805847167969,0.5426916480064392,0.050000000745058,0.048298992216587,293.5031433105469,297.1499938964844,293.1499938964844,0.0034868658985942,-203.1328125,296.1273193359375,0.5426916480064392,0.050000000745058,0.0356734730303287,293.199951171875,297.1499938964844,293.1499938964844,0.012215313501656,-709.0304565429688,303.5596618652344,0.5426916480064392,0.050000000745058,0.048298992216587,293.54180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3805847167969,0.5426916480064392,0.050000000745058,0.2291096299886703,291.40045166015625,291.1499938964844,274.29266357421875,272.0019226074219,285.7152709960937,294.5079040527344,291.4699401855469,1.0,0.150739699602127,0.9653003215789796,0.9653003215789796,1.0,1.0,-0.4887108206748962,0.2127555310726165,0.2759552896022796,0.0673248618841171,0.0,0.0,0.0459280870854854,25.000587463378903,25.0,478.9977111816406,-3314.46923828125,27.41789054870605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91082763671875,304.07684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18068.970703125,18000.0,0.0,0.0,0.0600321292877197,0.0,0.0,0.0,0.0,1.0,0.0027362741529941,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0866484567523002,0.1002553328871727,-0.0136068752035498,0.0,6.092498006182723e-05,0.0,0.0,3.861525774002075,0.0,0.0,0.0,0.2694098949432373,4.0,0.0,1.0
833940,293.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5385131835937,0.5426915287971497,0.050000000745058,0.0458658933639526,295.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5385131835937,0.5426915287971497,0.050000000745058,0.048298992216587,293.50537109375,297.1499938964844,293.1499938964844,0.003369347192347,-195.63267517089844,296.0914611816406,0.5426915287971497,0.050000000745058,0.0356734730303287,293.1997375488281,297.1499938964844,293.1499938964844,0.0120589341968297,-701.9138793945312,303.5499267578125,0.5426915287971497,0.050000000745058,0.048298992216587,293.5453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5385131835937,0.5426915287971497,0.050000000745058,0.2291096299886703,291.5416259765625,291.1499938964844,274.25,271.9742431640625,285.6662292480469,294.454345703125,291.5443725585937,1.0,0.1507394760847091,0.9657148122787476,0.9657148122787476,1.0,1.0,-0.4887108206748962,0.2127653509378433,0.2759454548358917,0.0673212334513664,0.0,0.0,0.0,25.00048065185547,25.0,64.64984130859375,-1896.8724365234373,27.41779899597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70330810546875,300.5519714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18213.65625,18000.0,0.0,0.0,0.0635544061660766,0.0,0.0,0.0,0.0,1.0,0.0071333870291709,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0215704757720232,0.0701955407857894,-0.0486250668764114,0.0,6.449963984778151e-05,0.0,0.0,2.654897928237915,0.0,0.0,0.0,0.2639288008213043,4.0,0.0,1.0
834000,293.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5385131835937,0.5426915287971497,0.050000000745058,0.0458658933639526,295.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5385131835937,0.5426915287971497,0.050000000745058,0.048298992216587,293.50537109375,297.1499938964844,293.1499938964844,0.003369347192347,-195.63267517089844,296.0914611816406,0.5426915287971497,0.050000000745058,0.0356734730303287,293.1997375488281,297.1499938964844,293.1499938964844,0.0120589341968297,-701.9138793945312,303.5499267578125,0.5426915287971497,0.050000000745058,0.048298992216587,293.5453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5385131835937,0.5426915287971497,0.050000000745058,0.2291096299886703,291.5416259765625,291.1499938964844,274.25,271.9742431640625,285.6662292480469,294.454345703125,291.5443725585937,1.0,0.1507394760847091,0.9657148122787476,0.9657148122787476,1.0,1.0,-0.4887108206748962,0.2127653509378433,0.2759454548358917,0.0673212334513664,0.0,0.0,0.0,25.00048065185547,25.0,64.64984130859375,-1896.8724365234373,27.41779899597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70330810546875,300.5519714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18213.65625,18000.0,0.0,0.0,0.0635544061660766,0.0,0.0,0.0,0.0,1.0,0.0071333870291709,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0215704757720232,0.0701955407857894,-0.0486250668764114,0.0,6.449963984778151e-05,0.0,0.0,2.654897928237915,0.0,0.0,0.0,0.2639288008213043,4.0,0.0,1.0
834060,293.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8030090332031,0.542690634727478,0.050000000745058,0.0458659008145332,295.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8030090332031,0.542690634727478,0.050000000745058,0.0482989996671676,293.5041809082031,297.1499938964844,293.1499938964844,0.0033810746390372,-203.50701904296875,295.45086669921875,0.542690634727478,0.050000000745058,0.035673476755619,293.1994323730469,297.1499938964844,293.1499938964844,0.0130890728905797,-755.0066528320312,303.49237060546875,0.542690634727478,0.050000000745058,0.0482989996671676,293.5450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8030090332031,0.542690634727478,0.050000000745058,0.2291096597909927,290.7338562011719,291.1499938964844,274.2059936523437,271.9453125,285.61895751953125,294.4056091308594,290.39617919921875,1.0,0.1507392823696136,0.966869294643402,0.966869294643402,1.0,1.0,-0.488710880279541,0.2127892076969146,0.2759216725826263,0.0673174932599067,0.0,0.0,0.0688364058732986,25.00039291381836,25.0,-975.1650390625,-3187.272216796875,27.4177303314209,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950744628906,299.85711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17736.341796875,18000.0,0.0,0.0,0.0587701946496963,0.0,0.0,0.0,0.0,1.0,0.0073016616515815,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0720860958099365,0.1214054673910141,-0.0493193753063678,0.0,5.964427327853628e-05,0.0,0.0,4.588945865631104,0.0,0.0,0.0,0.2690418362617492,4.0,0.0,1.0
