time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834120,293.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8030090332031,0.542690634727478,0.050000000745058,0.0458659008145332,295.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8030090332031,0.542690634727478,0.050000000745058,0.0482989996671676,293.5041809082031,297.1499938964844,293.1499938964844,0.0033810746390372,-203.50701904296875,295.45086669921875,0.542690634727478,0.050000000745058,0.035673476755619,293.1994323730469,297.1499938964844,293.1499938964844,0.0130890728905797,-755.0066528320312,303.49237060546875,0.542690634727478,0.050000000745058,0.0482989996671676,293.5450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8030090332031,0.542690634727478,0.050000000745058,0.2291096597909927,290.7338562011719,291.1499938964844,274.2059936523437,271.9453125,285.61895751953125,294.4056091308594,290.39617919921875,1.0,0.1507392823696136,0.966869294643402,0.966869294643402,1.0,1.0,-0.488710880279541,0.2127892076969146,0.2759216725826263,0.0673174932599067,0.0,0.0,0.0688364058732986,25.00039291381836,25.0,-975.1650390625,-3187.272216796875,27.4177303314209,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950744628906,299.85711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17736.341796875,18000.0,0.0,0.0,0.0587701946496963,0.0,0.0,0.0,0.0,1.0,0.0073016616515815,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0720860958099365,0.1214054673910141,-0.0493193753063678,0.0,5.964427327853628e-05,0.0,0.0,4.588945865631104,0.0,0.0,0.0,0.2690418362617492,4.0,0.0,1.0
834180,293.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8410949707031,0.5426890254020691,0.050000000745058,0.0458659119904041,295.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8410949707031,0.5426890254020691,0.050000000745058,0.0482990145683288,293.4982604980469,297.1499938964844,293.1499938964844,0.0032997387461364,-195.74403381347656,295.43817138671875,0.5426890254020691,0.050000000745058,0.0356734879314899,293.19659423828125,297.1499938964844,293.1499938964844,0.0126263936981558,-732.0741577148438,303.49139404296875,0.5426890254020691,0.050000000745058,0.0482990145683288,293.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8410949707031,0.5426890254020691,0.050000000745058,0.2291097342967987,290.8812866210937,291.1499938964844,274.1606750488281,271.9151306152344,285.5755920410156,294.36572265625,291.0892944335937,1.0,0.1507391184568405,0.968023717403412,0.968023717403412,1.0,1.0,-0.4887110292911529,0.2128179371356964,0.2758930921554565,0.0673038363456726,0.0,0.0,0.1237005144357681,25.00031852722168,25.0,598.4617309570312,-3732.021484375,27.41767692565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2567138671875,305.3709411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17971.828125,18000.0,0.0,0.0,0.0581743046641349,0.0,0.0,0.0,0.0,1.0,0.0020325798541307,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136524304747581,0.1214261129498481,-0.0077736838720738,0.0,5.9039524785475805e-05,0.0,0.0,4.718069553375244,0.0,0.0,0.0,0.2723616063594818,4.0,0.0,1.0
834240,293.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8410949707031,0.5426890254020691,0.050000000745058,0.0458659119904041,295.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8410949707031,0.5426890254020691,0.050000000745058,0.0482990145683288,293.4982604980469,297.1499938964844,293.1499938964844,0.0032997387461364,-195.74403381347656,295.43817138671875,0.5426890254020691,0.050000000745058,0.0356734879314899,293.19659423828125,297.1499938964844,293.1499938964844,0.0126263936981558,-732.0741577148438,303.49139404296875,0.5426890254020691,0.050000000745058,0.0482990145683288,293.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8410949707031,0.5426890254020691,0.050000000745058,0.2291097342967987,290.8812866210937,291.1499938964844,274.1606750488281,271.9151306152344,285.5755920410156,294.36572265625,291.0892944335937,1.0,0.1507391184568405,0.968023717403412,0.968023717403412,1.0,1.0,-0.4887110292911529,0.2128179371356964,0.2758930921554565,0.0673038363456726,0.0,0.0,0.1237005144357681,25.00031852722168,25.0,598.4617309570312,-3732.021484375,27.41767692565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2567138671875,305.3709411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17971.828125,18000.0,0.0,0.0,0.0581743046641349,0.0,0.0,0.0,0.0,1.0,0.0020325798541307,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136524304747581,0.1214261129498481,-0.0077736838720738,0.0,5.9039524785475805e-05,0.0,0.0,4.718069553375244,0.0,0.0,0.0,0.2723616063594818,4.0,0.0,1.0
834300,293.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.197509765625,0.5426878929138184,0.050000000745058,0.0458659194409847,295.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.197509765625,0.5426878929138184,0.050000000745058,0.0482990220189094,293.4977111816406,297.1499938964844,293.1499938964844,0.0032070055603981,-188.1753692626953,295.60748291015625,0.5426878929138184,0.050000000745058,0.0356734953820705,293.1954040527344,297.1499938964844,293.1499938964844,0.0122772250324487,-714.628173828125,303.50439453125,0.5426878929138184,0.050000000745058,0.0482990220189094,293.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.197509765625,0.5426878929138184,0.050000000745058,0.2291097790002823,291.22821044921875,291.1499938964844,274.13751220703125,271.89959716796875,285.5492553710937,294.33856201171875,291.3476867675781,1.0,0.1507390588521957,0.9686009287834167,0.9686009287834167,1.0,1.0,-0.4887111186981201,0.2128340601921081,0.2758770585060119,0.06729307025671,0.0,0.0,0.0828350111842155,25.00028419494629,25.0,577.1442260742188,-3532.33203125,27.41765594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0474548339844,304.8221130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18057.62109375,18000.0,0.0,0.0,0.0602682009339332,0.0,0.0,0.0,0.0,1.0,0.001986023504287,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1001158133149147,0.1075473204255104,-0.0074315038509666,0.0,6.116455915616825e-05,0.0,0.0,4.1652936935424805,0.0,0.0,0.0,0.2706984877586365,4.0,0.0,1.0
834360,293.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3951721191406,0.5426865816116333,0.050000000745058,0.0458659306168556,295.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3951721191406,0.5426865816116333,0.050000000745058,0.0482990331947803,293.4981384277344,297.1499938964844,293.1499938964844,0.0031349323689937,-182.9757843017578,295.6681213378906,0.5426865816116333,0.050000000745058,0.0356735028326511,293.1947021484375,297.1499938964844,293.1499938964844,0.0121004069223999,-705.871826171875,303.5078430175781,0.5426865816116333,0.050000000745058,0.0482990331947803,293.5417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3951721191406,0.5426865816116333,0.050000000745058,0.2291098237037658,291.4108581542969,291.1499938964844,274.114013671875,271.8837280273437,285.5219116210937,294.3090209960937,291.46392822265625,1.0,0.1507389992475509,0.9684371948242188,0.9684371948242188,1.0,1.0,-0.4887112081050873,0.2128422409296035,0.2758689820766449,0.0672705769538879,0.0,0.0,0.0463941134512424,25.00025177001953,25.0,418.6880798339844,-3327.6376953125,27.417638778686523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8828430175781,303.93609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18065.70703125,18000.0,0.0,0.0,0.0622926205396652,0.0,0.0,0.0,0.0,1.0,0.0026210597716271,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0860889479517936,0.0986397489905357,-0.0125508029013872,0.0,6.321909313555807e-05,0.0,0.0,3.796844005584717,0.0,0.0,0.0,0.269211858510971,4.0,0.0,1.0
834420,293.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5134582519531,0.5426834225654602,0.050000000745058,0.0458659566938877,295.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5134582519531,0.5426834225654602,0.050000000745058,0.0482990592718124,293.4996032714844,297.1499938964844,293.1499938964844,0.0030281238723546,-176.2843017578125,295.6166687011719,0.5426834225654602,0.050000000745058,0.0356735214591026,293.1942443847656,297.1499938964844,293.1499938964844,0.0119830165058374,-700.5460815429688,303.49920654296875,0.5426834225654602,0.050000000745058,0.0482990592718124,293.5448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5134582519531,0.5426834225654602,0.050000000745058,0.2291099429130554,291.5156555175781,291.1499938964844,274.0660095214844,271.8510437011719,285.46746826171875,294.2507019042969,291.5189208984375,1.0,0.1507389098405838,0.9681097269058228,0.9681097269058228,1.0,1.0,-0.4887114763259887,0.2128610163927078,0.2758504748344421,0.0672164559364318,0.0,0.0,0.0,25.00019073486328,25.0,89.51095581054688,-2386.72998046875,27.41761589050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7006225585937,301.27935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18191.359375,18000.0,0.0,0.0,0.0656125098466873,0.0,0.0,0.0,0.0,1.0,0.0060586179606616,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0341982468962669,0.076529175043106,-0.0423309281468391,0.0,6.658835627604276e-05,0.0,0.0,2.905017137527466,0.0,0.0,0.0,0.2647241950035095,4.0,0.0,1.0
834480,293.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5134582519531,0.5426834225654602,0.050000000745058,0.0458659566938877,295.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5134582519531,0.5426834225654602,0.050000000745058,0.0482990592718124,293.4996032714844,297.1499938964844,293.1499938964844,0.0030281238723546,-176.2843017578125,295.6166687011719,0.5426834225654602,0.050000000745058,0.0356735214591026,293.1942443847656,297.1499938964844,293.1499938964844,0.0119830165058374,-700.5460815429688,303.49920654296875,0.5426834225654602,0.050000000745058,0.0482990592718124,293.5448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5134582519531,0.5426834225654602,0.050000000745058,0.2291099429130554,291.5156555175781,291.1499938964844,274.0660095214844,271.8510437011719,285.46746826171875,294.2507019042969,291.5189208984375,1.0,0.1507389098405838,0.9681097269058228,0.9681097269058228,1.0,1.0,-0.4887114763259887,0.2128610163927078,0.2758504748344421,0.0672164559364318,0.0,0.0,0.0,25.00019073486328,25.0,89.51095581054688,-2386.72998046875,27.41761589050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7006225585937,301.27935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18191.359375,18000.0,0.0,0.0,0.0656125098466873,0.0,0.0,0.0,0.0,1.0,0.0060586179606616,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0341982468962669,0.076529175043106,-0.0423309281468391,0.0,6.658835627604276e-05,0.0,0.0,2.905017137527466,0.0,0.0,0.0,0.2647241950035095,4.0,0.0,1.0
834540,293.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.86474609375,0.5426794290542603,0.050000000745058,0.0458659864962101,295.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.86474609375,0.5426794290542603,0.050000000745058,0.0482990927994251,293.4979553222656,297.1499938964844,293.1499938964844,0.0030153288971632,-181.45655822753903,295.01080322265625,0.5426794290542603,0.050000000745058,0.0356735438108444,293.19366455078125,297.1499938964844,293.1499938964844,0.0129126599058508,-749.1051025390625,303.44610595703125,0.5426794290542603,0.050000000745058,0.0482990927994251,293.5445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.86474609375,0.5426794290542603,0.050000000745058,0.2291100919246673,290.79669189453125,291.1499938964844,274.01666259765625,271.817138671875,285.4137878417969,294.1949462890625,290.426513671875,1.0,0.1507388353347778,0.9677822589874268,0.9677822589874268,1.0,1.0,-0.488711804151535,0.2128845751285553,0.2758272290229797,0.0671519562602043,0.0,0.0,0.0612262524664402,25.000139236450195,25.0,-1112.07861328125,-3187.752197265625,27.417604446411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362365722656,299.3005676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17724.767578125,18000.0,0.0,0.0,0.0615152195096015,0.0,0.0,0.0,0.0,1.0,0.0072734961286187,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708429962396621,0.1199832633137703,-0.0491402670741081,0.0,6.243012467166409e-05,0.0,0.0,4.529000282287598,0.0,0.0,0.0,0.2688798308372497,4.0,0.0,1.0
834600,293.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.86474609375,0.5426794290542603,0.050000000745058,0.0458659864962101,295.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.86474609375,0.5426794290542603,0.050000000745058,0.0482990927994251,293.4979553222656,297.1499938964844,293.1499938964844,0.0030153288971632,-181.45655822753903,295.01080322265625,0.5426794290542603,0.050000000745058,0.0356735438108444,293.19366455078125,297.1499938964844,293.1499938964844,0.0129126599058508,-749.1051025390625,303.44610595703125,0.5426794290542603,0.050000000745058,0.0482990927994251,293.5445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.86474609375,0.5426794290542603,0.050000000745058,0.2291100919246673,290.79669189453125,291.1499938964844,274.01666259765625,271.817138671875,285.4137878417969,294.1949462890625,290.426513671875,1.0,0.1507388353347778,0.9677822589874268,0.9677822589874268,1.0,1.0,-0.488711804151535,0.2128845751285553,0.2758272290229797,0.0671519562602043,0.0,0.0,0.0612262524664402,25.000139236450195,25.0,-1112.07861328125,-3187.752197265625,27.417604446411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362365722656,299.3005676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17724.767578125,18000.0,0.0,0.0,0.0615152195096015,0.0,0.0,0.0,0.0,1.0,0.0072734961286187,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708429962396621,0.1199832633137703,-0.0491402670741081,0.0,6.243012467166409e-05,0.0,0.0,4.529000282287598,0.0,0.0,0.0,0.2688798308372497,4.0,0.0,1.0
834660,293.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7880249023437,0.542674720287323,0.050000000745058,0.045866023749113,295.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7880249023437,0.542674720287323,0.050000000745058,0.0482991300523281,293.4910888671875,297.1499938964844,293.1499938964844,0.002961398800835,-176.29530334472656,294.92694091796875,0.542674720287323,0.050000000745058,0.0356735736131668,293.1905212402344,297.1499938964844,293.1499938964844,0.012586498633027,-732.5619506835938,303.44207763671875,0.542674720287323,0.050000000745058,0.0482991300523281,293.538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7880249023437,0.542674720287323,0.050000000745058,0.2291102856397628,290.8260803222656,291.1499938964844,273.96600341796875,271.7819519042969,285.3641967773437,294.14849853515625,291.0328063964844,1.0,0.1507387906312942,0.9681954383850098,0.9681954383850098,1.0,1.0,-0.4887121915817261,0.2129222601652145,0.2757899165153503,0.0670868977904319,0.0,0.0,0.1333015114068985,25.000099182128903,25.0,558.171875,-3803.498779296875,27.417604446411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27911376953125,305.3887634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17956.341796875,18000.0,0.0,0.0,0.0601244121789932,0.0,0.0,0.0,0.0,1.0,0.0018338286317884,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116412803530693,0.122791439294815,-0.0063786329701542,0.0,6.1018636188237e-05,0.0,0.0,4.773612022399902,0.0,0.0,0.0,0.2725829780101776,4.0,0.0,1.0
834720,293.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7880249023437,0.542674720287323,0.050000000745058,0.045866023749113,295.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7880249023437,0.542674720287323,0.050000000745058,0.0482991300523281,293.4910888671875,297.1499938964844,293.1499938964844,0.002961398800835,-176.29530334472656,294.92694091796875,0.542674720287323,0.050000000745058,0.0356735736131668,293.1905212402344,297.1499938964844,293.1499938964844,0.012586498633027,-732.5619506835938,303.44207763671875,0.542674720287323,0.050000000745058,0.0482991300523281,293.538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7880249023437,0.542674720287323,0.050000000745058,0.2291102856397628,290.8260803222656,291.1499938964844,273.96600341796875,271.7819519042969,285.3641967773437,294.14849853515625,291.0328063964844,1.0,0.1507387906312942,0.9681954383850098,0.9681954383850098,1.0,1.0,-0.4887121915817261,0.2129222601652145,0.2757899165153503,0.0670868977904319,0.0,0.0,0.1333015114068985,25.000099182128903,25.0,558.171875,-3803.498779296875,27.417604446411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27911376953125,305.3887634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17956.341796875,18000.0,0.0,0.0,0.0601244121789932,0.0,0.0,0.0,0.0,1.0,0.0018338286317884,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116412803530693,0.122791439294815,-0.0063786329701542,0.0,6.1018636188237e-05,0.0,0.0,4.773612022399902,0.0,0.0,0.0,0.2725829780101776,4.0,0.0,1.0
834780,293.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.349609375,0.5426693558692932,0.050000000745058,0.0458660647273063,295.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.349609375,0.5426693558692932,0.050000000745058,0.0482991747558116,293.489990234375,297.1499938964844,293.1499938964844,0.0028065128717571,-164.24996948242188,295.1876220703125,0.5426693558692932,0.050000000745058,0.0356736071407794,293.18817138671875,297.1499938964844,293.1499938964844,0.0120600629597902,-705.9208984375,303.4642944335937,0.5426693558692932,0.050000000745058,0.0482991747558116,293.5399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.349609375,0.5426693558692932,0.050000000745058,0.2291104942560196,291.365966796875,291.1499938964844,273.9140014648437,271.7455139160156,285.3055725097656,294.0883178710937,291.4219665527344,1.0,0.1507387608289718,0.968608558177948,0.968608558177948,1.0,1.0,-0.4887126088142395,0.2129646390676498,0.2757479846477508,0.0670126751065254,0.0,0.0,0.0615134686231613,25.00006103515625,25.0,420.3370971679688,-3423.689453125,27.41761589050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9090270996094,304.15679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18066.005859375,18000.0,0.0,0.0,0.0641020387411117,0.0,0.0,0.0,0.0,1.0,0.0021534296683967,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0909105613827705,0.0995663627982139,-0.0086558004841208,0.0,6.505542114609852e-05,0.0,0.0,3.839712381362915,0.0,0.0,0.0,0.2695265710353851,4.0,0.0,1.0
834840,293.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.349609375,0.5426693558692932,0.050000000745058,0.0458660647273063,295.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.349609375,0.5426693558692932,0.050000000745058,0.0482991747558116,293.489990234375,297.1499938964844,293.1499938964844,0.0028065128717571,-164.24996948242188,295.1876220703125,0.5426693558692932,0.050000000745058,0.0356736071407794,293.18817138671875,297.1499938964844,293.1499938964844,0.0120600629597902,-705.9208984375,303.4642944335937,0.5426693558692932,0.050000000745058,0.0482991747558116,293.5399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.349609375,0.5426693558692932,0.050000000745058,0.2291104942560196,291.365966796875,291.1499938964844,273.9140014648437,271.7455139160156,285.3055725097656,294.0883178710937,291.4219665527344,1.0,0.1507387608289718,0.968608558177948,0.968608558177948,1.0,1.0,-0.4887126088142395,0.2129646390676498,0.2757479846477508,0.0670126751065254,0.0,0.0,0.0615134686231613,25.00006103515625,25.0,420.3370971679688,-3423.689453125,27.41761589050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9090270996094,304.15679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18066.005859375,18000.0,0.0,0.0,0.0641020387411117,0.0,0.0,0.0,0.0,1.0,0.0021534296683967,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0909105613827705,0.0995663627982139,-0.0086558004841208,0.0,6.505542114609852e-05,0.0,0.0,3.839712381362915,0.0,0.0,0.0,0.2695265710353851,4.0,0.0,1.0
834900,293.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4411315917969,0.5426664352416992,0.050000000745058,0.0458660870790481,295.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4411315917969,0.5426664352416992,0.050000000745058,0.0482991971075534,293.4901733398437,297.1499938964844,293.1499938964844,0.0027524270117282,-160.71397399902344,295.1871337890625,0.5426664352416992,0.050000000745058,0.0356736220419406,293.1875915527344,297.1499938964844,293.1499938964844,0.0119798453524708,-702.0126342773438,303.4637756347656,0.5426664352416992,0.050000000745058,0.0482991971075534,293.54132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4411315917969,0.5426664352416992,0.050000000745058,0.2291105985641479,291.44805908203125,291.1499938964844,273.88751220703125,271.7268371582031,285.2743530273437,294.05517578125,291.4696044921875,1.0,0.1507387608289718,0.9688151478767396,0.9688151478767396,1.0,1.0,-0.4887128472328186,0.2129873633384704,0.2757254838943481,0.0669722408056259,0.0,0.0,0.0330349057912826,25.000045776367188,25.0,266.4572448730469,-3269.3759765625,27.41762351989746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7922668457031,303.3540344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18049.076171875,18000.0,0.0,0.0,0.0658760741353035,0.0,0.0,0.0,0.0,1.0,0.002872556913644,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0804463103413581,0.0952899456024169,-0.0148436343297362,0.0,6.685583502985537e-05,0.0,0.0,3.6553940773010254,0.0,0.0,0.0,0.2685452699661255,4.0,0.0,1.0
834960,293.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.47528076171875,0.5426633358001709,0.050000000745058,0.0458661094307899,295.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.47528076171875,0.5426633358001709,0.050000000745058,0.0482992231845855,293.4902648925781,297.1499938964844,293.1499938964844,0.0027051956858485,-157.84254455566406,295.1503601074219,0.5426633358001709,0.050000000745058,0.0356736406683921,293.18719482421875,297.1499938964844,293.1499938964844,0.0119450036436319,-700.4806518554688,303.4599609375,0.5426633358001709,0.050000000745058,0.0482992231845855,293.5425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.47528076171875,0.5426633358001709,0.050000000745058,0.2291107177734375,291.4776916503906,291.1499938964844,273.86065673828125,271.70782470703125,285.2421875,294.0206604003906,291.4833679199219,1.0,0.1507387459278106,0.9690213799476624,0.9690213799476624,1.0,1.0,-0.4887131154537201,0.2130110263824463,0.2757020592689514,0.0669297277927398,0.0,0.0,0.0080456444993615,25.000030517578125,25.0,142.3780975341797,-3150.22900390625,27.417633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7192077636719,302.6214904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18031.140625,18000.0,0.0,0.0,0.0674019679427146,0.0,0.0,0.0,0.0,1.0,0.0035494677722454,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724577009677887,0.0940149426460266,-0.0215572416782379,0.0,6.840442802058533e-05,0.0,0.0,3.59237003326416,0.0,0.0,0.0,0.2679686844348907,4.0,0.0,1.0
835020,293.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.5426567196846008,0.050000000745058,0.0458661615848541,295.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.5426567196846008,0.050000000745058,0.0482992753386497,293.4891052246094,297.1499938964844,293.1499938964844,0.0026323576457798,-155.64889526367188,294.8766784667969,0.5426567196846008,0.050000000745058,0.0356736816465854,293.1864013671875,297.1499938964844,293.1499938964844,0.0122875859960913,-719.1685180664062,303.4361877441406,0.5426567196846008,0.050000000745058,0.0482992753386497,293.5437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.5426567196846008,0.050000000745058,0.2291109710931778,291.2528381347656,291.1499938964844,273.8059997558594,271.6688842773437,285.1763916015625,293.94976806640625,290.9324035644531,1.0,0.1507387459278106,0.9694337248802184,0.9694337248802184,1.0,1.0,-0.488713651895523,0.2130610346794128,0.2756526172161102,0.0668389275670051,0.0,0.0,0.0,25.00000190734864,25.0,-1358.8978271484375,-0.0,27.417659759521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8643493652344,298.6058349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18065.240234375,18000.0,0.0,0.0,0.0676517263054847,0.0,0.0,0.0,0.0,1.0,0.0115448078140616,0.0,-0.0,-0.0,0.0,0.0,0.0,5.599055293714628e-05,0.0661481618881225,-0.0660921707749366,0.0,6.865790055599064e-05,0.0,0.0,2.463418960571289,0.0,0.0,0.0,0.2623742520809173,4.0,0.0,1.0
835080,293.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.5426567196846008,0.050000000745058,0.0458661615848541,295.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.5426567196846008,0.050000000745058,0.0482992753386497,293.4891052246094,297.1499938964844,293.1499938964844,0.0026323576457798,-155.64889526367188,294.8766784667969,0.5426567196846008,0.050000000745058,0.0356736816465854,293.1864013671875,297.1499938964844,293.1499938964844,0.0122875859960913,-719.1685180664062,303.4361877441406,0.5426567196846008,0.050000000745058,0.0482992753386497,293.5437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.5426567196846008,0.050000000745058,0.2291109710931778,291.2528381347656,291.1499938964844,273.8059997558594,271.6688842773437,285.1763916015625,293.94976806640625,290.9324035644531,1.0,0.1507387459278106,0.9694337248802184,0.9694337248802184,1.0,1.0,-0.488713651895523,0.2130610346794128,0.2756526172161102,0.0668389275670051,0.0,0.0,0.0,25.00000190734864,25.0,-1358.8978271484375,-0.0,27.417659759521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8643493652344,298.6058349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18065.240234375,18000.0,0.0,0.0,0.0676517263054847,0.0,0.0,0.0,0.0,1.0,0.0115448078140616,0.0,-0.0,-0.0,0.0,0.0,0.0,5.599055293714628e-05,0.0661481618881225,-0.0660921707749366,0.0,6.865790055599064e-05,0.0,0.0,2.463418960571289,0.0,0.0,0.0,0.2623742520809173,4.0,0.0,1.0
835140,293.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5339050292969,0.5426496863365173,0.050000000745058,0.0458662174642086,295.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5339050292969,0.5426496863365173,0.050000000745058,0.0482993349432945,293.4806823730469,297.1499938964844,293.1499938964844,0.0026611709035933,-160.2482452392578,294.27099609375,0.5426496863365173,0.050000000745058,0.0356737226247787,293.18341064453125,297.1499938964844,293.1499938964844,0.0128305163234472,-746.8219604492188,303.3919372558594,0.5426496863365173,0.050000000745058,0.0482993349432945,293.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5339050292969,0.5426496863365173,0.050000000745058,0.2291112393140792,290.5480041503906,291.1499938964844,273.75,271.6286926269531,285.114013671875,293.885498046875,290.7455139160156,1.0,0.1507387608289718,0.9698461294174194,0.9698461294174194,1.0,1.0,-0.4887142181396484,0.2131142169237136,0.2755999863147735,0.0667412430047988,0.0,0.0,0.1536475867033004,24.999977111816406,25.0,306.4878845214844,-3819.8125,27.41769218444824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3958740234375,304.8656616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17868.1484375,18000.0,0.0,0.0,0.0618265308439731,0.0,0.0,0.0,0.0,1.0,0.0027423619758337,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139313429594039,0.1275854408740997,-0.013654101639986,0.0,6.274606857914478e-05,0.0,0.0,4.937472820281982,0.0,0.0,0.0,0.272646427154541,4.0,0.0,1.0
835200,293.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5339050292969,0.5426496863365173,0.050000000745058,0.0458662174642086,295.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5339050292969,0.5426496863365173,0.050000000745058,0.0482993349432945,293.4806823730469,297.1499938964844,293.1499938964844,0.0026611709035933,-160.2482452392578,294.27099609375,0.5426496863365173,0.050000000745058,0.0356737226247787,293.18341064453125,297.1499938964844,293.1499938964844,0.0128305163234472,-746.8219604492188,303.3919372558594,0.5426496863365173,0.050000000745058,0.0482993349432945,293.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5339050292969,0.5426496863365173,0.050000000745058,0.2291112393140792,290.5480041503906,291.1499938964844,273.75,271.6286926269531,285.114013671875,293.885498046875,290.7455139160156,1.0,0.1507387608289718,0.9698461294174194,0.9698461294174194,1.0,1.0,-0.4887142181396484,0.2131142169237136,0.2755999863147735,0.0667412430047988,0.0,0.0,0.1536475867033004,24.999977111816406,25.0,306.4878845214844,-3819.8125,27.41769218444824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3958740234375,304.8656616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17868.1484375,18000.0,0.0,0.0,0.0618265308439731,0.0,0.0,0.0,0.0,1.0,0.0027423619758337,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139313429594039,0.1275854408740997,-0.013654101639986,0.0,6.274606857914478e-05,0.0,0.0,4.937472820281982,0.0,0.0,0.0,0.272646427154541,4.0,0.0,1.0
835260,293.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1929016113281,0.5426425337791443,0.050000000745058,0.0458662696182727,295.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1929016113281,0.5426425337791443,0.050000000745058,0.048299390822649,293.4766540527344,297.1499938964844,293.1499938964844,0.0025119967758655,-147.8084259033203,294.6545715332031,0.5426425337791443,0.050000000745058,0.0356737673282623,293.1799011230469,297.1499938964844,293.1499938964844,0.012143475934863,-711.6610717773438,303.4288024902344,0.5426425337791443,0.050000000745058,0.048299390822649,293.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1929016113281,0.5426425337791443,0.050000000745058,0.2291115224361419,291.2174072265625,291.1499938964844,273.6933288574219,271.5877990722656,285.0499572753906,293.8200988769531,291.3094787597656,1.0,0.150738775730133,0.9702579379081726,0.9702579379081726,1.0,1.0,-0.4887147843837738,0.2131675332784652,0.2755472660064697,0.0666431933641433,0.0,0.0,0.0953594371676445,24.999956130981445,25.0,496.4571838378906,-3639.789794921875,27.4177303314209,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0201416015625,304.789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.24609375,18000.0,0.0,0.0,0.0653519183397293,0.0,0.0,0.0,0.0,1.0,0.0012040514266118,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035329923033714,0.1063714399933815,-0.0028384486213326,0.0,6.632388976868242e-05,0.0,0.0,4.124139785766602,0.0,0.0,0.0,0.2707585990428924,4.0,0.0,1.0
835320,293.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1929016113281,0.5426425337791443,0.050000000745058,0.0458662696182727,295.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1929016113281,0.5426425337791443,0.050000000745058,0.048299390822649,293.4766540527344,297.1499938964844,293.1499938964844,0.0025119967758655,-147.8084259033203,294.6545715332031,0.5426425337791443,0.050000000745058,0.0356737673282623,293.1799011230469,297.1499938964844,293.1499938964844,0.012143475934863,-711.6610717773438,303.4288024902344,0.5426425337791443,0.050000000745058,0.048299390822649,293.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1929016113281,0.5426425337791443,0.050000000745058,0.2291115224361419,291.2174072265625,291.1499938964844,273.6933288574219,271.5877990722656,285.0499572753906,293.8200988769531,291.3094787597656,1.0,0.150738775730133,0.9702579379081726,0.9702579379081726,1.0,1.0,-0.4887147843837738,0.2131675332784652,0.2755472660064697,0.0666431933641433,0.0,0.0,0.0953594371676445,24.999956130981445,25.0,496.4571838378906,-3639.789794921875,27.4177303314209,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0201416015625,304.789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.24609375,18000.0,0.0,0.0,0.0653519183397293,0.0,0.0,0.0,0.0,1.0,0.0012040514266118,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035329923033714,0.1063714399933815,-0.0028384486213326,0.0,6.632388976868242e-05,0.0,0.0,4.124139785766602,0.0,0.0,0.0,0.2707585990428924,4.0,0.0,1.0
835380,293.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.40887451171875,0.5426357388496399,0.050000000745058,0.0458663217723369,295.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.40887451171875,0.5426357388496399,0.050000000745058,0.0482994467020034,293.4757080078125,297.1499938964844,293.1499938964844,0.0024077496491372,-140.8567352294922,294.6903686523437,0.5426357388496399,0.050000000745058,0.0356738083064556,293.177978515625,297.1499938964844,293.1499938964844,0.0119642252102494,-702.5780639648438,303.4349670410156,0.5426357388496399,0.050000000745058,0.0482994467020034,293.5378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.40887451171875,0.5426357388496399,0.050000000745058,0.2291117757558822,291.4136962890625,291.1499938964844,273.6366577148437,271.5468444824219,284.98309326171875,293.7490539550781,291.4284362792969,1.0,0.1507388055324554,0.9706697463989258,0.9706697463989258,1.0,1.0,-0.4887153506278991,0.2132184505462646,0.2754969000816345,0.0665502846240997,0.0,0.0,0.043465070426464,24.999940872192383,25.0,213.0622100830078,-3339.252197265625,27.417768478393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7786865234375,303.3819274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18042.396484375,18000.0,0.0,0.0,0.068827100098133,0.0,0.0,0.0,0.0,1.0,0.0025492936838418,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829819291830062,0.0948672816157341,-0.01188534963876,0.0,6.985075742704794e-05,0.0,0.0,3.640846729278565,0.0,0.0,0.0,0.2685859203338623,4.0,0.0,1.0
835440,293.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.40887451171875,0.5426357388496399,0.050000000745058,0.0458663217723369,295.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.40887451171875,0.5426357388496399,0.050000000745058,0.0482994467020034,293.4757080078125,297.1499938964844,293.1499938964844,0.0024077496491372,-140.8567352294922,294.6903686523437,0.5426357388496399,0.050000000745058,0.0356738083064556,293.177978515625,297.1499938964844,293.1499938964844,0.0119642252102494,-702.5780639648438,303.4349670410156,0.5426357388496399,0.050000000745058,0.0482994467020034,293.5378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.40887451171875,0.5426357388496399,0.050000000745058,0.2291117757558822,291.4136962890625,291.1499938964844,273.6366577148437,271.5468444824219,284.98309326171875,293.7490539550781,291.4284362792969,1.0,0.1507388055324554,0.9706697463989258,0.9706697463989258,1.0,1.0,-0.4887153506278991,0.2132184505462646,0.2754969000816345,0.0665502846240997,0.0,0.0,0.043465070426464,24.999940872192383,25.0,213.0622100830078,-3339.252197265625,27.417768478393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7786865234375,303.3819274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18042.396484375,18000.0,0.0,0.0,0.068827100098133,0.0,0.0,0.0,0.0,1.0,0.0025492936838418,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829819291830062,0.0948672816157341,-0.01188534963876,0.0,6.985075742704794e-05,0.0,0.0,3.640846729278565,0.0,0.0,0.0,0.2685859203338623,4.0,0.0,1.0
835500,293.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4316101074219,0.5426324605941772,0.050000000745058,0.045866347849369,295.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4316101074219,0.5426324605941772,0.050000000745058,0.0482994727790355,293.47528076171875,297.1499938964844,293.1499938964844,0.0023639991413801,-138.2324981689453,294.6507263183594,0.5426324605941772,0.050000000745058,0.0356738269329071,293.17730712890625,297.1499938964844,293.1499938964844,0.0119432033970952,-701.6427001953125,303.4329833984375,0.5426324605941772,0.050000000745058,0.0482994727790355,293.5386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4316101074219,0.5426324605941772,0.050000000745058,0.229111909866333,291.43310546875,291.1499938964844,273.6083374023437,271.5263671875,284.9500427246094,293.71405029296875,291.4357604980469,1.0,0.1507388204336166,0.97087562084198,0.97087562084198,1.0,1.0,-0.4887156188488006,0.2132431119680404,0.275472491979599,0.0665055215358734,0.0,0.0,0.0225144028663635,24.999935150146484,25.0,106.27112579345705,-3237.43017578125,27.417787551879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7189025878906,302.7746276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18026.1640625,18000.0,0.0,0.0,0.0702333971858024,0.0,0.0,0.0,0.0,1.0,0.0031986620742827,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0760441124439239,0.0940416902303695,-0.0179975815117359,0.0,7.127797289285809e-05,0.0,0.0,3.596874713897705,0.0,0.0,0.0,0.2681074738502502,4.0,0.0,1.0
835560,293.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4322509765625,0.5426292419433594,0.050000000745058,0.0458663739264011,295.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4322509765625,0.5426292419433594,0.050000000745058,0.0482994988560676,293.4746398925781,297.1499938964844,293.1499938964844,0.0023241422604769,-135.9320526123047,294.5962829589844,0.5426292419433594,0.050000000745058,0.0356738455593586,293.1766967773437,297.1499938964844,293.1499938964844,0.0119419246912002,-701.7432250976562,303.4298095703125,0.5426292419433594,0.050000000745058,0.0482994988560676,293.5392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4322509765625,0.5426292419433594,0.050000000745058,0.2291120290756225,291.4318542480469,291.1499938964844,273.5799865722656,271.505859375,284.9172058105469,293.6794738769531,291.4261474609375,1.0,0.150738850235939,0.9710813760757446,0.9710813760757446,1.0,1.0,-0.4887158870697021,0.213267296552658,0.275448590517044,0.0664617642760276,0.0,0.0,0.0037615024484694,24.999929428100582,25.0,23.13776206970215,-3139.056884765625,27.417808532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6933288574219,302.2024230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18024.251953125,18000.0,0.0,0.0,0.0713822469115257,0.0,0.0,0.0,0.0,1.0,0.0038260356523096,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0693552419543266,0.0937311872839927,-0.0243759490549564,0.0,7.244390872074291e-05,0.0,0.0,3.5762534141540527,0.0,0.0,0.0,0.2676911056041717,4.0,0.0,1.0
835620,293.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07525634765625,0.542622983455658,0.050000000745058,0.045866422355175,294.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07525634765625,0.542622983455658,0.050000000745058,0.0482995510101318,293.47149658203125,297.1499938964844,293.1499938964844,0.0022647886071354,-135.26864624023438,294.18621826171875,0.542622983455658,0.050000000745058,0.0356738828122615,293.1751403808594,297.1499938964844,293.1499938964844,0.0125184236094355,-732.3482055664062,303.4005432128906,0.542622983455658,0.050000000745058,0.0482995510101318,293.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07525634765625,0.542622983455658,0.050000000745058,0.2291122674942016,291.0258483886719,291.1499938964844,273.5233459472656,271.4647827148437,284.8518371582031,293.6107788085937,290.6399841308594,1.0,0.1507388800382614,0.9714927673339844,0.9714927673339844,1.0,1.0,-0.4887163937091827,0.2133143991231918,0.2754019796848297,0.0663769617676734,0.0,0.0,0.0317617282271385,24.99992179870605,25.0,-1433.1026611328125,-2620.825439453125,27.417848587036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0138244628906,297.5638427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17745.705078125,18000.0,0.0,0.0,0.0697344243526458,0.0,0.0,0.0,0.0,1.0,0.0090529564768075,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0389647707343101,0.0964310541749,-0.0574662871658802,0.0,7.077157351886854e-05,0.0,0.0,3.5889334678649902,0.0,0.0,0.0,0.2673242688179016,4.0,0.0,1.0
835680,293.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07525634765625,0.542622983455658,0.050000000745058,0.045866422355175,294.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07525634765625,0.542622983455658,0.050000000745058,0.0482995510101318,293.47149658203125,297.1499938964844,293.1499938964844,0.0022647886071354,-135.26864624023438,294.18621826171875,0.542622983455658,0.050000000745058,0.0356738828122615,293.1751403808594,297.1499938964844,293.1499938964844,0.0125184236094355,-732.3482055664062,303.4005432128906,0.542622983455658,0.050000000745058,0.0482995510101318,293.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07525634765625,0.542622983455658,0.050000000745058,0.2291122674942016,291.0258483886719,291.1499938964844,273.5233459472656,271.4647827148437,284.8518371582031,293.6107788085937,290.6399841308594,1.0,0.1507388800382614,0.9714927673339844,0.9714927673339844,1.0,1.0,-0.4887163937091827,0.2133143991231918,0.2754019796848297,0.0663769617676734,0.0,0.0,0.0317617282271385,24.99992179870605,25.0,-1433.1026611328125,-2620.825439453125,27.417848587036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0138244628906,297.5638427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17745.705078125,18000.0,0.0,0.0,0.0697344243526458,0.0,0.0,0.0,0.0,1.0,0.0090529564768075,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0389647707343101,0.0964310541749,-0.0574662871658802,0.0,7.077157351886854e-05,0.0,0.0,3.5889334678649902,0.0,0.0,0.0,0.2673242688179016,4.0,0.0,1.0
835740,293.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.64892578125,0.5426169633865356,0.050000000745058,0.0458664670586586,294.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.64892578125,0.5426169633865356,0.050000000745058,0.0482995994389057,293.462158203125,297.1499938964844,293.1499938964844,0.0022684258874505,-136.00146484375,293.83184814453125,0.5426169633865356,0.050000000745058,0.0356739200651645,293.1712951660156,297.1499938964844,293.1499938964844,0.0126528609544038,-738.6695556640625,303.3827819824219,0.5426169633865356,0.050000000745058,0.0482995994389057,293.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.64892578125,0.5426169633865356,0.050000000745058,0.2291125059127807,290.67596435546875,291.1499938964844,273.4666748046875,271.42364501953125,284.7898254394531,293.54742431640625,290.8636169433594,1.0,0.150738924741745,0.9719042181968688,0.9719042181968688,1.0,1.0,-0.4887168705463409,0.2133600562810897,0.2753568291664123,0.0662952437996864,0.0,0.0,0.1505940109491348,24.99991607666016,25.0,388.1588439941406,-3922.759765625,27.417888641357425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32843017578125,305.1823425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17912.2421875,18000.0,0.0,0.0,0.0658591389656066,0.0,0.0,0.0,0.0,1.0,0.0018156531732529,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186186000704765,0.1248666569590568,-0.0062480554915964,0.0,6.683864921797067e-05,0.0,0.0,4.849282741546631,0.0,0.0,0.0,0.2727694809436798,4.0,0.0,1.0
835800,293.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.64892578125,0.5426169633865356,0.050000000745058,0.0458664670586586,294.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.64892578125,0.5426169633865356,0.050000000745058,0.0482995994389057,293.462158203125,297.1499938964844,293.1499938964844,0.0022684258874505,-136.00146484375,293.83184814453125,0.5426169633865356,0.050000000745058,0.0356739200651645,293.1712951660156,297.1499938964844,293.1499938964844,0.0126528609544038,-738.6695556640625,303.3827819824219,0.5426169633865356,0.050000000745058,0.0482995994389057,293.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.64892578125,0.5426169633865356,0.050000000745058,0.2291125059127807,290.67596435546875,291.1499938964844,273.4666748046875,271.42364501953125,284.7898254394531,293.54742431640625,290.8636169433594,1.0,0.150738924741745,0.9719042181968688,0.9719042181968688,1.0,1.0,-0.4887168705463409,0.2133600562810897,0.2753568291664123,0.0662952437996864,0.0,0.0,0.1505940109491348,24.99991607666016,25.0,388.1588439941406,-3922.759765625,27.417888641357425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32843017578125,305.1823425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17912.2421875,18000.0,0.0,0.0,0.0658591389656066,0.0,0.0,0.0,0.0,1.0,0.0018156531732529,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186186000704765,0.1248666569590568,-0.0062480554915964,0.0,6.683864921797067e-05,0.0,0.0,4.849282741546631,0.0,0.0,0.0,0.2727694809436798,4.0,0.0,1.0
835860,293.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032775878906,0.5426111221313477,0.050000000745058,0.0458665117621421,294.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032775878906,0.5426111221313477,0.050000000745058,0.0482996478676795,293.45782470703125,297.1499938964844,293.1499938964844,0.0021424742881208,-126.13560485839844,294.154296875,0.5426111221313477,0.050000000745058,0.0356739535927772,293.1669006347656,297.1499938964844,293.1499938964844,0.0121342679485678,-711.6242065429688,303.4195861816406,0.5426111221313477,0.050000000745058,0.0482996478676795,293.5307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032775878906,0.5426111221313477,0.050000000745058,0.2291127294301986,291.2216491699219,291.1499938964844,273.4100036621094,271.3824157714844,284.7555236816406,293.5306701660156,291.2890319824219,1.0,0.1507389694452285,0.9723154306411744,0.9723154306411744,1.0,1.0,-0.4887173473834991,0.2134044170379638,0.2753129303455353,0.0662162601947784,0.0,0.0,0.0991885736584663,24.99991226196289,25.0,421.0399475097656,-3677.0478515625,27.41792869567871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9919128417969,304.661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18056.20703125,18000.0,0.0,0.0,0.0692075863480568,0.0,0.0,0.0,0.0,1.0,0.0007473102305084,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1036930829286575,0.1048396825790405,-0.0011465998832136,0.0,7.023690704954788e-05,0.0,0.0,4.063424587249756,0.0,0.0,0.0,0.2706157565116882,4.0,0.0,1.0
835920,293.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032775878906,0.5426111221313477,0.050000000745058,0.0458665117621421,294.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032775878906,0.5426111221313477,0.050000000745058,0.0482996478676795,293.45782470703125,297.1499938964844,293.1499938964844,0.0021424742881208,-126.13560485839844,294.154296875,0.5426111221313477,0.050000000745058,0.0356739535927772,293.1669006347656,297.1499938964844,293.1499938964844,0.0121342679485678,-711.6242065429688,303.4195861816406,0.5426111221313477,0.050000000745058,0.0482996478676795,293.5307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032775878906,0.5426111221313477,0.050000000745058,0.2291127294301986,291.2216491699219,291.1499938964844,273.4100036621094,271.3824157714844,284.7555236816406,293.5306701660156,291.2890319824219,1.0,0.1507389694452285,0.9723154306411744,0.9723154306411744,1.0,1.0,-0.4887173473834991,0.2134044170379638,0.2753129303455353,0.0662162601947784,0.0,0.0,0.0991885736584663,24.99991226196289,25.0,421.0399475097656,-3677.0478515625,27.41792869567871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9919128417969,304.661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18056.20703125,18000.0,0.0,0.0,0.0692075863480568,0.0,0.0,0.0,0.0,1.0,0.0007473102305084,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1036930829286575,0.1048396825790405,-0.0011465998832136,0.0,7.023690704954788e-05,0.0,0.0,4.063424587249756,0.0,0.0,0.0,0.2706157565116882,4.0,0.0,1.0
