time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
835980,293.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3669738769531,0.5426054000854492,0.050000000745058,0.0458665564656257,294.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3669738769531,0.5426054000854492,0.050000000745058,0.0482996925711631,293.4552307128906,297.1499938964844,293.1499938964844,0.0020528859458863,-120.31378936767578,294.1720275878906,0.5426054000854492,0.050000000745058,0.0356739871203899,293.1627197265625,297.1499938964844,293.1499938964844,0.0120165133848786,-705.166259765625,303.4337158203125,0.5426054000854492,0.050000000745058,0.0482996925711631,293.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3669738769531,0.5426054000854492,0.050000000745058,0.2291129529476165,291.3710021972656,291.1499938964844,273.35333251953125,271.3411560058594,284.7295837402344,293.5315246582031,291.3846130371094,1.0,0.1507390141487121,0.972726583480835,0.972726583480835,1.0,1.0,-0.4887178242206573,0.2134475409984588,0.2752702534198761,0.0661398693919181,0.0,0.0,0.0572537928819656,24.999908447265625,25.0,184.1748046875,-3427.237548828125,27.41796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7951965332031,303.5340270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18037.521484375,18000.0,0.0,0.0,0.0722513347864151,0.0,0.0,0.0,0.0,1.0,0.0020543974824249,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0868802517652511,0.0947655737400055,-0.0078853266313672,0.0,7.332591485464945e-05,0.0,0.0,3.6409175395965576,0.0,0.0,0.0,0.2687287926673889,4.0,0.0,1.0
836040,293.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3669738769531,0.5426054000854492,0.050000000745058,0.0458665564656257,294.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3669738769531,0.5426054000854492,0.050000000745058,0.0482996925711631,293.4552307128906,297.1499938964844,293.1499938964844,0.0020528859458863,-120.31378936767578,294.1720275878906,0.5426054000854492,0.050000000745058,0.0356739871203899,293.1627197265625,297.1499938964844,293.1499938964844,0.0120165133848786,-705.166259765625,303.4337158203125,0.5426054000854492,0.050000000745058,0.0482996925711631,293.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3669738769531,0.5426054000854492,0.050000000745058,0.2291129529476165,291.3710021972656,291.1499938964844,273.35333251953125,271.3411560058594,284.7295837402344,293.5315246582031,291.3846130371094,1.0,0.1507390141487121,0.972726583480835,0.972726583480835,1.0,1.0,-0.4887178242206573,0.2134475409984588,0.2752702534198761,0.0661398693919181,0.0,0.0,0.0572537928819656,24.999908447265625,25.0,184.1748046875,-3427.237548828125,27.41796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7951965332031,303.5340270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18037.521484375,18000.0,0.0,0.0,0.0722513347864151,0.0,0.0,0.0,0.0,1.0,0.0020543974824249,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0868802517652511,0.0947655737400055,-0.0078853266313672,0.0,7.332591485464945e-05,0.0,0.0,3.6409175395965576,0.0,0.0,0.0,0.2687287926673889,4.0,0.0,1.0
836100,293.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.38897705078125,0.5426026582717896,0.050000000745058,0.0458665788173675,294.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.38897705078125,0.5426026582717896,0.050000000745058,0.0482997149229049,293.45379638671875,297.1499938964844,293.1499938964844,0.002015683799982,-118.0678482055664,294.1391296386719,0.5426026582717896,0.050000000745058,0.0356740057468414,293.1606140136719,297.1499938964844,293.1499938964844,0.0120077058672904,-704.5265502929688,303.4380798339844,0.5426026582717896,0.050000000745058,0.0482997149229049,293.5320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.38897705078125,0.5426026582717896,0.050000000745058,0.2291130572557449,291.3905944824219,291.1499938964844,273.32501220703125,271.32049560546875,284.71661376953125,293.5319519042969,291.39483642578125,1.0,0.1507390290498733,0.9729321599006652,0.9729321599006652,1.0,1.0,-0.488718032836914,0.2134686708450317,0.2752493619918823,0.0661026015877723,0.0,0.0,0.0391487143933773,24.999908447265625,25.0,96.64116668701172,-3336.2548828125,27.41798973083496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74981689453125,303.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.5078125,18000.0,0.0,0.0,0.0734652429819107,0.0,0.0,0.0,0.0,1.0,0.0027079181745648,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806900337338447,0.0939775928854942,-0.0132875628769397,0.0,7.455787999788299e-05,0.0,0.0,3.5996623039245605,0.0,0.0,0.0,0.2682961821556091,4.0,0.0,1.0
836160,293.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.393310546875,0.5425998568534851,0.050000000745058,0.0458666011691093,294.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.393310546875,0.5425998568534851,0.050000000745058,0.0482997372746467,293.4521789550781,297.1499938964844,293.1499938964844,0.0019800788722932,-115.98601531982422,294.0938720703125,0.5425998568534851,0.050000000745058,0.0356740206480026,293.1584777832031,297.1499938964844,293.1499938964844,0.0120166400447487,-704.7903442382812,303.4420166015625,0.5425998568534851,0.050000000745058,0.0482997372746467,293.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.393310546875,0.5425998568534851,0.050000000745058,0.2291131615638733,291.3933410644531,291.1499938964844,273.2966613769531,271.2998352050781,284.7035217285156,293.5321960449219,291.3902282714844,1.0,0.1507390588521957,0.9731376767158508,0.9731376767158508,1.0,1.0,-0.4887182712554931,0.2134900093078613,0.2752282619476318,0.0660648867487907,0.0,0.0,0.0225751772522926,24.999906539916992,25.0,27.284788131713867,-3259.150390625,27.41800880432129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7345275878906,302.58843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.4921875,18000.0,0.0,0.0,0.0744384229183197,0.0,0.0,0.0,0.0,1.0,0.0032817772589623,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753761976957321,0.0941973626613617,-0.018821170553565,0.0,7.554554031230509e-05,0.0,0.0,3.599837303161621,0.0,0.0,0.0,0.2680339217185974,4.0,0.0,1.0
836220,293.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3593444824219,0.5425937175750732,0.050000000745058,0.0458666458725929,294.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3593444824219,0.5425937175750732,0.050000000745058,0.0482997894287109,293.4480895996094,297.1499938964844,293.1499938964844,0.0019139895448461,-112.31355285644533,293.9726257324219,0.5425937175750732,0.050000000745058,0.0356740579009056,293.1539306640625,297.1499938964844,293.1499938964844,0.0120866019278764,-707.9525146484375,303.4492492675781,0.5425937175750732,0.050000000745058,0.0482997894287109,293.5318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3593444824219,0.5425937175750732,0.050000000745058,0.2291133999824524,291.35626220703125,291.1499938964844,273.239990234375,271.2584228515625,284.6767883300781,293.5319519042969,291.3245544433594,1.0,0.1507391035556793,0.9735486507415771,0.9735486507415771,1.0,1.0,-0.4887187480926513,0.2135358601808548,0.2751829028129577,0.0659825429320335,0.0,0.0,0.0,24.999902725219727,25.0,-247.4131622314453,-1818.10498046875,27.418052673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7815246582031,299.2558898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18179.62109375,18000.0,0.0,0.0,0.0755728408694267,0.0,0.0,0.0,0.0,1.0,0.0076407329179346,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0187570210546255,0.0700416415929794,-0.0512846186757087,0.0,7.669682236155495e-05,0.0,0.0,2.641767978668213,0.0,0.0,0.0,0.2636786103248596,4.0,0.0,1.0
836280,293.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3593444824219,0.5425937175750732,0.050000000745058,0.0458666458725929,294.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3593444824219,0.5425937175750732,0.050000000745058,0.0482997894287109,293.4480895996094,297.1499938964844,293.1499938964844,0.0019139895448461,-112.31355285644533,293.9726257324219,0.5425937175750732,0.050000000745058,0.0356740579009056,293.1539306640625,297.1499938964844,293.1499938964844,0.0120866019278764,-707.9525146484375,303.4492492675781,0.5425937175750732,0.050000000745058,0.0482997894287109,293.5318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3593444824219,0.5425937175750732,0.050000000745058,0.2291133999824524,291.35626220703125,291.1499938964844,273.239990234375,271.2584228515625,284.6767883300781,293.5319519042969,291.3245544433594,1.0,0.1507391035556793,0.9735486507415771,0.9735486507415771,1.0,1.0,-0.4887187480926513,0.2135358601808548,0.2751829028129577,0.0659825429320335,0.0,0.0,0.0,24.999902725219727,25.0,-247.4131622314453,-1818.10498046875,27.418052673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7815246582031,299.2558898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18179.62109375,18000.0,0.0,0.0,0.0755728408694267,0.0,0.0,0.0,0.0,1.0,0.0076407329179346,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0187570210546255,0.0700416415929794,-0.0512846186757087,0.0,7.669682236155495e-05,0.0,0.0,2.641767978668213,0.0,0.0,0.0,0.2636786103248596,4.0,0.0,1.0
836340,293.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6047058105469,0.5425869226455688,0.050000000745058,0.0458666980266571,294.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6047058105469,0.5425869226455688,0.050000000745058,0.0482998453080654,293.4394836425781,297.1499938964844,293.1499938964844,0.0019085324602201,-115.5620346069336,293.2528381347656,0.5425869226455688,0.050000000745058,0.0356740988790988,293.1483459472656,297.1499938964844,293.1499938964844,0.0130420932546257,-755.9500122070312,303.4184875488281,0.5425869226455688,0.050000000745058,0.0482998453080654,293.5270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6047058105469,0.5425869226455688,0.050000000745058,0.2291136682033538,290.556396484375,291.1499938964844,273.1833190917969,271.2169494628906,284.6478271484375,293.52838134765625,290.47808837890625,1.0,0.1507391482591629,0.9739596843719482,0.9739596843719482,1.0,1.0,-0.4887193143367767,0.2135865092277526,0.275132805109024,0.065889798104763,0.0,0.0,0.1160494163632392,24.999897003173828,25.0,-306.2941589355469,-3513.5205078125,27.41809844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42840576171875,302.149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17824.685546875,18000.0,0.0,0.0,0.069502554833889,0.0,0.0,0.0,0.0,1.0,0.0048907180316746,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0862984061241149,0.1205553039908409,-0.0342568978667259,0.0,7.053626177366823e-05,0.0,0.0,4.600568771362305,0.0,0.0,0.0,0.2704358994960785,4.0,0.0,1.0
836400,293.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6047058105469,0.5425869226455688,0.050000000745058,0.0458666980266571,294.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6047058105469,0.5425869226455688,0.050000000745058,0.0482998453080654,293.4394836425781,297.1499938964844,293.1499938964844,0.0019085324602201,-115.5620346069336,293.2528381347656,0.5425869226455688,0.050000000745058,0.0356740988790988,293.1483459472656,297.1499938964844,293.1499938964844,0.0130420932546257,-755.9500122070312,303.4184875488281,0.5425869226455688,0.050000000745058,0.0482998453080654,293.5270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6047058105469,0.5425869226455688,0.050000000745058,0.2291136682033538,290.556396484375,291.1499938964844,273.1833190917969,271.2169494628906,284.6478271484375,293.52838134765625,290.47808837890625,1.0,0.1507391482591629,0.9739596843719482,0.9739596843719482,1.0,1.0,-0.4887193143367767,0.2135865092277526,0.275132805109024,0.065889798104763,0.0,0.0,0.1160494163632392,24.999897003173828,25.0,-306.2941589355469,-3513.5205078125,27.41809844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42840576171875,302.149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17824.685546875,18000.0,0.0,0.0,0.069502554833889,0.0,0.0,0.0,0.0,1.0,0.0048907180316746,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0862984061241149,0.1205553039908409,-0.0342568978667259,0.0,7.053626177366823e-05,0.0,0.0,4.600568771362305,0.0,0.0,0.0,0.2704358994960785,4.0,0.0,1.0
836460,293.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9295349121094,0.5425796508789062,0.050000000745058,0.0458667576313018,294.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9295349121094,0.5425796508789062,0.050000000745058,0.0482999011874198,293.4301452636719,297.1499938964844,293.1499938964844,0.0018451282521709,-109.59584045410156,293.4990539550781,0.5425796508789062,0.050000000745058,0.0356741435825824,293.1412658691406,297.1499938964844,293.1499938964844,0.0125195812433958,-728.2598266601562,303.4618835449219,0.5425796508789062,0.050000000745058,0.0482999011874198,293.5213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9295349121094,0.5425796508789062,0.050000000745058,0.2291139513254165,290.9574584960937,291.1499938964844,273.1266784667969,271.1754150390625,284.6173095703125,293.5218811035156,291.0828857421875,1.0,0.1507392078638076,0.9743702411651612,0.9743702411651612,1.0,1.0,-0.4887199103832245,0.213640347123146,0.2750795483589172,0.0657901316881179,0.0,0.0,0.1248465105891227,24.99989128112793,25.0,443.653564453125,-3852.807373046875,27.418148040771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2751159667969,305.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8359375,18000.0,0.0,0.0,0.0700600519776344,0.0,0.0,0.0,0.0,1.0,0.0011769904522225,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112656332552433,0.1153743863105773,-0.0027180535253137,0.0,7.110204751370475e-05,0.0,0.0,4.482039451599121,0.0,0.0,0.0,0.2718581855297088,4.0,0.0,1.0
836520,293.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9295349121094,0.5425796508789062,0.050000000745058,0.0458667576313018,294.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9295349121094,0.5425796508789062,0.050000000745058,0.0482999011874198,293.4301452636719,297.1499938964844,293.1499938964844,0.0018451282521709,-109.59584045410156,293.4990539550781,0.5425796508789062,0.050000000745058,0.0356741435825824,293.1412658691406,297.1499938964844,293.1499938964844,0.0125195812433958,-728.2598266601562,303.4618835449219,0.5425796508789062,0.050000000745058,0.0482999011874198,293.5213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9295349121094,0.5425796508789062,0.050000000745058,0.2291139513254165,290.9574584960937,291.1499938964844,273.1266784667969,271.1754150390625,284.6173095703125,293.5218811035156,291.0828857421875,1.0,0.1507392078638076,0.9743702411651612,0.9743702411651612,1.0,1.0,-0.4887199103832245,0.213640347123146,0.2750795483589172,0.0657901316881179,0.0,0.0,0.1248465105891227,24.99989128112793,25.0,443.653564453125,-3852.807373046875,27.418148040771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2751159667969,305.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8359375,18000.0,0.0,0.0,0.0700600519776344,0.0,0.0,0.0,0.0,1.0,0.0011769904522225,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112656332552433,0.1153743863105773,-0.0027180535253137,0.0,7.110204751370475e-05,0.0,0.0,4.482039451599121,0.0,0.0,0.0,0.2718581855297088,4.0,0.0,1.0
836580,293.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2613525390625,0.5425723791122437,0.050000000745058,0.0458668135106563,294.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2613525390625,0.5425723791122437,0.050000000745058,0.0482999607920646,293.4255676269531,297.1499938964844,293.1499938964844,0.0017529667820781,-103.08642578125,293.6684875488281,0.5425723791122437,0.050000000745058,0.035674188286066,293.1353454589844,297.1499938964844,293.1499938964844,0.0122675402089953,-714.367919921875,303.4980163574219,0.5425723791122437,0.050000000745058,0.0482999607920646,293.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2613525390625,0.5425723791122437,0.050000000745058,0.229114219546318,291.2707824707031,291.1499938964844,273.07000732421875,271.1338195800781,284.58966064453125,293.5204467773437,291.3046569824219,1.0,0.1507392674684524,0.9747808575630188,0.9747808575630188,1.0,1.0,-0.4887205064296722,0.2136940956115722,0.2750264108181,0.0656906217336654,0.0,0.0,0.0835625454783439,24.99988555908203,25.0,291.1153259277344,-3603.005126953125,27.41819953918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03106689453125,304.2134704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18045.837890625,18000.0,0.0,0.0,0.0725277215242385,0.0,0.0,0.0,0.0,1.0,0.0013777706772089,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0961958169937133,0.0998612940311431,-0.0036654791329056,0.0,7.360641757259145e-05,0.0,0.0,3.854440212249756,0.0,0.0,0.0,0.2697201073169708,4.0,0.0,1.0
836640,293.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2613525390625,0.5425723791122437,0.050000000745058,0.0458668135106563,294.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2613525390625,0.5425723791122437,0.050000000745058,0.0482999607920646,293.4255676269531,297.1499938964844,293.1499938964844,0.0017529667820781,-103.08642578125,293.6684875488281,0.5425723791122437,0.050000000745058,0.035674188286066,293.1353454589844,297.1499938964844,293.1499938964844,0.0122675402089953,-714.367919921875,303.4980163574219,0.5425723791122437,0.050000000745058,0.0482999607920646,293.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2613525390625,0.5425723791122437,0.050000000745058,0.229114219546318,291.2707824707031,291.1499938964844,273.07000732421875,271.1338195800781,284.58966064453125,293.5204467773437,291.3046569824219,1.0,0.1507392674684524,0.9747808575630188,0.9747808575630188,1.0,1.0,-0.4887205064296722,0.2136940956115722,0.2750264108181,0.0656906217336654,0.0,0.0,0.0835625454783439,24.99988555908203,25.0,291.1153259277344,-3603.005126953125,27.41819953918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03106689453125,304.2134704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18045.837890625,18000.0,0.0,0.0,0.0725277215242385,0.0,0.0,0.0,0.0,1.0,0.0013777706772089,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0961958169937133,0.0998612940311431,-0.0036654791329056,0.0,7.360641757259145e-05,0.0,0.0,3.854440212249756,0.0,0.0,0.0,0.2697201073169708,4.0,0.0,1.0
836700,293.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3191223144531,0.5425689220428467,0.050000000745058,0.0458668395876884,294.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3191223144531,0.5425689220428467,0.050000000745058,0.048299990594387,293.423828125,297.1499938964844,293.1499938964844,0.0017166569596156,-100.7847137451172,293.6690368652344,0.5425689220428467,0.050000000745058,0.0356742069125175,293.1328125,297.1499938964844,293.1499938964844,0.0122390994802117,-712.427490234375,303.5099182128906,0.5425689220428467,0.050000000745058,0.048299990594387,293.52032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3191223144531,0.5425689220428467,0.050000000745058,0.2291143536567688,291.32373046875,291.1499938964844,273.0416564941406,271.1130065917969,284.576171875,293.52032470703125,291.34039306640625,1.0,0.1507392972707748,0.9749861359596252,0.9749861359596252,1.0,1.0,-0.4887207746505737,0.2137196958065033,0.2750010788440704,0.0656435787677764,0.0,0.0,0.0664903223514556,24.99988555908203,25.0,192.73683166503903,-3504.456787109375,27.4182243347168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9555969238281,303.7478942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18034.998046875,18000.0,0.0,0.0,0.0736005306243896,0.0,0.0,0.0,0.0,1.0,0.0019149292493239,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0896137654781341,0.096507616341114,-0.0068938480690121,0.0,7.469518459402025e-05,0.0,0.0,3.711996555328369,0.0,0.0,0.0,0.269021064043045,4.0,0.0,1.0
836760,293.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3470458984375,0.5425657033920288,0.050000000745058,0.0458668656647205,294.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3470458984375,0.5425657033920288,0.050000000745058,0.0483000166714191,293.4222106933594,297.1499938964844,293.1499938964844,0.0016826206119731,-98.70944213867188,293.6474609375,0.5425657033920288,0.050000000745058,0.0356742292642593,293.1304626464844,297.1499938964844,293.1499938964844,0.0122361993417143,-711.793701171875,303.52032470703125,0.5425657033920288,0.050000000745058,0.0483000166714191,293.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3470458984375,0.5425657033920288,0.050000000745058,0.2291144877672195,291.3492431640625,291.1499938964844,273.0133361816406,271.0921630859375,284.562744140625,293.520263671875,291.3564453125,1.0,0.150739312171936,0.9751911759376526,0.9751911759376526,1.0,1.0,-0.4887210428714752,0.2137438058853149,0.2749772369861603,0.0655997619032859,0.0,0.0,0.0505514480173587,24.99988555908203,25.0,111.67913818359376,-3421.43408203125,27.418249130249023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085693359375,303.3207702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18023.607421875,18000.0,0.0,0.0,0.0745109170675277,0.0,0.0,0.0,0.0,1.0,0.0024715098552405,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0840026214718818,0.0952051654458046,-0.0112025421112775,0.0,7.56191075197421e-05,0.0,0.0,3.651654005050659,0.0,0.0,0.0,0.2685736715793609,4.0,0.0,1.0
836820,293.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3538513183594,0.5425601601600647,0.050000000745058,0.0458669066429138,294.9031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3538513183594,0.5425601601600647,0.050000000745058,0.0483000613749027,293.4187927246094,297.1499938964844,293.1499938964844,0.0016198045341297,-95.0326919555664,293.567138671875,0.5425601601600647,0.050000000745058,0.0356742590665817,293.1259765625,297.1499938964844,293.1499938964844,0.0122797517105937,-713.0195922851562,303.5392150878906,0.5425601601600647,0.050000000745058,0.0483000613749027,293.5196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3538513183594,0.5425601601600647,0.050000000745058,0.2291146963834762,291.3531799316406,291.1499938964844,272.9566650390625,271.0504455566406,284.53594970703125,293.5198059082031,291.3469543457031,1.0,0.1507393717765808,0.9756012558937072,0.9756012558937072,1.0,1.0,-0.488721489906311,0.2137858122587204,0.2749356627464294,0.0655254274606704,0.0,0.0,0.0225992798805236,24.999887466430664,25.0,-7.178091526031494,-3288.896240234375,27.41829299926757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,302.5426330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.9375,18000.0,0.0,0.0,0.0757653415203094,0.0,0.0,0.0,0.0,1.0,0.0034436096902936,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0748507604002952,0.0953141897916793,-0.0204634275287389,0.0,7.689218909945339e-05,0.0,0.0,3.641633987426758,0.0,0.0,0.0,0.2681039869785309,4.0,0.0,1.0
836880,293.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3538513183594,0.5425601601600647,0.050000000745058,0.0458669066429138,294.9031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3538513183594,0.5425601601600647,0.050000000745058,0.0483000613749027,293.4187927246094,297.1499938964844,293.1499938964844,0.0016198045341297,-95.0326919555664,293.567138671875,0.5425601601600647,0.050000000745058,0.0356742590665817,293.1259765625,297.1499938964844,293.1499938964844,0.0122797517105937,-713.0195922851562,303.5392150878906,0.5425601601600647,0.050000000745058,0.0483000613749027,293.5196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3538513183594,0.5425601601600647,0.050000000745058,0.2291146963834762,291.3531799316406,291.1499938964844,272.9566650390625,271.0504455566406,284.53594970703125,293.5198059082031,291.3469543457031,1.0,0.1507393717765808,0.9756012558937072,0.9756012558937072,1.0,1.0,-0.488721489906311,0.2137858122587204,0.2749356627464294,0.0655254274606704,0.0,0.0,0.0225992798805236,24.999887466430664,25.0,-7.178091526031494,-3288.896240234375,27.41829299926757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,302.5426330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.9375,18000.0,0.0,0.0,0.0757653415203094,0.0,0.0,0.0,0.0,1.0,0.0034436096902936,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0748507604002952,0.0953141897916793,-0.0204634275287389,0.0,7.689218909945339e-05,0.0,0.0,3.641633987426758,0.0,0.0,0.0,0.2681039869785309,4.0,0.0,1.0
836940,293.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.31378173828125,0.54255610704422,0.050000000745058,0.0458669364452362,294.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31378173828125,0.54255610704422,0.050000000745058,0.0483000949025154,293.41473388671875,297.1499938964844,293.1499938964844,0.0015624617226421,-91.82953643798828,293.45135498046875,0.54255610704422,0.050000000745058,0.0356742851436138,293.1215209960937,297.1499938964844,293.1499938964844,0.0123763494193553,-716.838134765625,303.55743408203125,0.54255610704422,0.050000000745058,0.0483000949025154,293.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31378173828125,0.54255610704422,0.050000000745058,0.2291148602962494,291.3110656738281,291.1499938964844,272.8999938964844,271.0086364746094,284.5091857910156,293.5186767578125,291.2928161621094,1.0,0.1507394313812255,0.976011335849762,0.976011335849762,1.0,1.0,-0.4887218177318573,0.2138177156448364,0.2749041020870209,0.0654728561639785,0.0,0.0,0.0035203439183533,24.999895095825195,25.0,-118.83634948730467,-2886.068359375,27.4183292388916,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9389038085937,301.1256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.59375,18000.0,0.0,0.0,0.0762142390012741,0.0,0.0,0.0,0.0,1.0,0.0052772816270589,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0504918470978736,0.0876834616065025,-0.0371916182339191,0.0,7.734775863355026e-05,0.0,0.0,3.3312485218048096,0.0,0.0,0.0,0.2663485407829284,4.0,0.0,1.0
837000,293.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.31378173828125,0.54255610704422,0.050000000745058,0.0458669364452362,294.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31378173828125,0.54255610704422,0.050000000745058,0.0483000949025154,293.41473388671875,297.1499938964844,293.1499938964844,0.0015624617226421,-91.82953643798828,293.45135498046875,0.54255610704422,0.050000000745058,0.0356742851436138,293.1215209960937,297.1499938964844,293.1499938964844,0.0123763494193553,-716.838134765625,303.55743408203125,0.54255610704422,0.050000000745058,0.0483000949025154,293.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31378173828125,0.54255610704422,0.050000000745058,0.2291148602962494,291.3110656738281,291.1499938964844,272.8999938964844,271.0086364746094,284.5091857910156,293.5186767578125,291.2928161621094,1.0,0.1507394313812255,0.976011335849762,0.976011335849762,1.0,1.0,-0.4887218177318573,0.2138177156448364,0.2749041020870209,0.0654728561639785,0.0,0.0,0.0035203439183533,24.999895095825195,25.0,-118.83634948730467,-2886.068359375,27.4183292388916,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9389038085937,301.1256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.59375,18000.0,0.0,0.0,0.0762142390012741,0.0,0.0,0.0,0.0,1.0,0.0052772816270589,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0504918470978736,0.0876834616065025,-0.0371916182339191,0.0,7.734775863355026e-05,0.0,0.0,3.3312485218048096,0.0,0.0,0.0,0.2663485407829284,4.0,0.0,1.0
837060,293.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9837951660156,0.5425536036491394,0.050000000745058,0.045866958796978,294.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9837951660156,0.5425536036491394,0.050000000745058,0.0483001135289669,293.40869140625,297.1499938964844,293.1499938964844,0.0015193436993286,-90.67406463623048,293.0780944824219,0.5425536036491394,0.050000000745058,0.035674300044775,293.11669921875,297.1499938964844,293.1499938964844,0.0128901377320289,-741.27001953125,303.563720703125,0.5425536036491394,0.050000000745058,0.0483001135289669,293.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9837951660156,0.5425536036491394,0.050000000745058,0.2291149497032165,290.9547119140625,291.1499938964844,272.84332275390625,270.966796875,284.4819641113281,293.5160522460937,290.830322265625,1.0,0.1507394760847091,0.9764214158058168,0.9764214158058168,1.0,1.0,-0.488722026348114,0.2138389647006988,0.2748830616474151,0.0654432103037834,0.0,0.0,0.0450359508395195,24.999906539916992,25.0,-363.3446960449219,-3309.004150390625,27.41835594177246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2655334472656,299.7729797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17863.48046875,18000.0,0.0,0.0,0.0733165368437767,0.0,0.0,0.0,0.0,1.0,0.0055232406593859,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725444331765174,0.1113180369138717,-0.0387736074626445,0.0,7.440696936100721e-05,0.0,0.0,4.228522777557373,0.0,0.0,0.0,0.2689380943775177,4.0,0.0,1.0
837120,293.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9837951660156,0.5425536036491394,0.050000000745058,0.045866958796978,294.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9837951660156,0.5425536036491394,0.050000000745058,0.0483001135289669,293.40869140625,297.1499938964844,293.1499938964844,0.0015193436993286,-90.67406463623048,293.0780944824219,0.5425536036491394,0.050000000745058,0.035674300044775,293.11669921875,297.1499938964844,293.1499938964844,0.0128901377320289,-741.27001953125,303.563720703125,0.5425536036491394,0.050000000745058,0.0483001135289669,293.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9837951660156,0.5425536036491394,0.050000000745058,0.2291149497032165,290.9547119140625,291.1499938964844,272.84332275390625,270.966796875,284.4819641113281,293.5160522460937,290.830322265625,1.0,0.1507394760847091,0.9764214158058168,0.9764214158058168,1.0,1.0,-0.488722026348114,0.2138389647006988,0.2748830616474151,0.0654432103037834,0.0,0.0,0.0450359508395195,24.999906539916992,25.0,-363.3446960449219,-3309.004150390625,27.41835594177246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2655334472656,299.7729797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17863.48046875,18000.0,0.0,0.0,0.0733165368437767,0.0,0.0,0.0,0.0,1.0,0.0055232406593859,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725444331765174,0.1113180369138717,-0.0387736074626445,0.0,7.440696936100721e-05,0.0,0.0,4.228522777557373,0.0,0.0,0.0,0.2689380943775177,4.0,0.0,1.0
837180,293.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9892272949219,0.5425525903701782,0.050000000745058,0.0458669662475585,294.872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9892272949219,0.5425525903701782,0.050000000745058,0.0483001247048378,293.4011535644531,297.1499938964844,293.1499938964844,0.0014848621794953,-88.15670013427734,293.0478210449219,0.5425525903701782,0.050000000745058,0.0356743074953556,293.1109924316406,297.1499938964844,293.1499938964844,0.0127999996766448,-735.1516723632812,303.5939636230469,0.5425525903701782,0.050000000745058,0.0483001247048378,293.51043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9892272949219,0.5425525903701782,0.050000000745058,0.2291149944067001,291.0014953613281,291.1499938964844,272.7866516113281,270.92486572265625,284.4538879394531,293.51104736328125,291.0625305175781,1.0,0.1507395058870315,0.9768314957618712,0.9768314957618712,1.0,1.0,-0.4887221157550812,0.2138505578041076,0.2748715281486511,0.06543430685997,0.0,0.0,0.0710787922143936,24.99992179870605,25.0,154.8606414794922,-3548.039794921875,27.41837501525879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2908020019531,303.6474304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17988.1171875,18000.0,0.0,0.0,0.0724122375249862,0.0,0.0,0.0,0.0,1.0,0.0034162476658821,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0886744633316993,0.1089232265949249,-0.0202487651258707,0.0,7.348921644734219e-05,0.0,0.0,4.186893463134766,0.0,0.0,0.0,0.2700196802616119,4.0,0.0,1.0
837240,293.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9892272949219,0.5425525903701782,0.050000000745058,0.0458669662475585,294.872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9892272949219,0.5425525903701782,0.050000000745058,0.0483001247048378,293.4011535644531,297.1499938964844,293.1499938964844,0.0014848621794953,-88.15670013427734,293.0478210449219,0.5425525903701782,0.050000000745058,0.0356743074953556,293.1109924316406,297.1499938964844,293.1499938964844,0.0127999996766448,-735.1516723632812,303.5939636230469,0.5425525903701782,0.050000000745058,0.0483001247048378,293.51043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9892272949219,0.5425525903701782,0.050000000745058,0.2291149944067001,291.0014953613281,291.1499938964844,272.7866516113281,270.92486572265625,284.4538879394531,293.51104736328125,291.0625305175781,1.0,0.1507395058870315,0.9768314957618712,0.9768314957618712,1.0,1.0,-0.4887221157550812,0.2138505578041076,0.2748715281486511,0.06543430685997,0.0,0.0,0.0710787922143936,24.99992179870605,25.0,154.8606414794922,-3548.039794921875,27.41837501525879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2908020019531,303.6474304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17988.1171875,18000.0,0.0,0.0,0.0724122375249862,0.0,0.0,0.0,0.0,1.0,0.0034162476658821,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0886744633316993,0.1089232265949249,-0.0202487651258707,0.0,7.348921644734219e-05,0.0,0.0,4.186893463134766,0.0,0.0,0.0,0.2700196802616119,4.0,0.0,1.0
837300,293.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936889648437,0.5425524711608887,0.050000000745058,0.0458669662475585,294.8675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936889648437,0.5425524711608887,0.050000000745058,0.0483001247048378,293.3984680175781,297.1499938964844,293.1499938964844,0.0014496279181912,-85.78096008300781,293.0968017578125,0.5425524711608887,0.050000000745058,0.0356743074953556,293.1082458496094,297.1499938964844,293.1499938964844,0.0127307372167706,-730.9683837890625,303.6126708984375,0.5425524711608887,0.050000000745058,0.0483001247048378,293.5090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936889648437,0.5425524711608887,0.050000000745058,0.2291149944067001,291.1026611328125,291.1499938964844,272.7583312988281,270.9039001464844,284.4405212402344,293.5094909667969,291.1377258300781,1.0,0.1507395207881927,0.9770365953445436,0.9770365953445436,1.0,1.0,-0.4887221157550812,0.21385358273983,0.2748685181140899,0.0654358193278312,0.0,0.0,0.0638240054249763,24.999929428100582,25.0,165.18460083007812,-3516.8681640625,27.41838264465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2343139648437,303.60479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.22265625,18000.0,0.0,0.0,0.0727519318461418,0.0,0.0,0.0,0.0,1.0,0.0031723061110824,0.0,-0.0,-0.0,0.0,0.0,0.0,0.086891733109951,0.1046747043728828,-0.0177829749882221,0.0,7.383395859505981e-05,0.0,0.0,4.023057460784912,0.0,0.0,0.0,0.2696296274662018,4.0,0.0,1.0
837360,293.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.5425525307655334,0.050000000745058,0.0458669662475585,294.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.5425525307655334,0.050000000745058,0.0483001247048378,293.3961486816406,297.1499938964844,293.1499938964844,0.0014178132405504,-83.75215148925781,293.10699462890625,0.5425525307655334,0.050000000745058,0.0356743074953556,293.10565185546875,297.1499938964844,293.1499938964844,0.0127093056216835,-729.1486206054688,303.62921142578125,0.5425525307655334,0.050000000745058,0.0483001247048378,293.508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.5425525307655334,0.050000000745058,0.2291149944067001,291.1581115722656,291.1499938964844,272.7300109863281,270.8829040527344,284.4274597167969,293.50836181640625,291.1761779785156,1.0,0.1507395356893539,0.97724187374115,0.97724187374115,1.0,1.0,-0.4887221157550812,0.2138553857803344,0.2748667299747467,0.0654399767518043,0.0,0.0,0.0575368180871009,24.99993896484375,25.0,134.47549438476562,-3479.831298828125,27.418386459350582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1827697753906,303.415771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.7109375,18000.0,0.0,0.0,0.0731521621346473,0.0,0.0,0.0,0.0,1.0,0.0031257239170372,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0846444219350814,0.1019522696733474,-0.0173078458756208,0.0,7.424014620482922e-05,0.0,0.0,3.914153814315796,0.0,0.0,0.0,0.2692703306674957,4.0,0.0,1.0
837420,293.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2025451660156,0.5425529479980469,0.050000000745058,0.0458669625222682,294.8544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2025451660156,0.5425529479980469,0.050000000745058,0.0483001209795475,293.3919372558594,297.1499938964844,293.1499938964844,0.0013596890494227,-80.19956970214844,293.0727233886719,0.5425529479980469,0.050000000745058,0.0356743037700653,293.10089111328125,297.1499938964844,293.1499938964844,0.0127291064709424,-728.5709838867188,303.6595458984375,0.5425529479980469,0.050000000745058,0.0483001209795475,293.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2025451660156,0.5425529479980469,0.050000000745058,0.2291149795055389,291.2041015625,291.1499938964844,272.67333984375,270.8408508300781,284.40167236328125,293.5066223144531,291.2102355957031,1.0,0.1507395654916763,0.9776524901390076,0.9776524901390076,1.0,1.0,-0.4887220859527588,0.2138573378324508,0.2748647332191467,0.0654517859220504,0.0,0.0,0.0467099733650684,24.99995231628418,25.0,68.00970458984375,-3421.220458984375,27.41839408874512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1088256835937,303.0681457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.46484375,18000.0,0.0,0.0,0.0739211589097976,0.0,0.0,0.0,0.0,1.0,0.0032550215255469,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809989869594574,0.0995779260993003,-0.0185789391398429,0.0,7.502057269448414e-05,0.0,0.0,3.8152785301208496,0.0,0.0,0.0,0.2688274383544922,4.0,0.0,1.0
837480,293.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2025451660156,0.5425529479980469,0.050000000745058,0.0458669625222682,294.8544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2025451660156,0.5425529479980469,0.050000000745058,0.0483001209795475,293.3919372558594,297.1499938964844,293.1499938964844,0.0013596890494227,-80.19956970214844,293.0727233886719,0.5425529479980469,0.050000000745058,0.0356743037700653,293.10089111328125,297.1499938964844,293.1499938964844,0.0127291064709424,-728.5709838867188,303.6595458984375,0.5425529479980469,0.050000000745058,0.0483001209795475,293.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2025451660156,0.5425529479980469,0.050000000745058,0.2291149795055389,291.2041015625,291.1499938964844,272.67333984375,270.8408508300781,284.40167236328125,293.5066223144531,291.2102355957031,1.0,0.1507395654916763,0.9776524901390076,0.9776524901390076,1.0,1.0,-0.4887220859527588,0.2138573378324508,0.2748647332191467,0.0654517859220504,0.0,0.0,0.0467099733650684,24.99995231628418,25.0,68.00970458984375,-3421.220458984375,27.41839408874512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1088256835937,303.0681457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.46484375,18000.0,0.0,0.0,0.0739211589097976,0.0,0.0,0.0,0.0,1.0,0.0032550215255469,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809989869594574,0.0995779260993003,-0.0185789391398429,0.0,7.502057269448414e-05,0.0,0.0,3.8152785301208496,0.0,0.0,0.0,0.2688274383544922,4.0,0.0,1.0
837540,293.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2175598144531,0.542553186416626,0.050000000745058,0.045866958796978,294.8457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2175598144531,0.542553186416626,0.050000000745058,0.0483001172542572,293.387939453125,297.1499938964844,293.1499938964844,0.0013060562778264,-77.00457763671875,293.0121459960937,0.542553186416626,0.050000000745058,0.0356743037700653,293.096435546875,297.1499938964844,293.1499938964844,0.012783826328814,-729.658203125,303.6892395019531,0.542553186416626,0.050000000745058,0.0483001172542572,293.5047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2175598144531,0.542553186416626,0.050000000745058,0.2291149646043777,291.2178649902344,291.1499938964844,272.6166687011719,270.7987365722656,284.3759155273437,293.5050048828125,291.218017578125,1.0,0.1507395803928375,0.9780631065368652,0.9780631065368652,1.0,1.0,-0.4887220561504364,0.2138603925704956,0.2748616635799408,0.0654611736536026,0.0,0.0,0.0364893525838851,24.999963760375977,25.0,17.077241897583008,-3371.97998046875,27.418399810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0710144042969,302.7619934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.408203125,18000.0,0.0,0.0,0.0745504945516586,0.0,0.0,0.0,0.0,1.0,0.0035028681159019,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777508690953254,0.0988366827368736,-0.0210858136415481,0.0,7.565927808173001e-05,0.0,0.0,3.781308889389038,0.0,0.0,0.0,0.2685824334621429,4.0,0.0,1.0
837600,293.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2175598144531,0.542553186416626,0.050000000745058,0.045866958796978,294.8457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2175598144531,0.542553186416626,0.050000000745058,0.0483001172542572,293.387939453125,297.1499938964844,293.1499938964844,0.0013060562778264,-77.00457763671875,293.0121459960937,0.542553186416626,0.050000000745058,0.0356743037700653,293.096435546875,297.1499938964844,293.1499938964844,0.012783826328814,-729.658203125,303.6892395019531,0.542553186416626,0.050000000745058,0.0483001172542572,293.5047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2175598144531,0.542553186416626,0.050000000745058,0.2291149646043777,291.2178649902344,291.1499938964844,272.6166687011719,270.7987365722656,284.3759155273437,293.5050048828125,291.218017578125,1.0,0.1507395803928375,0.9780631065368652,0.9780631065368652,1.0,1.0,-0.4887220561504364,0.2138603925704956,0.2748616635799408,0.0654611736536026,0.0,0.0,0.0364893525838851,24.999963760375977,25.0,17.077241897583008,-3371.97998046875,27.418399810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0710144042969,302.7619934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.408203125,18000.0,0.0,0.0,0.0745504945516586,0.0,0.0,0.0,0.0,1.0,0.0035028681159019,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777508690953254,0.0988366827368736,-0.0210858136415481,0.0,7.565927808173001e-05,0.0,0.0,3.781308889389038,0.0,0.0,0.0,0.2685824334621429,4.0,0.0,1.0
837660,293.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2103576660156,0.5425528287887573,0.050000000745058,0.0458669625222682,294.8369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2103576660156,0.5425528287887573,0.050000000745058,0.0483001209795475,293.3838806152344,297.1499938964844,293.1499938964844,0.001254272647202,-73.97998046875,292.9341125488281,0.5425528287887573,0.050000000745058,0.0356743037700653,293.0921325683594,297.1499938964844,293.1499938964844,0.012867041863501,-732.0307006835938,303.71929931640625,0.5425528287887573,0.050000000745058,0.0483001209795475,293.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2103576660156,0.5425528287887573,0.050000000745058,0.2291149795055389,291.20965576171875,291.1499938964844,272.5599975585937,270.7565612792969,284.34991455078125,293.50323486328125,291.20513916015625,1.0,0.1507395952939987,0.9784740209579468,0.9784740209579468,1.0,1.0,-0.4887220859527588,0.2138676047325134,0.2748544812202453,0.0654615685343742,0.0,0.0,0.0288790725171566,24.999971389770508,25.0,-18.956647872924805,-3336.267578125,27.418407440185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.063232421875,302.5080871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.669921875,18000.0,0.0,0.0,0.0749681293964386,0.0,0.0,0.0,0.0,1.0,0.0037483163177967,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0752208977937698,0.0988156795501709,-0.023594781756401,0.0,7.608312444062904e-05,0.0,0.0,3.7766385078430176,0.0,0.0,0.0,0.268454372882843,4.0,0.0,1.0
837720,293.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2103576660156,0.5425528287887573,0.050000000745058,0.0458669625222682,294.8369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2103576660156,0.5425528287887573,0.050000000745058,0.0483001209795475,293.3838806152344,297.1499938964844,293.1499938964844,0.001254272647202,-73.97998046875,292.9341125488281,0.5425528287887573,0.050000000745058,0.0356743037700653,293.0921325683594,297.1499938964844,293.1499938964844,0.012867041863501,-732.0307006835938,303.71929931640625,0.5425528287887573,0.050000000745058,0.0483001209795475,293.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2103576660156,0.5425528287887573,0.050000000745058,0.2291149795055389,291.20965576171875,291.1499938964844,272.5599975585937,270.7565612792969,284.34991455078125,293.50323486328125,291.20513916015625,1.0,0.1507395952939987,0.9784740209579468,0.9784740209579468,1.0,1.0,-0.4887220859527588,0.2138676047325134,0.2748544812202453,0.0654615685343742,0.0,0.0,0.0288790725171566,24.999971389770508,25.0,-18.956647872924805,-3336.267578125,27.418407440185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.063232421875,302.5080871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.669921875,18000.0,0.0,0.0,0.0749681293964386,0.0,0.0,0.0,0.0,1.0,0.0037483163177967,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0752208977937698,0.0988156795501709,-0.023594781756401,0.0,7.608312444062904e-05,0.0,0.0,3.7766385078430176,0.0,0.0,0.0,0.268454372882843,4.0,0.0,1.0
