time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
837780,293.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882019042969,0.5425516963005066,0.050000000745058,0.0458669736981391,294.827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882019042969,0.5425516963005066,0.050000000745058,0.0483001284301281,293.37969970703125,297.1499938964844,293.1499938964844,0.001204662839882,-71.11666107177734,292.8451538085937,0.5425516963005066,0.050000000745058,0.0356743112206459,293.0877990722656,297.1499938964844,293.1499938964844,0.0129706328734755,-735.2542724609375,303.7503967285156,0.5425516963005066,0.050000000745058,0.0483001284301281,293.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882019042969,0.5425516963005066,0.050000000745058,0.2291150242090225,291.1869506835937,291.1499938964844,272.5033264160156,270.71435546875,284.3235168457031,293.5012512207031,291.18017578125,1.0,0.1507396101951599,0.9788848757743835,0.9788848757743835,1.0,1.0,-0.4887221753597259,0.2138801962137222,0.2748419940471649,0.0654503107070922,0.0,0.0,0.0253741331398487,24.99997329711914,25.0,-37.842063903808594,-3320.4267578125,27.41841697692871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0757751464844,302.35662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.43359375,18000.0,0.0,0.0,0.0751692652702331,0.0,0.0,0.0,0.0,1.0,0.0039162249304354,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0738769471645355,0.0991796106100082,-0.0253026615828275,0.0,7.628725143149495e-05,0.0,0.0,3.788578748703003,0.0,0.0,0.0,0.2684229612350464,4.0,0.0,1.0
837840,293.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882019042969,0.5425516963005066,0.050000000745058,0.0458669736981391,294.827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882019042969,0.5425516963005066,0.050000000745058,0.0483001284301281,293.37969970703125,297.1499938964844,293.1499938964844,0.001204662839882,-71.11666107177734,292.8451538085937,0.5425516963005066,0.050000000745058,0.0356743112206459,293.0877990722656,297.1499938964844,293.1499938964844,0.0129706328734755,-735.2542724609375,303.7503967285156,0.5425516963005066,0.050000000745058,0.0483001284301281,293.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882019042969,0.5425516963005066,0.050000000745058,0.2291150242090225,291.1869506835937,291.1499938964844,272.5033264160156,270.71435546875,284.3235168457031,293.5012512207031,291.18017578125,1.0,0.1507396101951599,0.9788848757743835,0.9788848757743835,1.0,1.0,-0.4887221753597259,0.2138801962137222,0.2748419940471649,0.0654503107070922,0.0,0.0,0.0253741331398487,24.99997329711914,25.0,-37.842063903808594,-3320.4267578125,27.41841697692871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0757751464844,302.35662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.43359375,18000.0,0.0,0.0,0.0751692652702331,0.0,0.0,0.0,0.0,1.0,0.0039162249304354,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0738769471645355,0.0991796106100082,-0.0253026615828275,0.0,7.628725143149495e-05,0.0,0.0,3.788578748703003,0.0,0.0,0.0,0.2684229612350464,4.0,0.0,1.0
837900,293.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17462158203125,0.5425508618354797,0.050000000745058,0.0458669774234294,294.8232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17462158203125,0.5425508618354797,0.050000000745058,0.0483001358807086,293.3775329589844,297.1499938964844,293.1499938964844,0.0011806162074208,-69.7327880859375,292.79931640625,0.5425508618354797,0.050000000745058,0.0356743149459362,293.0856628417969,297.1499938964844,293.1499938964844,0.0130266593769192,-737.0123901367188,303.7665100097656,0.5425508618354797,0.050000000745058,0.0483001358807086,293.499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17462158203125,0.5425508618354797,0.050000000745058,0.2291150540113449,291.1732788085937,291.1499938964844,272.4750061035156,270.6932067871094,284.3102111816406,293.5001525878906,291.166259765625,1.0,0.1507396101951599,0.9790903329849244,0.9790903329849244,1.0,1.0,-0.4887222349643707,0.2138881385326385,0.2748340964317322,0.0654411017894744,0.0,0.0,0.0251921527087688,24.99997329711914,25.0,-41.21313095092773,-3320.0107421875,27.41842269897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0859375,302.32568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.537109375,18000.0,0.0,0.0,0.0752061903476715,0.0,0.0,0.0,0.0,1.0,0.0039611300453543,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736711248755455,0.0994275659322738,-0.0257564354687929,0.0,7.6324722613208e-05,0.0,0.0,3.797760963439941,0.0,0.0,0.0,0.2684360146522522,4.0,0.0,1.0
837960,293.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1608581542969,0.5425500273704529,0.050000000745058,0.04586698487401,294.81866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1608581542969,0.5425500273704529,0.050000000745058,0.0483001433312892,293.37530517578125,297.1499938964844,293.1499938964844,0.0011569578200578,-68.37003326416016,292.7538757324219,0.5425500273704529,0.050000000745058,0.0356743223965168,293.0834655761719,297.1499938964844,293.1499938964844,0.013083909638226,-738.7887573242188,303.7830505371094,0.5425500273704529,0.050000000745058,0.0483001433312892,293.49859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1608581542969,0.5425500273704529,0.050000000745058,0.2291150838136673,291.1595153808594,291.1499938964844,272.4466552734375,270.67205810546875,284.2968444824219,293.4989929199219,291.1527709960937,1.0,0.1507396250963211,0.9792956709861756,0.9792956709861756,1.0,1.0,-0.4887223243713379,0.2138963639736175,0.2748259603977203,0.0654313042759895,0.0,0.0,0.0259393621236085,24.99997329711914,25.0,-41.18508529663086,-3324.01708984375,27.418428421020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0967712402344,302.3231811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.80078125,18000.0,0.0,0.0,0.0752148404717445,0.0,0.0,0.0,0.0,1.0,0.0039791851304471,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0737492814660072,0.0996883064508438,-0.0259390268474817,0.0,7.63334974180907e-05,0.0,0.0,3.807843208312988,0.0,0.0,0.0,0.2684638202190399,4.0,0.0,1.0
838020,293.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.542548418045044,0.050000000745058,0.0458669960498809,294.8093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.542548418045044,0.050000000745058,0.0483001582324504,293.3707275390625,297.1499938964844,293.1499938964844,0.001110641635023,-65.69064331054688,292.6669921875,0.542548418045044,0.050000000745058,0.0356743298470974,293.0791015625,297.1499938964844,293.1499938964844,0.0131981465965509,-742.212158203125,303.81756591796875,0.542548418045044,0.050000000745058,0.0483001582324504,293.4961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.542548418045044,0.050000000745058,0.229115143418312,291.1351318359375,291.1499938964844,272.3900146484375,270.6296691894531,284.27001953125,293.4965209960937,291.1299133300781,1.0,0.1507396250963211,0.9797062873840332,0.9797062873840332,1.0,1.0,-0.4887224435806274,0.2139121443033218,0.2748102843761444,0.0654130578041076,0.0,0.0,0.029614370316267,24.99997329711914,25.0,-33.58272933959961,-3342.48876953125,27.418439865112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11602783203125,302.3887023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.830078125,18000.0,0.0,0.0,0.0751949697732925,0.0,0.0,0.0,0.0,1.0,0.0039422246627509,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0746084004640579,0.1001777276396751,-0.025569325312972,0.0,7.63133357395418e-05,0.0,0.0,3.827791690826416,0.0,0.0,0.0,0.2685496211051941,4.0,0.0,1.0
838080,293.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.542548418045044,0.050000000745058,0.0458669960498809,294.8093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.542548418045044,0.050000000745058,0.0483001582324504,293.3707275390625,297.1499938964844,293.1499938964844,0.001110641635023,-65.69064331054688,292.6669921875,0.542548418045044,0.050000000745058,0.0356743298470974,293.0791015625,297.1499938964844,293.1499938964844,0.0131981465965509,-742.212158203125,303.81756591796875,0.542548418045044,0.050000000745058,0.0483001582324504,293.4961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.542548418045044,0.050000000745058,0.229115143418312,291.1351318359375,291.1499938964844,272.3900146484375,270.6296691894531,284.27001953125,293.4965209960937,291.1299133300781,1.0,0.1507396250963211,0.9797062873840332,0.9797062873840332,1.0,1.0,-0.4887224435806274,0.2139121443033218,0.2748102843761444,0.0654130578041076,0.0,0.0,0.029614370316267,24.99997329711914,25.0,-33.58272933959961,-3342.48876953125,27.418439865112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11602783203125,302.3887023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.830078125,18000.0,0.0,0.0,0.0751949697732925,0.0,0.0,0.0,0.0,1.0,0.0039422246627509,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0746084004640579,0.1001777276396751,-0.025569325312972,0.0,7.63133357395418e-05,0.0,0.0,3.827791690826416,0.0,0.0,0.0,0.2685496211051941,4.0,0.0,1.0
838140,293.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.5425469279289246,0.050000000745058,0.0458670072257518,294.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.5425469279289246,0.050000000745058,0.0483001694083213,293.3661499023437,297.1499938964844,293.1499938964844,0.0010650125332176,-63.028568267822266,292.5882263183594,0.5425469279289246,0.050000000745058,0.0356743410229682,293.07470703125,297.1499938964844,293.1499938964844,0.0133080324158072,-745.281005859375,303.8539733886719,0.5425469279289246,0.050000000745058,0.0483001694083213,293.4935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.5425469279289246,0.050000000745058,0.2291152030229568,291.11834716796875,291.1499938964844,272.3333435058594,270.5872497558594,284.24322509765625,293.4939880371094,291.11541748046875,1.0,0.1507396399974823,0.9801169037818908,0.9801169037818908,1.0,1.0,-0.488722562789917,0.2139268070459365,0.2747957408428192,0.0653971955180168,0.0,0.0,0.0350438803434371,24.999975204467773,25.0,-20.474349975585938,-3369.626953125,27.4184513092041,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268920898437,302.5152282714844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.484375,18000.0,0.0,0.0,0.0751973167061805,0.0,0.0,0.0,0.0,1.0,0.003830669214949,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761045590043068,0.1005455181002616,-0.0244409646838903,0.0,7.631571497768164e-05,0.0,0.0,3.843998908996582,0.0,0.0,0.0,0.2686538994312286,4.0,0.0,1.0
838200,293.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.5425469279289246,0.050000000745058,0.0458670072257518,294.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.5425469279289246,0.050000000745058,0.0483001694083213,293.3661499023437,297.1499938964844,293.1499938964844,0.0010650125332176,-63.028568267822266,292.5882263183594,0.5425469279289246,0.050000000745058,0.0356743410229682,293.07470703125,297.1499938964844,293.1499938964844,0.0133080324158072,-745.281005859375,303.8539733886719,0.5425469279289246,0.050000000745058,0.0483001694083213,293.4935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.5425469279289246,0.050000000745058,0.2291152030229568,291.11834716796875,291.1499938964844,272.3333435058594,270.5872497558594,284.24322509765625,293.4939880371094,291.11541748046875,1.0,0.1507396399974823,0.9801169037818908,0.9801169037818908,1.0,1.0,-0.488722562789917,0.2139268070459365,0.2747957408428192,0.0653971955180168,0.0,0.0,0.0350438803434371,24.999975204467773,25.0,-20.474349975585938,-3369.626953125,27.4184513092041,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268920898437,302.5152282714844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.484375,18000.0,0.0,0.0,0.0751973167061805,0.0,0.0,0.0,0.0,1.0,0.003830669214949,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761045590043068,0.1005455181002616,-0.0244409646838903,0.0,7.631571497768164e-05,0.0,0.0,3.843998908996582,0.0,0.0,0.0,0.2686538994312286,4.0,0.0,1.0
838260,293.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1108703613281,0.5425456762313843,0.050000000745058,0.0458670184016227,294.79083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1108703613281,0.5425456762313843,0.050000000745058,0.0483001805841922,293.3616638183594,297.1499938964844,293.1499938964844,0.0010199126554653,-60.374473571777344,292.5186767578125,0.5425456762313843,0.050000000745058,0.0356743484735488,293.0703430175781,297.1499938964844,293.1499938964844,0.0134115116670727,-747.9186401367188,303.89208984375,0.5425456762313843,0.050000000745058,0.0483001805841922,293.4910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1108703613281,0.5425456762313843,0.050000000745058,0.2291152477264404,291.11065673828125,291.1499938964844,272.27667236328125,270.5447692871094,284.21649169921875,293.491455078125,291.1098937988281,1.0,0.1507396548986435,0.9805273413658142,0.9805273413658142,1.0,1.0,-0.4887226521968841,0.2139400541782379,0.2747825980186462,0.0653843209147453,0.0,0.0,0.0408995077013969,24.999977111816406,25.0,-6.770606517791748,-3399.23779296875,27.418460845947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268005371094,302.66143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.638671875,18000.0,0.0,0.0,0.0752876251935958,0.0,0.0,0.0,0.0,1.0,0.0036784536205232,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0778593569993972,0.1007472276687622,-0.0228878706693649,0.0,7.640736293978989e-05,0.0,0.0,3.8542134761810303,0.0,0.0,0.0,0.268754631280899,4.0,0.0,1.0
838320,293.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1108703613281,0.5425456762313843,0.050000000745058,0.0458670184016227,294.79083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1108703613281,0.5425456762313843,0.050000000745058,0.0483001805841922,293.3616638183594,297.1499938964844,293.1499938964844,0.0010199126554653,-60.374473571777344,292.5186767578125,0.5425456762313843,0.050000000745058,0.0356743484735488,293.0703430175781,297.1499938964844,293.1499938964844,0.0134115116670727,-747.9186401367188,303.89208984375,0.5425456762313843,0.050000000745058,0.0483001805841922,293.4910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1108703613281,0.5425456762313843,0.050000000745058,0.2291152477264404,291.11065673828125,291.1499938964844,272.27667236328125,270.5447692871094,284.21649169921875,293.491455078125,291.1098937988281,1.0,0.1507396548986435,0.9805273413658142,0.9805273413658142,1.0,1.0,-0.4887226521968841,0.2139400541782379,0.2747825980186462,0.0653843209147453,0.0,0.0,0.0408995077013969,24.999977111816406,25.0,-6.770606517791748,-3399.23779296875,27.418460845947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268005371094,302.66143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.638671875,18000.0,0.0,0.0,0.0752876251935958,0.0,0.0,0.0,0.0,1.0,0.0036784536205232,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0778593569993972,0.1007472276687622,-0.0228878706693649,0.0,7.640736293978989e-05,0.0,0.0,3.8542134761810303,0.0,0.0,0.0,0.268754631280899,4.0,0.0,1.0
838380,293.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1106872558594,0.5425447225570679,0.050000000745058,0.0458670258522033,294.7818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1106872558594,0.5425447225570679,0.050000000745058,0.0483001880347728,293.3573913574219,297.1499938964844,293.1499938964844,0.0009751904872246,-57.72512435913086,292.45709228515625,0.5425447225570679,0.050000000745058,0.0356743521988391,293.0660705566406,297.1499938964844,293.1499938964844,0.0135096982121467,-750.1936645507812,303.93170166015625,0.5425447225570679,0.050000000745058,0.0483001880347728,293.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1106872558594,0.5425447225570679,0.050000000745058,0.229115292429924,291.1108093261719,291.1499938964844,272.2200012207031,270.5022277832031,284.1898803710937,293.489013671875,291.1117248535156,1.0,0.1507396697998047,0.9809377193450928,0.9809377193450928,1.0,1.0,-0.4887227416038513,0.2139516472816467,0.2747710943222046,0.0653749704360961,0.0,0.0,0.0461827367544174,24.99997901916504,25.0,4.04372501373291,-3426.47265625,27.4184684753418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11676025390625,302.7949523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.107421875,18000.0,0.0,0.0,0.0754983276128768,0.0,0.0,0.0,0.0,1.0,0.0035179629921913,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795459076762199,0.1007913127541542,-0.0212454032152891,0.0,7.662120333407074e-05,0.0,0.0,3.85828161239624,0.0,0.0,0.0,0.2688373029232025,4.0,0.0,1.0
838440,293.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1106872558594,0.5425447225570679,0.050000000745058,0.0458670258522033,294.7818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1106872558594,0.5425447225570679,0.050000000745058,0.0483001880347728,293.3573913574219,297.1499938964844,293.1499938964844,0.0009751904872246,-57.72512435913086,292.45709228515625,0.5425447225570679,0.050000000745058,0.0356743521988391,293.0660705566406,297.1499938964844,293.1499938964844,0.0135096982121467,-750.1936645507812,303.93170166015625,0.5425447225570679,0.050000000745058,0.0483001880347728,293.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1106872558594,0.5425447225570679,0.050000000745058,0.229115292429924,291.1108093261719,291.1499938964844,272.2200012207031,270.5022277832031,284.1898803710937,293.489013671875,291.1117248535156,1.0,0.1507396697998047,0.9809377193450928,0.9809377193450928,1.0,1.0,-0.4887227416038513,0.2139516472816467,0.2747710943222046,0.0653749704360961,0.0,0.0,0.0461827367544174,24.99997901916504,25.0,4.04372501373291,-3426.47265625,27.4184684753418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11676025390625,302.7949523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.107421875,18000.0,0.0,0.0,0.0754983276128768,0.0,0.0,0.0,0.0,1.0,0.0035179629921913,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795459076762199,0.1007913127541542,-0.0212454032152891,0.0,7.662120333407074e-05,0.0,0.0,3.85828161239624,0.0,0.0,0.0,0.2688373029232025,4.0,0.0,1.0
838500,293.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128234863281,0.5425443053245544,0.050000000745058,0.0458670295774936,294.7773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128234863281,0.5425443053245544,0.050000000745058,0.0483001917600631,293.3553466796875,297.1499938964844,293.1499938964844,0.0009529690141789,-56.404541015625,292.4285888671875,0.5425443053245544,0.050000000745058,0.0356743559241294,293.06396484375,297.1499938964844,293.1499938964844,0.0135576874017715,-751.239501953125,303.9519958496094,0.5425443053245544,0.050000000745058,0.0483001917600631,293.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128234863281,0.5425443053245544,0.050000000745058,0.2291153073310852,291.1130676269531,291.1499938964844,272.1916809082031,270.4809265136719,284.1766052246094,293.48785400390625,291.114501953125,1.0,0.1507396697998047,0.9811429381370544,0.9811429381370544,1.0,1.0,-0.4887227714061737,0.2139567583799362,0.2747660279273987,0.0653717443346977,0.0,0.0,0.0484209209680557,24.999980926513672,25.0,7.749914169311523,-3438.232421875,27.418472290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1090087890625,302.8507385253906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.396484375,18000.0,0.0,0.0,0.075650431215763,0.0,0.0,0.0,0.0,1.0,0.0034425694029778,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802902281284332,0.1007658243179321,-0.020475598052144,0.0,7.677557732677087e-05,0.0,0.0,3.858347177505493,0.0,0.0,0.0,0.2688694894313812,4.0,0.0,1.0
838560,293.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5425439476966858,0.050000000745058,0.0458670333027839,294.7729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5425439476966858,0.050000000745058,0.0483001917600631,293.3533935546875,297.1499938964844,293.1499938964844,0.0009307318832725,-55.081661224365234,292.4010009765625,0.5425439476966858,0.050000000745058,0.0356743596494197,293.0618896484375,297.1499938964844,293.1499938964844,0.013605648651719,-752.2565307617188,303.9725952148437,0.5425439476966858,0.050000000745058,0.0483001917600631,293.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5425439476966858,0.050000000745058,0.2291153222322464,291.1161804199219,291.1499938964844,272.163330078125,270.4596252441406,284.16339111328125,293.4867248535156,291.1179504394531,1.0,0.1507396697998047,0.9813480973243712,0.9813480973243712,1.0,1.0,-0.4887228012084961,0.2139613926410675,0.2747614085674286,0.065369538962841,0.0,0.0,0.0503648445010185,24.999980926513672,25.0,10.280470848083496,-3448.600341796875,27.41847419738769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,302.8982238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.689453125,18000.0,0.0,0.0,0.0758295506238937,0.0,0.0,0.0,0.0,1.0,0.0033729658462107,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809513106942176,0.1007187440991401,-0.0197674334049224,0.0,7.695735257584602e-05,0.0,0.0,3.8574609756469727,0.0,0.0,0.0,0.26889568567276,4.0,0.0,1.0
838620,293.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5425435304641724,0.050000000745058,0.0458670333027839,294.76434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5425435304641724,0.050000000745058,0.0483001954853534,293.34967041015625,297.1499938964844,293.1499938964844,0.0008864532574079,-52.44651794433594,292.34747314453125,0.5425435304641724,0.050000000745058,0.0356743596494197,293.057861328125,297.1499938964844,293.1499938964844,0.0137030677869915,-754.2782592773438,304.0145263671875,0.5425435304641724,0.050000000745058,0.0483001954853534,293.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5425435304641724,0.050000000745058,0.2291153371334076,291.1236572265625,291.1499938964844,272.1066589355469,270.4169616699219,284.1370849609375,293.4845275878906,291.1255798339844,1.0,0.1507396847009658,0.9817585349082948,0.9817585349082948,1.0,1.0,-0.4887228310108185,0.2139691561460495,0.2747536897659302,0.0653683394193649,0.0,0.0,0.0533828102052211,24.999984741210938,25.0,12.004469871520996,-3465.166748046875,27.4184799194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0813293457031,302.96826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.212890625,18000.0,0.0,0.0,0.0762552544474601,0.0,0.0,0.0,0.0,1.0,0.0032554939389228,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0820049419999122,0.1005853191018104,-0.0185803808271884,0.0,7.738939166301861e-05,0.0,0.0,3.853785753250122,0.0,0.0,0.0,0.2689316570758819,4.0,0.0,1.0
838680,293.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5425435304641724,0.050000000745058,0.0458670333027839,294.76434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5425435304641724,0.050000000745058,0.0483001954853534,293.34967041015625,297.1499938964844,293.1499938964844,0.0008864532574079,-52.44651794433594,292.34747314453125,0.5425435304641724,0.050000000745058,0.0356743596494197,293.057861328125,297.1499938964844,293.1499938964844,0.0137030677869915,-754.2782592773438,304.0145263671875,0.5425435304641724,0.050000000745058,0.0483001954853534,293.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5425435304641724,0.050000000745058,0.2291153371334076,291.1236572265625,291.1499938964844,272.1066589355469,270.4169616699219,284.1370849609375,293.4845275878906,291.1255798339844,1.0,0.1507396847009658,0.9817585349082948,0.9817585349082948,1.0,1.0,-0.4887228310108185,0.2139691561460495,0.2747536897659302,0.0653683394193649,0.0,0.0,0.0533828102052211,24.999984741210938,25.0,12.004469871520996,-3465.166748046875,27.4184799194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0813293457031,302.96826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.212890625,18000.0,0.0,0.0,0.0762552544474601,0.0,0.0,0.0,0.0,1.0,0.0032554939389228,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0820049419999122,0.1005853191018104,-0.0185803808271884,0.0,7.738939166301861e-05,0.0,0.0,3.853785753250122,0.0,0.0,0.0,0.2689316570758819,4.0,0.0,1.0
838740,293.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5425434112548828,0.050000000745058,0.0458670370280742,294.75592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5425434112548828,0.050000000745058,0.0483001992106437,293.34619140625,297.1499938964844,293.1499938964844,0.0008427727152593,-49.84930038452149,292.29425048828125,0.5425434112548828,0.050000000745058,0.0356743596494197,293.053955078125,297.1499938964844,293.1499938964844,0.0138048324733972,-756.3890380859375,304.0574645996094,0.5425434112548828,0.050000000745058,0.0483001992106437,293.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5425434112548828,0.050000000745058,0.2291153371334076,291.1307983398437,291.1499938964844,272.04998779296875,270.37420654296875,284.1109313964844,293.48248291015625,291.1323547363281,1.0,0.1507396847009658,0.9821689128875732,0.9821689128875732,1.0,1.0,-0.4887228608131408,0.2139748334884643,0.2747480273246765,0.0653716027736663,0.0,0.0,0.0554498545825481,24.999988555908203,25.0,10.294577598571776,-3477.173583984375,27.418481826782227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0639343261719,303.0108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.568359375,18000.0,0.0,0.0,0.0767399370670318,0.0,0.0,0.0,0.0,1.0,0.0031676229555159,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082739919424057,0.1004412472248077,-0.0177013240754604,0.0,7.788127550156787e-05,0.0,0.0,3.849231004714966,0.0,0.0,0.0,0.268951416015625,4.0,0.0,1.0
838800,293.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5425434112548828,0.050000000745058,0.0458670370280742,294.75592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5425434112548828,0.050000000745058,0.0483001992106437,293.34619140625,297.1499938964844,293.1499938964844,0.0008427727152593,-49.84930038452149,292.29425048828125,0.5425434112548828,0.050000000745058,0.0356743596494197,293.053955078125,297.1499938964844,293.1499938964844,0.0138048324733972,-756.3890380859375,304.0574645996094,0.5425434112548828,0.050000000745058,0.0483001992106437,293.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5425434112548828,0.050000000745058,0.2291153371334076,291.1307983398437,291.1499938964844,272.04998779296875,270.37420654296875,284.1109313964844,293.48248291015625,291.1323547363281,1.0,0.1507396847009658,0.9821689128875732,0.9821689128875732,1.0,1.0,-0.4887228608131408,0.2139748334884643,0.2747480273246765,0.0653716027736663,0.0,0.0,0.0554498545825481,24.999988555908203,25.0,10.294577598571776,-3477.173583984375,27.418481826782227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0639343261719,303.0108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.568359375,18000.0,0.0,0.0,0.0767399370670318,0.0,0.0,0.0,0.0,1.0,0.0031676229555159,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082739919424057,0.1004412472248077,-0.0177013240754604,0.0,7.788127550156787e-05,0.0,0.0,3.849231004714966,0.0,0.0,0.0,0.268951416015625,4.0,0.0,1.0
838860,293.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5425435900688171,0.050000000745058,0.0458670333027839,294.7471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5425435900688171,0.050000000745058,0.0483001954853534,293.3424377441406,297.1499938964844,293.1499938964844,0.0008007795549929,-47.356746673583984,292.2413635253906,0.5425435900688171,0.050000000745058,0.0356743596494197,293.0496826171875,297.1499938964844,293.1499938964844,0.0139176491647958,-758.7754516601562,304.1026611328125,0.5425435900688171,0.050000000745058,0.0483001954853534,293.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5425435900688171,0.050000000745058,0.2291153371334076,291.1360168457031,291.1499938964844,271.99334716796875,270.3319702148437,284.0846862792969,293.4801330566406,291.1369934082031,1.0,0.1507396847009658,0.9825794100761414,0.9825794100761414,1.0,1.0,-0.4887228310108185,0.2139783501625061,0.2747444808483124,0.0653794482350349,0.0,0.0,0.0569394417107105,24.99999237060547,25.0,6.756534099578857,-3486.542236328125,27.41848373413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0506896972656,303.0365905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.71875,18000.0,0.0,0.0,0.0772449150681495,0.0,0.0,0.0,0.0,1.0,0.0031033409759402,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0832607895135879,0.1003249958157539,-0.0170642007142305,0.0,7.83937648520805e-05,0.0,0.0,3.845430374145508,0.0,0.0,0.0,0.2689635753631592,4.0,0.0,1.0
838920,293.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5425435900688171,0.050000000745058,0.0458670333027839,294.7471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5425435900688171,0.050000000745058,0.0483001954853534,293.3424377441406,297.1499938964844,293.1499938964844,0.0008007795549929,-47.356746673583984,292.2413635253906,0.5425435900688171,0.050000000745058,0.0356743596494197,293.0496826171875,297.1499938964844,293.1499938964844,0.0139176491647958,-758.7754516601562,304.1026611328125,0.5425435900688171,0.050000000745058,0.0483001954853534,293.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5425435900688171,0.050000000745058,0.2291153371334076,291.1360168457031,291.1499938964844,271.99334716796875,270.3319702148437,284.0846862792969,293.4801330566406,291.1369934082031,1.0,0.1507396847009658,0.9825794100761414,0.9825794100761414,1.0,1.0,-0.4887228310108185,0.2139783501625061,0.2747444808483124,0.0653794482350349,0.0,0.0,0.0569394417107105,24.99999237060547,25.0,6.756534099578857,-3486.542236328125,27.41848373413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0506896972656,303.0365905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.71875,18000.0,0.0,0.0,0.0772449150681495,0.0,0.0,0.0,0.0,1.0,0.0031033409759402,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0832607895135879,0.1003249958157539,-0.0170642007142305,0.0,7.83937648520805e-05,0.0,0.0,3.845430374145508,0.0,0.0,0.0,0.2689635753631592,4.0,0.0,1.0
838980,293.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5425477027893066,0.050000000745058,0.0458670035004615,294.73779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5425477027893066,0.050000000745058,0.0483001619577407,293.3380126953125,297.1499938964844,293.1499938964844,0.0007611397886648,-45.0084114074707,292.1893310546875,0.5425477027893066,0.050000000745058,0.0356743372976779,293.0447692871094,297.1499938964844,293.1499938964844,0.0141391912475228,-763.6361694335938,304.1492614746094,0.5426124930381775,0.0501175373792648,0.0483140908181667,293.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5425477027893066,0.050000000745058,0.2291151732206344,291.1387634277344,291.1499938964844,271.9366760253906,270.2906799316406,284.05810546875,293.4770202636719,291.1391296386719,1.0,0.1507398635149002,0.9829898476600648,0.9829898476600648,1.0,1.0,-0.4887391626834869,0.2139867097139358,0.2747524678707123,0.0653948187828064,0.0,0.0,0.0582277737557888,24.99938201904297,25.0,2.864245176315308,-3495.264892578125,27.419334411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0428161621094,303.0561828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.69140625,18000.0,0.0,0.0,0.0777383595705032,0.0,0.0,0.0,0.0,1.0,0.0030528742354363,0.0,-0.0,-0.0,0.0,0.0,0.0,0.083688385784626,0.1002564951777458,-0.0165681112557649,0.0,7.889455446274951e-05,0.0,0.0,3.843329668045044,0.0,0.0,0.0,0.2689757943153381,4.0,0.0,1.0
839040,293.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5425477027893066,0.050000000745058,0.0458670035004615,294.73779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5425477027893066,0.050000000745058,0.0483001619577407,293.3380126953125,297.1499938964844,293.1499938964844,0.0007611397886648,-45.0084114074707,292.1893310546875,0.5425477027893066,0.050000000745058,0.0356743372976779,293.0447692871094,297.1499938964844,293.1499938964844,0.0141391912475228,-763.6361694335938,304.1492614746094,0.5426124930381775,0.0501175373792648,0.0483140908181667,293.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5425477027893066,0.050000000745058,0.2291151732206344,291.1387634277344,291.1499938964844,271.9366760253906,270.2906799316406,284.05810546875,293.4770202636719,291.1391296386719,1.0,0.1507398635149002,0.9829898476600648,0.9829898476600648,1.0,1.0,-0.4887391626834869,0.2139867097139358,0.2747524678707123,0.0653948187828064,0.0,0.0,0.0582277737557888,24.99938201904297,25.0,2.864245176315308,-3495.264892578125,27.419334411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0428161621094,303.0561828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.69140625,18000.0,0.0,0.0,0.0777383595705032,0.0,0.0,0.0,0.0,1.0,0.0030528742354363,0.0,-0.0,-0.0,0.0,0.0,0.0,0.083688385784626,0.1002564951777458,-0.0165681112557649,0.0,7.889455446274951e-05,0.0,0.0,3.843329668045044,0.0,0.0,0.0,0.2689757943153381,4.0,0.0,1.0
839100,293.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.5427916049957275,0.050000000745058,0.0458651408553123,294.7329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.5427916049957275,0.050000000745058,0.0482982024550437,293.33575439453125,297.1499938964844,293.1499938964844,0.0007416729349642,-43.85680770874024,292.1632385253906,0.5427916049957275,0.050000000745058,0.0356728881597518,293.0424194335937,297.1499938964844,293.1499938964844,0.0145325604826211,-776.4400024414062,304.14862060546875,0.5473958849906921,0.0519118122756481,0.0492913089692592,293.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.5427916049957275,0.050000000745058,0.2291058897972107,291.13922119140625,291.1499938964844,271.9083251953125,270.2703857421875,284.0453186035156,293.4752197265625,291.1391906738281,1.0,0.1507536917924881,0.9831950664520264,0.9831950664520264,1.0,1.0,-0.4898938536643982,0.214470699429512,0.275423139333725,0.0656283125281333,0.0,0.0,0.0588973462581634,24.958559036254883,25.0,0.1840963810682296,-3502.519287109375,27.48154640197754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0408630371094,303.062255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.62890625,18000.0,0.0,0.0,0.0779744237661361,0.0,0.0,0.0,0.0,1.0,0.0030295967590063,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0839007720351219,0.1002414152026176,-0.0163406450301408,0.0,7.913412991911173e-05,0.0,0.0,3.84301495552063,0.0,0.0,0.0,0.2689836919307709,4.0,0.0,1.0
839160,293.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.5431585907936096,0.050000000745058,0.0458623506128788,294.72802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.5431585907936096,0.050000000745058,0.0482952632009983,293.333740234375,297.1499938964844,293.1499938964844,0.0007218957180157,-42.68928146362305,292.1357116699219,0.5431585907936096,0.050000000745058,0.0356707163155078,293.0410461425781,297.1499938964844,293.1499938964844,0.0153870452195405,-801.2472534179688,304.1473388671875,0.5549874305725098,0.0535454489290714,0.0508661121129989,293.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.5431585907936096,0.050000000745058,0.2290919423103332,291.138427734375,291.1499938964844,271.8800048828125,270.25030517578125,284.03350830078125,293.4732971191406,291.1373596191406,1.0,0.1507860124111175,0.9833978414535522,0.9833978414535522,1.0,1.0,-0.4917575120925903,0.2152477204799652,0.2765097916126251,0.0660098195075988,0.0,0.0,0.0597386844456195,24.89848899841309,25.0,-4.859183311462402,-3511.911865234375,27.58690071105957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0397033691406,303.0631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.486328125,18000.0,0.0,0.0,0.0782054290175437,0.0,0.0,0.0,0.0,1.0,0.003005156526342,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841420441865921,0.1002448350191116,-0.0161027908325195,0.0,7.936856854939833e-05,0.0,0.0,3.8434441089630127,0.0,0.0,0.0,0.2689946591854095,4.0,0.0,1.0
839220,293.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5437497496604919,0.050000000745058,0.0458578765392303,294.718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5437497496604919,0.050000000745058,0.048290554434061,293.33013916015625,297.1499938964844,293.1499938964844,0.0006826792377978,-40.382930755615234,292.0747985839844,0.5437497496604919,0.050000000745058,0.0356672368943691,293.04010009765625,297.1499938964844,293.1499938964844,0.0170661695301532,-847.00048828125,304.1454467773437,0.5683687925338745,0.056499358266592,0.05374276638031,293.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5437497496604919,0.050000000745058,0.2290695905685424,291.13067626953125,291.1499938964844,271.8233337402344,270.21075439453125,284.00958251953125,293.46929931640625,291.1280517578125,1.0,0.1508823335170745,0.9838033318519592,0.9838033318519592,1.0,1.0,-0.4951677918434143,0.2166699916124344,0.2784977853298187,0.066709779202938,0.0,0.0,0.0627638101577758,24.80557441711425,25.0,-13.350223541259766,-3535.301025390625,27.794527053833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0379638671875,303.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.625,18000.0,0.0,0.0,0.0786677002906799,0.0,0.0,0.0,0.0,1.0,0.0029321550391614,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0849807187914848,0.1003793478012085,-0.0153986271470785,0.0,7.983771502040327e-05,0.0,0.0,3.8496479988098153,0.0,0.0,0.0,0.2690441608428955,4.0,0.0,1.0
839280,293.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5437497496604919,0.050000000745058,0.0458578765392303,294.718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5437497496604919,0.050000000745058,0.048290554434061,293.33013916015625,297.1499938964844,293.1499938964844,0.0006826792377978,-40.382930755615234,292.0747985839844,0.5437497496604919,0.050000000745058,0.0356672368943691,293.04010009765625,297.1499938964844,293.1499938964844,0.0170661695301532,-847.00048828125,304.1454467773437,0.5683687925338745,0.056499358266592,0.05374276638031,293.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5437497496604919,0.050000000745058,0.2290695905685424,291.13067626953125,291.1499938964844,271.8233337402344,270.21075439453125,284.00958251953125,293.46929931640625,291.1280517578125,1.0,0.1508823335170745,0.9838033318519592,0.9838033318519592,1.0,1.0,-0.4951677918434143,0.2166699916124344,0.2784977853298187,0.066709779202938,0.0,0.0,0.0627638101577758,24.80557441711425,25.0,-13.350223541259766,-3535.301025390625,27.794527053833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0379638671875,303.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.625,18000.0,0.0,0.0,0.0786677002906799,0.0,0.0,0.0,0.0,1.0,0.0029321550391614,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0849807187914848,0.1003793478012085,-0.0153986271470785,0.0,7.983771502040327e-05,0.0,0.0,3.8496479988098153,0.0,0.0,0.0,0.2690441608428955,4.0,0.0,1.0
839340,293.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205139160156,0.544214129447937,0.050000000745058,0.0458543859422206,294.7078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205139160156,0.544214129447937,0.050000000745058,0.0482868775725364,293.3266906738281,297.1499938964844,293.1499938964844,0.0006443056627176,-38.12803268432617,292.0118408203125,0.544214129447937,0.050000000745058,0.0356645211577415,293.0400390625,297.1499938964844,293.1499938964844,0.0187613759189844,-889.7213134765625,304.1441650390625,0.5801079869270325,0.0592977553606033,0.0564124882221221,293.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205139160156,0.544214129447937,0.050000000745058,0.2290521562099456,291.1199951171875,291.1499938964844,271.76666259765625,270.1719665527344,283.9853210449219,293.46514892578125,291.11749267578125,1.0,0.151011437177658,0.984208881855011,0.984208881855011,1.0,1.0,-0.4983388781547546,0.2179935127496719,0.2803453803062439,0.0673613548278808,0.0,0.0,0.0674875304102897,24.73698234558105,25.0,-14.852777481079102,-3566.964111328125,28.003477096557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0345458984375,303.1535949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.740234375,18000.0,0.0,0.0,0.0791560038924217,0.0,0.0,0.0,0.0,1.0,0.0028060695622116,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864269584417343,0.1006330326199531,-0.0142060741782188,0.0,8.03332804935053e-05,0.0,0.0,3.86133074760437,0.0,0.0,0.0,0.2691335380077362,4.0,0.0,1.0
839400,293.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205139160156,0.544214129447937,0.050000000745058,0.0458543859422206,294.7078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205139160156,0.544214129447937,0.050000000745058,0.0482868775725364,293.3266906738281,297.1499938964844,293.1499938964844,0.0006443056627176,-38.12803268432617,292.0118408203125,0.544214129447937,0.050000000745058,0.0356645211577415,293.0400390625,297.1499938964844,293.1499938964844,0.0187613759189844,-889.7213134765625,304.1441650390625,0.5801079869270325,0.0592977553606033,0.0564124882221221,293.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205139160156,0.544214129447937,0.050000000745058,0.2290521562099456,291.1199951171875,291.1499938964844,271.76666259765625,270.1719665527344,283.9853210449219,293.46514892578125,291.11749267578125,1.0,0.151011437177658,0.984208881855011,0.984208881855011,1.0,1.0,-0.4983388781547546,0.2179935127496719,0.2803453803062439,0.0673613548278808,0.0,0.0,0.0674875304102897,24.73698234558105,25.0,-14.852777481079102,-3566.964111328125,28.003477096557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0345458984375,303.1535949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.740234375,18000.0,0.0,0.0,0.0791560038924217,0.0,0.0,0.0,0.0,1.0,0.0028060695622116,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864269584417343,0.1006330326199531,-0.0142060741782188,0.0,8.03332804935053e-05,0.0,0.0,3.86133074760437,0.0,0.0,0.0,0.2691335380077362,4.0,0.0,1.0
839460,293.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1115417480469,0.5446061491966248,0.050000000745058,0.0458514504134655,294.6976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1115417480469,0.5446061491966248,0.050000000745058,0.0482837855815887,293.3232116699219,297.1499938964844,293.1499938964844,0.0006069924565963,-35.93125534057617,291.9518127441406,0.5446061491966248,0.050000000745058,0.0356622375547885,293.04022216796875,297.1499938964844,293.1499938964844,0.020539104938507,-931.4105224609376,304.1431579589844,0.5908886194229126,0.0620491132140159,0.0590215735137462,293.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1115417480469,0.5446061491966248,0.050000000745058,0.2290374934673309,291.11114501953125,291.1499938964844,271.7099914550781,270.1338806152344,283.9609069824219,293.4609680175781,291.10943603515625,1.0,0.1511666774749755,0.9845747351646424,0.9845747351646424,1.0,1.0,-0.5014424324035645,0.2192891538143158,0.2821532785892486,0.067998930811882,0.0,0.0,0.0732914879918098,24.68279457092285,25.0,-11.486205101013184,-3604.668212890625,28.21994972229004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0268859863281,303.25152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.236328125,18000.0,0.0,0.0,0.0797083973884582,0.0,0.0,0.0,0.0,1.0,0.0026268777437508,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883247554302215,0.1008931100368499,-0.0125683592632412,0.0,8.089389302767813e-05,0.0,0.0,3.873979806900024,0.0,0.0,0.0,0.2692463099956512,4.0,0.0,1.0
839520,293.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1115417480469,0.5446061491966248,0.050000000745058,0.0458514504134655,294.6976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1115417480469,0.5446061491966248,0.050000000745058,0.0482837855815887,293.3232116699219,297.1499938964844,293.1499938964844,0.0006069924565963,-35.93125534057617,291.9518127441406,0.5446061491966248,0.050000000745058,0.0356622375547885,293.04022216796875,297.1499938964844,293.1499938964844,0.020539104938507,-931.4105224609376,304.1431579589844,0.5908886194229126,0.0620491132140159,0.0590215735137462,293.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1115417480469,0.5446061491966248,0.050000000745058,0.2290374934673309,291.11114501953125,291.1499938964844,271.7099914550781,270.1338806152344,283.9609069824219,293.4609680175781,291.10943603515625,1.0,0.1511666774749755,0.9845747351646424,0.9845747351646424,1.0,1.0,-0.5014424324035645,0.2192891538143158,0.2821532785892486,0.067998930811882,0.0,0.0,0.0732914879918098,24.68279457092285,25.0,-11.486205101013184,-3604.668212890625,28.21994972229004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0268859863281,303.25152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.236328125,18000.0,0.0,0.0,0.0797083973884582,0.0,0.0,0.0,0.0,1.0,0.0026268777437508,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883247554302215,0.1008931100368499,-0.0125683592632412,0.0,8.089389302767813e-05,0.0,0.0,3.873979806900024,0.0,0.0,0.0,0.2692463099956512,4.0,0.0,1.0
