time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
839580,293.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059875488281,0.5449495315551758,0.050000000745058,0.0458488911390304,294.6875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059875488281,0.5449495315551758,0.050000000745058,0.0482810884714126,293.3177795410156,297.1499938964844,293.1499938964844,0.0005753825535066,-34.0662956237793,291.90167236328125,0.5449495315551758,0.050000000745058,0.0356602482497692,293.04034423828125,297.1499938964844,293.1499938964844,0.0224203895777463,-972.7083129882812,304.1423034667969,0.6009272336959839,0.0648007169365882,0.061619084328413,293.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059875488281,0.5449495315551758,0.050000000745058,0.2290246933698654,291.10577392578125,291.1499938964844,271.6533203125,270.0964050292969,283.9364013671875,293.45672607421875,291.1050109863281,1.0,0.1513434201478958,0.9849405884742736,0.9849405884742736,1.0,1.0,-0.5045356154441833,0.2205811887979507,0.2839544415473938,0.0686344355344772,0.0,0.0,0.0795859843492508,24.638547897338867,25.0,-6.055471897125244,-3645.697998046875,28.445140838623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01397705078125,303.3624572753906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.03125,18000.0,0.0,0.0,0.0803546160459518,0.0,0.0,0.0,0.0,1.0,0.0024025368038564,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0904906168580055,0.1011169031262397,-0.0106262797489762,0.0,8.154971874319017e-05,0.0,0.0,3.8856704235076895,0.0,0.0,0.0,0.2693694531917572,4.0,0.0,1.0
839640,293.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059875488281,0.5449495315551758,0.050000000745058,0.0458488911390304,294.6875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059875488281,0.5449495315551758,0.050000000745058,0.0482810884714126,293.3177795410156,297.1499938964844,293.1499938964844,0.0005753825535066,-34.0662956237793,291.90167236328125,0.5449495315551758,0.050000000745058,0.0356602482497692,293.04034423828125,297.1499938964844,293.1499938964844,0.0224203895777463,-972.7083129882812,304.1423034667969,0.6009272336959839,0.0648007169365882,0.061619084328413,293.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059875488281,0.5449495315551758,0.050000000745058,0.2290246933698654,291.10577392578125,291.1499938964844,271.6533203125,270.0964050292969,283.9364013671875,293.45672607421875,291.1050109863281,1.0,0.1513434201478958,0.9849405884742736,0.9849405884742736,1.0,1.0,-0.5045356154441833,0.2205811887979507,0.2839544415473938,0.0686344355344772,0.0,0.0,0.0795859843492508,24.638547897338867,25.0,-6.055471897125244,-3645.697998046875,28.445140838623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01397705078125,303.3624572753906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.03125,18000.0,0.0,0.0,0.0803546160459518,0.0,0.0,0.0,0.0,1.0,0.0024025368038564,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0904906168580055,0.1011169031262397,-0.0106262797489762,0.0,8.154971874319017e-05,0.0,0.0,3.8856704235076895,0.0,0.0,0.0,0.2693694531917572,4.0,0.0,1.0
839700,293.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.5451090335845947,0.050000000745058,0.0458477027714252,294.68243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.5451090335845947,0.050000000745058,0.0482798404991626,293.3143615722656,297.1499938964844,293.1499938964844,0.000561238033697,-33.229400634765625,291.8805236816406,0.5451090335845947,0.050000000745058,0.0356593243777751,293.04034423828125,297.1499938964844,293.1499938964844,0.0234075747430324,-993.41845703125,304.14190673828125,0.6057262420654297,0.0661896094679832,0.0629279017448425,293.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.5451090335845947,0.050000000745058,0.2290187776088714,291.10455322265625,291.1499938964844,271.625,270.077880859375,283.9241027832031,293.4545593261719,291.1042175292969,1.0,0.1514389365911483,0.9851235151290894,0.9851235151290894,1.0,1.0,-0.5060951709747314,0.2212329059839248,0.2848622500896454,0.0689547657966613,0.0,0.0,0.0827469378709793,24.619047164916992,25.0,-3.297832489013672,-3666.65625,28.56154060363769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0056457519531,303.4180603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.021484375,18000.0,0.0,0.0,0.080718956887722,0.0,0.0,0.0,0.0,1.0,0.0022764524910598,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916161313652992,0.101209670305252,-0.0095935380086302,0.0,8.191948290914297e-05,0.0,0.0,3.890857696533203,0.0,0.0,0.0,0.2694316208362579,4.0,0.0,1.0
839760,293.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10418701171875,0.5452620387077332,0.050000000745058,0.0458465665578842,294.6773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10418701171875,0.5452620387077332,0.050000000745058,0.0482786446809768,293.3107604980469,297.1499938964844,293.1499938964844,0.0005485091824084,-32.43996047973633,291.861328125,0.5452620387077332,0.050000000745058,0.0356584414839744,293.0403137207031,297.1499938964844,293.1499938964844,0.0244260337203741,-1014.1967163085938,304.1415405273437,0.6103835105895996,0.0675862431526184,0.0642448738217353,293.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10418701171875,0.5452620387077332,0.050000000745058,0.2290131002664566,291.1041564941406,291.1499938964844,271.5966796875,270.0595092773437,283.91180419921875,293.452392578125,291.1042175292969,1.0,0.15153868496418,0.985303521156311,0.985303521156311,1.0,1.0,-0.5076649785041809,0.2218890786170959,0.2857758700847626,0.0692771151661872,0.0,0.0,0.0858452916145324,24.600975036621094,25.0,-0.8116922378540039,-3687.5322265625,28.680370330810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9963073730469,303.4718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.052734375,18000.0,0.0,0.0,0.0811109468340873,0.0,0.0,0.0,0.0,1.0,0.0021428775507956,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0927416756749153,0.1012908220291137,-0.0085491482168436,0.0,8.231730316765606e-05,0.0,0.0,3.895607709884644,0.0,0.0,0.0,0.269492894411087,4.0,0.0,1.0
839820,293.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.5455494523048401,0.050000000745058,0.0458444394171237,294.667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.5455494523048401,0.050000000745058,0.0482764020562171,293.3032531738281,297.1499938964844,293.1499938964844,0.0005319907795637,-31.14348793029785,291.82745361328125,0.5455494523048401,0.050000000745058,0.0356567837297916,293.0401611328125,297.1499938964844,293.1499938964844,0.0265513621270656,-1055.87890625,304.14080810546875,0.6190313696861267,0.0703937262296676,0.0668954774737358,293.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.5455494523048401,0.050000000745058,0.2290024608373642,291.1053771972656,291.1499938964844,271.5400085449219,270.0230712890625,283.8871154785156,293.4479675292969,291.1059265136719,1.0,0.1517494171857834,0.9856634736061096,0.9856634736061096,1.0,1.0,-0.5108258724212646,0.2232109606266021,0.2876149415969848,0.0699260756373405,0.0,0.0,0.0917366445064544,24.568832397460938,25.0,2.910374402999878,-3728.34619140625,28.92433738708496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975830078125,303.5706481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.185546875,18000.0,0.0,0.0,0.0819722488522529,0.0,0.0,0.0,0.0,1.0,0.0018562807235866,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0949374213814735,0.1014296561479568,-0.0064922338351607,0.0,8.319141488755122e-05,0.0,0.0,3.904146909713745,0.0,0.0,0.0,0.2696111500263214,4.0,0.0,1.0
839880,293.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.5455494523048401,0.050000000745058,0.0458444394171237,294.667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.5455494523048401,0.050000000745058,0.0482764020562171,293.3032531738281,297.1499938964844,293.1499938964844,0.0005319907795637,-31.14348793029785,291.82745361328125,0.5455494523048401,0.050000000745058,0.0356567837297916,293.0401611328125,297.1499938964844,293.1499938964844,0.0265513621270656,-1055.87890625,304.14080810546875,0.6190313696861267,0.0703937262296676,0.0668954774737358,293.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.5455494523048401,0.050000000745058,0.2290024608373642,291.1053771972656,291.1499938964844,271.5400085449219,270.0230712890625,283.8871154785156,293.4479675292969,291.1059265136719,1.0,0.1517494171857834,0.9856634736061096,0.9856634736061096,1.0,1.0,-0.5108258724212646,0.2232109606266021,0.2876149415969848,0.0699260756373405,0.0,0.0,0.0917366445064544,24.568832397460938,25.0,2.910374402999878,-3728.34619140625,28.92433738708496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975830078125,303.5706481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.185546875,18000.0,0.0,0.0,0.0819722488522529,0.0,0.0,0.0,0.0,1.0,0.0018562807235866,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0949374213814735,0.1014296561479568,-0.0064922338351607,0.0,8.319141488755122e-05,0.0,0.0,3.904146909713745,0.0,0.0,0.0,0.2696111500263214,4.0,0.0,1.0
839940,293.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.5458129048347473,0.050000000745058,0.0458424910902977,294.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.5458129048347473,0.050000000745058,0.0482743494212627,293.2955627441406,297.1499938964844,293.1499938964844,0.000516943342518,-29.541000366210938,291.79815673828125,0.5458129048347473,0.050000000745058,0.0356552712619304,293.0400085449219,297.1499938964844,293.1499938964844,0.0285502802580595,-1099.117919921875,304.1405944824219,0.626964807510376,0.0732092186808586,0.0695569217205047,293.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.5458129048347473,0.050000000745058,0.2289927303791046,291.1081848144531,291.1499938964844,271.4833374023437,269.9870910644531,283.86236572265625,293.4434509277344,291.10894775390625,1.0,0.1519732475280761,0.9860234260559082,0.9860234260559082,1.0,1.0,-0.5140015482902527,0.2245397865772247,0.2894617617130279,0.0705779939889907,0.0,0.0,0.097134530544281,24.54172134399414,25.0,4.7269792556762695,-3767.345458984375,29.175369262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9547424316406,303.65625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.32421875,18000.0,0.0,0.0,0.0829224735498428,0.0,0.0,0.0,0.0,1.0,0.0015441410942003,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0970055758953094,0.1015610769391059,-0.0045554996468126,0.0,8.415576303377748e-05,0.0,0.0,3.912245035171509,0.0,0.0,0.0,0.2697233259677887,4.0,0.0,1.0
840000,293.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.5458129048347473,0.050000000745058,0.0458424910902977,294.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.5458129048347473,0.050000000745058,0.0482743494212627,293.2955627441406,297.1499938964844,293.1499938964844,0.000516943342518,-29.541000366210938,291.79815673828125,0.5458129048347473,0.050000000745058,0.0356552712619304,293.0400085449219,297.1499938964844,293.1499938964844,0.0285502802580595,-1099.117919921875,304.1405944824219,0.626964807510376,0.0732092186808586,0.0695569217205047,293.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.5458129048347473,0.050000000745058,0.2289927303791046,291.1081848144531,291.1499938964844,271.4833374023437,269.9870910644531,283.86236572265625,293.4434509277344,291.10894775390625,1.0,0.1519732475280761,0.9860234260559082,0.9860234260559082,1.0,1.0,-0.5140015482902527,0.2245397865772247,0.2894617617130279,0.0705779939889907,0.0,0.0,0.097134530544281,24.54172134399414,25.0,4.7269792556762695,-3767.345458984375,29.175369262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9547424316406,303.65625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.32421875,18000.0,0.0,0.0,0.0829224735498428,0.0,0.0,0.0,0.0,1.0,0.0015441410942003,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0970055758953094,0.1015610769391059,-0.0045554996468126,0.0,8.415576303377748e-05,0.0,0.0,3.912245035171509,0.0,0.0,0.0,0.2697233259677887,4.0,0.0,1.0
840060,293.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112365722656,0.5460545420646667,0.050000000745058,0.045840710401535,294.6470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112365722656,0.5460545420646667,0.050000000745058,0.0482724756002426,293.287841796875,297.1499938964844,293.1499938964844,0.0005073397769592,-28.32210922241211,291.77203369140625,0.5460545420646667,0.050000000745058,0.0356538854539394,293.03985595703125,297.1499938964844,293.1499938964844,0.0309940762817859,-1138.583740234375,304.1396789550781,0.6346082091331482,0.0760252103209495,0.0722201690077781,293.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112365722656,0.5460545420646667,0.050000000745058,0.2289838343858719,291.1114196777344,291.1499938964844,271.4266662597656,269.95147705078125,283.8374938964844,293.4388732910156,291.1121520996094,1.0,0.1522080451250076,0.9863727688789368,0.9863727688789368,1.0,1.0,-0.5171809792518616,0.2258708477020263,0.2913101017475128,0.0712305456399917,0.0,0.0,0.1020609140396118,24.51910972595215,25.0,4.879570007324219,-3804.5732421875,29.43215560913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9354248046875,303.7299194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.357421875,18000.0,0.0,0.0,0.083936795592308,0.0,0.0,0.0,0.0,1.0,0.0011988979531452,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0989301279187202,0.1017314046621322,-0.0028012762777507,0.0,8.518518006894737e-05,0.0,0.0,3.92166805267334,0.0,0.0,0.0,0.2698330283164978,4.0,0.0,1.0
840120,293.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112365722656,0.5460545420646667,0.050000000745058,0.045840710401535,294.6470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112365722656,0.5460545420646667,0.050000000745058,0.0482724756002426,293.287841796875,297.1499938964844,293.1499938964844,0.0005073397769592,-28.32210922241211,291.77203369140625,0.5460545420646667,0.050000000745058,0.0356538854539394,293.03985595703125,297.1499938964844,293.1499938964844,0.0309940762817859,-1138.583740234375,304.1396789550781,0.6346082091331482,0.0760252103209495,0.0722201690077781,293.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112365722656,0.5460545420646667,0.050000000745058,0.2289838343858719,291.1114196777344,291.1499938964844,271.4266662597656,269.95147705078125,283.8374938964844,293.4388732910156,291.1121520996094,1.0,0.1522080451250076,0.9863727688789368,0.9863727688789368,1.0,1.0,-0.5171809792518616,0.2258708477020263,0.2913101017475128,0.0712305456399917,0.0,0.0,0.1020609140396118,24.51910972595215,25.0,4.879570007324219,-3804.5732421875,29.43215560913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9354248046875,303.7299194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.357421875,18000.0,0.0,0.0,0.083936795592308,0.0,0.0,0.0,0.0,1.0,0.0011988979531452,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0989301279187202,0.1017314046621322,-0.0028012762777507,0.0,8.518518006894737e-05,0.0,0.0,3.92166805267334,0.0,0.0,0.0,0.2698330283164978,4.0,0.0,1.0
840180,293.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141052246094,0.5462772250175476,0.050000000745058,0.0458390712738037,294.63702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141052246094,0.5462772250175476,0.050000000745058,0.0482707507908344,293.2801513671875,297.1499938964844,293.1499938964844,0.0004991951282136,-27.198484420776367,291.7482604980469,0.5462772250175476,0.050000000745058,0.0356526114046573,293.0397644042969,297.1499938964844,293.1499938964844,0.0334064215421676,-1180.9576416015625,304.1391296386719,0.6421687602996826,0.0788377970457077,0.0748812183737754,293.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141052246094,0.5462772250175476,0.050000000745058,0.2289756536483764,291.1142578125,291.1499938964844,271.3699951171875,269.9161682128906,283.81256103515625,293.4342346191406,291.1148376464844,1.0,0.1524519473314285,0.9867221117019652,0.9867221117019652,1.0,1.0,-0.5203590393066406,0.2272021472454071,0.2931568920612335,0.0718828737735748,0.0,0.0,0.1066283285617828,24.500356674194336,25.0,3.980020761489868,-3840.645751953125,29.693777084350582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9195556640625,303.7952575683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.125,18000.0,0.0,0.0,0.0849871411919593,0.0,0.0,0.0,0.0,1.0,0.0007966188713908,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10073783993721,0.1020254045724868,-0.0012875664979219,0.0,8.625114423921332e-05,0.0,0.0,3.935749530792236,0.0,0.0,0.0,0.2699498832225799,4.0,0.0,1.0
840240,293.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141052246094,0.5462772250175476,0.050000000745058,0.0458390712738037,294.63702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141052246094,0.5462772250175476,0.050000000745058,0.0482707507908344,293.2801513671875,297.1499938964844,293.1499938964844,0.0004991951282136,-27.198484420776367,291.7482604980469,0.5462772250175476,0.050000000745058,0.0356526114046573,293.0397644042969,297.1499938964844,293.1499938964844,0.0334064215421676,-1180.9576416015625,304.1391296386719,0.6421687602996826,0.0788377970457077,0.0748812183737754,293.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141052246094,0.5462772250175476,0.050000000745058,0.2289756536483764,291.1142578125,291.1499938964844,271.3699951171875,269.9161682128906,283.81256103515625,293.4342346191406,291.1148376464844,1.0,0.1524519473314285,0.9867221117019652,0.9867221117019652,1.0,1.0,-0.5203590393066406,0.2272021472454071,0.2931568920612335,0.0718828737735748,0.0,0.0,0.1066283285617828,24.500356674194336,25.0,3.980020761489868,-3840.645751953125,29.693777084350582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9195556640625,303.7952575683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.125,18000.0,0.0,0.0,0.0849871411919593,0.0,0.0,0.0,0.0,1.0,0.0007966188713908,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10073783993721,0.1020254045724868,-0.0012875664979219,0.0,8.625114423921332e-05,0.0,0.0,3.935749530792236,0.0,0.0,0.0,0.2699498832225799,4.0,0.0,1.0
840300,293.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5463822484016418,0.050000000745058,0.0458383001387119,294.6319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5463822484016418,0.050000000745058,0.0482699386775493,293.2762756347656,297.1499938964844,293.1499938964844,0.0004955497570335,-26.67539405822754,291.7370910644531,0.5463822484016418,0.050000000745058,0.0356520116329193,293.0397033691406,297.1499938964844,293.1499938964844,0.0345979705452919,-1201.7952880859375,304.138916015625,0.6459453105926514,0.0802419260144233,0.0762099027633667,293.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5463822484016418,0.050000000745058,0.2289718091487884,291.1153869628906,291.1499938964844,271.3416748046875,269.89862060546875,283.8000793457031,293.431884765625,291.1158752441406,1.0,0.1525768190622329,0.986896812915802,0.986896812915802,1.0,1.0,-0.521946370601654,0.2278673648834228,0.2940789759159088,0.0722086951136589,0.0,0.0,0.1088198199868202,24.492246627807617,25.0,3.353348731994629,-3858.493896484375,29.826152801513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91326904296875,303.8260803222656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.810546875,18000.0,0.0,0.0,0.0855175107717514,0.0,0.0,0.0,0.0,1.0,0.0005573335802182,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016117110848426,0.1022735759615898,-0.0006618662737309,0.0,8.678939775563776e-05,0.0,0.0,3.946691036224365,0.0,0.0,0.0,0.270017147064209,4.0,0.0,1.0
840360,293.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.54648357629776,0.050000000745058,0.0458375588059425,294.6269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.54648357629776,0.050000000745058,0.0482691563665866,293.2724304199219,297.1499938964844,293.1499938964844,0.0004921674844808,-26.181373596191406,291.7264099121094,0.54648357629776,0.050000000745058,0.035651434212923,293.0396728515625,297.1499938964844,293.1499938964844,0.035797469317913,-1222.6270751953125,304.1387634277344,0.6497243642807007,0.081644482910633,0.0775371268391609,293.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.54648357629776,0.050000000745058,0.22896808385849,291.1163330078125,291.1499938964844,271.3133239746094,269.881103515625,283.7875366210937,293.4295349121094,291.1167297363281,1.0,0.1527033895254135,0.9870669841766356,0.9870669841766356,1.0,1.0,-0.5235321521759033,0.2285320907831192,0.2950000464916229,0.0725341811776161,0.0,0.0,0.1109702363610267,24.48488426208496,25.0,2.70992374420166,-3876.333984375,29.95946502685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9081420898437,303.85626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.20703125,18000.0,0.0,0.0,0.0860474556684494,0.0,0.0,0.0,0.0,1.0,0.000273111538263,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024729236960411,0.1026594042778015,-0.0001864831283455,0.0,8.732722926652059e-05,0.0,0.0,3.9629738330841056,0.0,0.0,0.0,0.2700977623462677,4.0,0.0,1.0
840420,293.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.5466763973236084,0.050000000745058,0.0458361431956291,294.6169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.5466763973236084,0.050000000745058,0.0482676662504673,293.2647705078125,297.1499938964844,293.1499938964844,0.0004860971530433,-25.278453826904297,291.7064208984375,0.5466763973236084,0.050000000745058,0.035650335252285,293.0396728515625,297.1499938964844,293.1499938964844,0.0382123887538909,-1264.265380859375,304.13848876953125,0.657288134098053,0.0844444185495376,0.0801868811249733,293.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.5466763973236084,0.050000000745058,0.2289610356092453,291.1176147460937,291.1499938964844,271.25665283203125,269.84619140625,283.762451171875,293.4248046875,291.11785888671875,1.0,0.1529609858989715,0.9874074459075928,0.9874074459075928,1.0,1.0,-0.5266988277435303,0.2298600524663925,0.2968387603759765,0.0731841996312141,0.0,0.0,0.1151930168271064,24.47213554382324,25.0,1.577475905418396,-3912.26416015625,30.22864532470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,303.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.103515625,18000.0,0.0,0.0,0.0870968177914619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1041761115193367,0.1041803285479545,-4.215546141494997e-06,0.0,8.839219663059339e-05,0.0,0.0,4.02484655380249,0.0,0.0,0.0,0.2703333795070648,4.0,0.0,1.0
840480,293.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.5466763973236084,0.050000000745058,0.0458361431956291,294.6169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.5466763973236084,0.050000000745058,0.0482676662504673,293.2647705078125,297.1499938964844,293.1499938964844,0.0004860971530433,-25.278453826904297,291.7064208984375,0.5466763973236084,0.050000000745058,0.035650335252285,293.0396728515625,297.1499938964844,293.1499938964844,0.0382123887538909,-1264.265380859375,304.13848876953125,0.657288134098053,0.0844444185495376,0.0801868811249733,293.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.5466763973236084,0.050000000745058,0.2289610356092453,291.1176147460937,291.1499938964844,271.25665283203125,269.84619140625,283.762451171875,293.4248046875,291.11785888671875,1.0,0.1529609858989715,0.9874074459075928,0.9874074459075928,1.0,1.0,-0.5266988277435303,0.2298600524663925,0.2968387603759765,0.0731841996312141,0.0,0.0,0.1151930168271064,24.47213554382324,25.0,1.577475905418396,-3912.26416015625,30.22864532470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,303.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.103515625,18000.0,0.0,0.0,0.0870968177914619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1041761115193367,0.1041803285479545,-4.215546141494997e-06,0.0,8.839219663059339e-05,0.0,0.0,4.02484655380249,0.0,0.0,0.0,0.2703333795070648,4.0,0.0,1.0
840540,293.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11834716796875,0.5468577742576599,0.050000000745058,0.0458348169922828,294.6069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11834716796875,0.5468577742576599,0.050000000745058,0.0482662692666053,293.2571105957031,297.1499938964844,293.1499938964844,0.0004808762751054,-24.49003219604492,291.68853759765625,0.5468577742576599,0.050000000745058,0.0356493033468723,293.0396728515625,297.1499938964844,293.1499938964844,0.0406360290944576,-1305.8416748046875,304.1382751464844,0.6648392081260681,0.0872368216514587,0.0828296840190887,293.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11834716796875,0.5468577742576599,0.050000000745058,0.228954404592514,291.1183776855469,291.1499938964844,271.20001220703125,269.8114318847656,283.7372741699219,293.4200134277344,291.1185302734375,1.0,0.1532236933708191,0.987747848033905,0.987747848033905,1.0,1.0,-0.5298579335212708,0.2311856150627136,0.2986723184585571,0.0738327801227569,0.0,0.0,0.1193527057766914,24.46166229248047,25.0,0.9112254977226256,-3948.90283203125,30.500865936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89910888671875,303.97607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.669921875,18000.0,0.0,0.0,0.0881204605102539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1058822125196456,0.1058864369988441,-4.218137291900348e-06,0.0,8.943106513470411e-05,0.0,0.0,4.094507217407227,0.0,0.0,0.0,0.2705969512462616,4.0,0.0,1.0
840600,293.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11834716796875,0.5468577742576599,0.050000000745058,0.0458348169922828,294.6069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11834716796875,0.5468577742576599,0.050000000745058,0.0482662692666053,293.2571105957031,297.1499938964844,293.1499938964844,0.0004808762751054,-24.49003219604492,291.68853759765625,0.5468577742576599,0.050000000745058,0.0356493033468723,293.0396728515625,297.1499938964844,293.1499938964844,0.0406360290944576,-1305.8416748046875,304.1382751464844,0.6648392081260681,0.0872368216514587,0.0828296840190887,293.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11834716796875,0.5468577742576599,0.050000000745058,0.228954404592514,291.1183776855469,291.1499938964844,271.20001220703125,269.8114318847656,283.7372741699219,293.4200134277344,291.1185302734375,1.0,0.1532236933708191,0.987747848033905,0.987747848033905,1.0,1.0,-0.5298579335212708,0.2311856150627136,0.2986723184585571,0.0738327801227569,0.0,0.0,0.1193527057766914,24.46166229248047,25.0,0.9112254977226256,-3948.90283203125,30.500865936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89910888671875,303.97607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.669921875,18000.0,0.0,0.0,0.0881204605102539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1058822125196456,0.1058864369988441,-4.218137291900348e-06,0.0,8.943106513470411e-05,0.0,0.0,4.094507217407227,0.0,0.0,0.0,0.2705969512462616,4.0,0.0,1.0
840660,293.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.5470296740531921,0.050000000745058,0.0458335615694522,294.59686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.5470296740531921,0.050000000745058,0.0482649505138397,293.24951171875,297.1499938964844,293.1499938964844,0.0004764302575495,-23.813247680664062,291.6730041503906,0.5470296740531921,0.050000000745058,0.0356483273208141,293.03973388671875,297.1499938964844,293.1499938964844,0.0430552810430526,-1347.3148193359375,304.1381530761719,0.6723427176475525,0.0900208875536918,0.0854647830128669,293.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.5470296740531921,0.050000000745058,0.2289481312036514,291.11895751953125,291.1499938964844,271.1433410644531,269.7767028808594,283.7120056152344,293.4151611328125,291.1191101074219,1.0,0.1534905582666397,0.9880796074867249,0.9880796074867249,1.0,1.0,-0.5330085158348083,0.2325082570314407,0.3005002439022064,0.0744796171784401,0.0,0.0,0.1234520599246025,24.453081130981445,25.0,0.6932708024978638,-3986.169189453125,30.77571678161621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9003295898437,304.03680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.591796875,18000.0,0.0,0.0,0.089110255241394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075925678014755,0.1075967922806739,-4.220829850964947e-06,0.0,9.043558384291828e-05,0.0,0.0,4.164579391479492,0.0,0.0,0.0,0.2708637714385986,4.0,0.0,1.0
840720,293.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.5470296740531921,0.050000000745058,0.0458335615694522,294.59686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.5470296740531921,0.050000000745058,0.0482649505138397,293.24951171875,297.1499938964844,293.1499938964844,0.0004764302575495,-23.813247680664062,291.6730041503906,0.5470296740531921,0.050000000745058,0.0356483273208141,293.03973388671875,297.1499938964844,293.1499938964844,0.0430552810430526,-1347.3148193359375,304.1381530761719,0.6723427176475525,0.0900208875536918,0.0854647830128669,293.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.5470296740531921,0.050000000745058,0.2289481312036514,291.11895751953125,291.1499938964844,271.1433410644531,269.7767028808594,283.7120056152344,293.4151611328125,291.1191101074219,1.0,0.1534905582666397,0.9880796074867249,0.9880796074867249,1.0,1.0,-0.5330085158348083,0.2325082570314407,0.3005002439022064,0.0744796171784401,0.0,0.0,0.1234520599246025,24.453081130981445,25.0,0.6932708024978638,-3986.169189453125,30.77571678161621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9003295898437,304.03680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.591796875,18000.0,0.0,0.0,0.089110255241394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075925678014755,0.1075967922806739,-4.220829850964947e-06,0.0,9.043558384291828e-05,0.0,0.0,4.164579391479492,0.0,0.0,0.0,0.2708637714385986,4.0,0.0,1.0
840780,293.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195068359375,0.5471934676170349,0.050000000745058,0.0458323694765567,294.5868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195068359375,0.5471934676170349,0.050000000745058,0.0482636913657188,293.2419128417969,297.1499938964844,293.1499938964844,0.0004727216437458,-23.24662208557129,291.6600646972656,0.5471934676170349,0.050000000745058,0.0356473959982395,293.0398254394531,297.1499938964844,293.1499938964844,0.0454603508114814,-1388.6561279296875,304.1380920410156,0.6797603964805603,0.0927959457039833,0.0880914703011512,293.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195068359375,0.5471934676170349,0.050000000745058,0.2289421707391739,291.1195373535156,291.1499938964844,271.086669921875,269.7419738769531,283.6866760253906,293.4103088378906,291.11968994140625,1.0,0.1537608057260513,0.9884113073349,0.9884113073349,1.0,1.0,-0.5361495614051819,0.2338276356458664,0.3023219108581543,0.0751246362924575,0.0,0.0,0.1274757534265518,24.446088790893555,25.0,0.7406995296478271,-4023.849853515625,31.05286026000977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9042358398437,304.09722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.58203125,18000.0,0.0,0.0,0.0900625884532928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093001440167427,0.1093043684959411,-4.223548330628546e-06,0.0,9.140207839664072e-05,0.0,0.0,4.234716415405273,0.0,0.0,0.0,0.2711312472820282,4.0,0.0,1.0
840840,293.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195068359375,0.5471934676170349,0.050000000745058,0.0458323694765567,294.5868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195068359375,0.5471934676170349,0.050000000745058,0.0482636913657188,293.2419128417969,297.1499938964844,293.1499938964844,0.0004727216437458,-23.24662208557129,291.6600646972656,0.5471934676170349,0.050000000745058,0.0356473959982395,293.0398254394531,297.1499938964844,293.1499938964844,0.0454603508114814,-1388.6561279296875,304.1380920410156,0.6797603964805603,0.0927959457039833,0.0880914703011512,293.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195068359375,0.5471934676170349,0.050000000745058,0.2289421707391739,291.1195373535156,291.1499938964844,271.086669921875,269.7419738769531,283.6866760253906,293.4103088378906,291.11968994140625,1.0,0.1537608057260513,0.9884113073349,0.9884113073349,1.0,1.0,-0.5361495614051819,0.2338276356458664,0.3023219108581543,0.0751246362924575,0.0,0.0,0.1274757534265518,24.446088790893555,25.0,0.7406995296478271,-4023.849853515625,31.05286026000977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9042358398437,304.09722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.58203125,18000.0,0.0,0.0,0.0900625884532928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093001440167427,0.1093043684959411,-4.223548330628546e-06,0.0,9.140207839664072e-05,0.0,0.0,4.234716415405273,0.0,0.0,0.0,0.2711312472820282,4.0,0.0,1.0
840900,293.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.547272801399231,0.050000000745058,0.0458317920565605,294.58184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.547272801399231,0.050000000745058,0.0482630841434001,293.2381591796875,297.1499938964844,293.1499938964844,0.0004711379297077,-23.004365921020508,291.6545715332031,0.547272801399231,0.050000000745058,0.0356469489634037,293.0398864746094,297.1499938964844,293.1499938964844,0.0466553978621959,-1409.272216796875,304.1380920410156,0.6834259033203125,0.094179943203926,0.0894015058875083,293.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.547272801399231,0.050000000745058,0.2289392799139022,291.1198425292969,291.1499938964844,271.0583190917969,269.7245788574219,283.6739807128906,293.4078369140625,291.1200256347656,1.0,0.1538970172405243,0.9885771870613098,0.9885771870613098,1.0,1.0,-0.537716269493103,0.2344860136508941,0.3032302558422088,0.0754464268684387,0.0,0.0,0.1294538676738739,24.443103790283203,25.0,0.8051461577415466,-4042.771484375,31.19220542907715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9069519042969,304.1270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.591796875,18000.0,0.0,0.0,0.0905244350433349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101502180099487,0.1101544424891471,-4.224910298944451e-06,0.0,9.18707955861464e-05,0.0,0.0,4.2696967124938965,0.0,0.0,0.0,0.2712647318840027,4.0,0.0,1.0
840960,293.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.5473505854606628,0.050000000745058,0.0458312258124351,294.5768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.5473505854606628,0.050000000745058,0.0482624880969524,293.234375,297.1499938964844,293.1499938964844,0.000469733349746,-22.78945541381836,291.64971923828125,0.5473505854606628,0.050000000745058,0.0356465093791484,293.0399475097656,297.1499938964844,293.1499938964844,0.0478446371853351,-1429.850341796875,304.1380920410156,0.6870570182800293,0.0955615639686584,0.0907092615962028,293.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.5473505854606628,0.050000000745058,0.2289364486932754,291.12017822265625,291.1499938964844,271.0299987792969,269.7071838378906,283.6612548828125,293.4053955078125,291.120361328125,1.0,0.154033824801445,0.9887381196022034,0.9887381196022034,1.0,1.0,-0.539280354976654,0.2351434081792831,0.3041369616985321,0.0757676661014556,0.0,0.0,0.131407544016838,24.44042205810547,25.0,0.8694542050361633,-4061.711181640625,31.332019805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9100036621094,304.156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.607421875,18000.0,0.0,0.0,0.0909769386053085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109965592622757,0.1110007837414741,-4.226271812513005e-06,0.0,9.233002492692322e-05,0.0,0.0,4.304566383361816,0.0,0.0,0.0,0.2713978588581085,4.0,0.0,1.0
841020,293.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.120849609375,0.5475020408630371,0.050000000745058,0.0458301231265068,294.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.120849609375,0.5475020408630371,0.050000000745058,0.0482613258063793,293.22686767578125,297.1499938964844,293.1499938964844,0.0004674555384553,-22.440942764282227,291.6419372558594,0.5475020408630371,0.050000000745058,0.0356456525623798,293.04010009765625,297.1499938964844,293.1499938964844,0.0502043440937995,-1470.8948974609375,304.1381225585937,0.6942026615142822,0.0983174890279769,0.0933178961277008,293.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.120849609375,0.5475020408630371,0.050000000745058,0.2289309501647949,291.12091064453125,291.1499938964844,270.97332763671875,269.6722717285156,283.6357727050781,293.40045166015625,291.1210632324219,1.0,0.1543090641498565,0.9890599846839904,0.9890599846839904,1.0,1.0,-0.5424006581306458,0.2364553958177566,0.3059452474117279,0.076408639550209,0.0,0.0,0.1352409720420837,24.435853958129883,25.0,0.9421512484550476,-4099.56982421875,31.612957000732425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9168395996094,304.2138977050781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.65234375,18000.0,0.0,0.0,0.0918552055954933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126761883497238,0.1126804202795028,-4.228986654197797e-06,0.0,9.322135883849114e-05,0.0,0.0,4.373893737792969,0.0,0.0,0.0,0.2716626524925232,4.0,0.0,1.0
841080,293.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.120849609375,0.5475020408630371,0.050000000745058,0.0458301231265068,294.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.120849609375,0.5475020408630371,0.050000000745058,0.0482613258063793,293.22686767578125,297.1499938964844,293.1499938964844,0.0004674555384553,-22.440942764282227,291.6419372558594,0.5475020408630371,0.050000000745058,0.0356456525623798,293.04010009765625,297.1499938964844,293.1499938964844,0.0502043440937995,-1470.8948974609375,304.1381225585937,0.6942026615142822,0.0983174890279769,0.0933178961277008,293.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.120849609375,0.5475020408630371,0.050000000745058,0.2289309501647949,291.12091064453125,291.1499938964844,270.97332763671875,269.6722717285156,283.6357727050781,293.40045166015625,291.1210632324219,1.0,0.1543090641498565,0.9890599846839904,0.9890599846839904,1.0,1.0,-0.5424006581306458,0.2364553958177566,0.3059452474117279,0.076408639550209,0.0,0.0,0.1352409720420837,24.435853958129883,25.0,0.9421512484550476,-4099.56982421875,31.612957000732425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9168395996094,304.2138977050781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.65234375,18000.0,0.0,0.0,0.0918552055954933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126761883497238,0.1126804202795028,-4.228986654197797e-06,0.0,9.322135883849114e-05,0.0,0.0,4.373893737792969,0.0,0.0,0.0,0.2716626524925232,4.0,0.0,1.0
841140,293.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.5476487874984741,0.050000000745058,0.0458290576934814,294.55694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.5476487874984741,0.050000000745058,0.0482602044939994,293.2193908691406,297.1499938964844,293.1499938964844,0.0004658869584091,-22.20099258422852,291.6366882324219,0.5476487874984741,0.050000000745058,0.0356448218226432,293.040283203125,297.1499938964844,293.1499938964844,0.0525377802550792,-1511.7940673828125,304.13818359375,0.7011731266975403,0.1010635271668434,0.0959171503782272,293.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.5476487874984741,0.050000000745058,0.2289256304502487,291.12158203125,291.1499938964844,270.9166564941406,269.63720703125,283.6102294921875,293.3954772949219,291.1217346191406,1.0,0.1545860767364502,0.9893818497657776,0.9893818497657776,1.0,1.0,-0.545509934425354,0.2377634942531585,0.3077464699745178,0.0770475640892982,0.0,0.0,0.1389833986759185,24.43219947814941,25.0,0.8976345658302307,-4137.33935546875,31.895484924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.924072265625,304.26910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6953125,18000.0,0.0,0.0,0.0927008762955665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143391206860542,0.1143433526158332,-4.2316892177041154e-06,0.0,9.407960897078738e-05,0.0,0.0,4.442694187164307,0.0,0.0,0.0,0.271925538778305,4.0,0.0,1.0
841200,293.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.5476487874984741,0.050000000745058,0.0458290576934814,294.55694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.5476487874984741,0.050000000745058,0.0482602044939994,293.2193908691406,297.1499938964844,293.1499938964844,0.0004658869584091,-22.20099258422852,291.6366882324219,0.5476487874984741,0.050000000745058,0.0356448218226432,293.040283203125,297.1499938964844,293.1499938964844,0.0525377802550792,-1511.7940673828125,304.13818359375,0.7011731266975403,0.1010635271668434,0.0959171503782272,293.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.5476487874984741,0.050000000745058,0.2289256304502487,291.12158203125,291.1499938964844,270.9166564941406,269.63720703125,283.6102294921875,293.3954772949219,291.1217346191406,1.0,0.1545860767364502,0.9893818497657776,0.9893818497657776,1.0,1.0,-0.545509934425354,0.2377634942531585,0.3077464699745178,0.0770475640892982,0.0,0.0,0.1389833986759185,24.43219947814941,25.0,0.8976345658302307,-4137.33935546875,31.895484924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.924072265625,304.26910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6953125,18000.0,0.0,0.0,0.0927008762955665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143391206860542,0.1143433526158332,-4.2316892177041154e-06,0.0,9.407960897078738e-05,0.0,0.0,4.442694187164307,0.0,0.0,0.0,0.271925538778305,4.0,0.0,1.0
841260,293.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12213134765625,0.547791600227356,0.050000000745058,0.0458280220627784,294.5469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12213134765625,0.547791600227356,0.050000000745058,0.048259112983942,293.2119445800781,297.1499938964844,293.1499938964844,0.0004650278715416,-22.06951141357422,291.6338195800781,0.547791600227356,0.050000000745058,0.0356440171599388,293.0404968261719,297.1499938964844,293.1499938964844,0.0548440441489219,-1552.5552978515625,304.1382751464844,0.707950234413147,0.1037996411323547,0.0985069423913955,293.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12213134765625,0.547791600227356,0.050000000745058,0.2289204597473144,291.1221618652344,291.1499938964844,270.8599853515625,269.60186767578125,283.5846252441406,293.3905029296875,291.1222839355469,1.0,0.154864490032196,0.9896961450576782,0.9896961450576782,1.0,1.0,-0.5486082434654236,0.2390675544738769,0.3095406591892242,0.0776843428611755,0.0,0.0,0.1426534801721573,24.42930221557617,25.0,0.7460242509841919,-4175.0283203125,32.179447174072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93121337890625,304.3221130371094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.716796875,18000.0,0.0,0.0,0.0935189127922058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159911528229713,0.1159953847527504,-4.234383141010767e-06,0.0,9.490981028648092e-05,0.0,0.0,4.511200428009033,0.0,0.0,0.0,0.2721874117851257,4.0,0.0,1.0
841320,293.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12213134765625,0.547791600227356,0.050000000745058,0.0458280220627784,294.5469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12213134765625,0.547791600227356,0.050000000745058,0.048259112983942,293.2119445800781,297.1499938964844,293.1499938964844,0.0004650278715416,-22.06951141357422,291.6338195800781,0.547791600227356,0.050000000745058,0.0356440171599388,293.0404968261719,297.1499938964844,293.1499938964844,0.0548440441489219,-1552.5552978515625,304.1382751464844,0.707950234413147,0.1037996411323547,0.0985069423913955,293.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12213134765625,0.547791600227356,0.050000000745058,0.2289204597473144,291.1221618652344,291.1499938964844,270.8599853515625,269.60186767578125,283.5846252441406,293.3905029296875,291.1222839355469,1.0,0.154864490032196,0.9896961450576782,0.9896961450576782,1.0,1.0,-0.5486082434654236,0.2390675544738769,0.3095406591892242,0.0776843428611755,0.0,0.0,0.1426534801721573,24.42930221557617,25.0,0.7460242509841919,-4175.0283203125,32.179447174072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93121337890625,304.3221130371094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.716796875,18000.0,0.0,0.0,0.0935189127922058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159911528229713,0.1159953847527504,-4.234383141010767e-06,0.0,9.490981028648092e-05,0.0,0.0,4.511200428009033,0.0,0.0,0.0,0.2721874117851257,4.0,0.0,1.0
841380,293.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225891113281,0.5479312539100647,0.050000000745058,0.0458270125091075,294.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225891113281,0.5479312539100647,0.050000000745058,0.0482580475509166,293.2045288085937,297.1499938964844,293.1499938964844,0.0004648798785638,-22.04660415649414,291.63336181640625,0.5479312539100647,0.050000000745058,0.0356432311236858,293.0407409667969,297.1499938964844,293.1499938964844,0.0571222901344299,-1593.183837890625,304.1383972167969,0.7143415808677673,0.1065258234739303,0.1010872572660446,293.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225891113281,0.5479312539100647,0.050000000745058,0.2289154082536697,291.12261962890625,291.1499938964844,270.8033447265625,269.5662841796875,283.5589599609375,293.3854675292969,291.1227111816406,1.0,0.1551440060138702,0.9900104403495787,0.9900104403495787,1.0,1.0,-0.5516953468322754,0.2403676062822342,0.31132772564888,0.0783190727233886,0.0,0.0,0.1462740451097488,24.42702865600586,25.0,0.5383664965629578,-4212.7041015625,32.464717864990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937744140625,304.3730163574219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.703125,18000.0,0.0,0.0,0.0943153873085975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176412776112556,0.1176455169916153,-4.237080702296225e-06,0.0,9.571813279762864e-05,0.0,0.0,4.579782962799072,0.0,0.0,0.0,0.2724495828151703,4.0,0.0,1.0
