time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841440,293.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225891113281,0.5479312539100647,0.050000000745058,0.0458270125091075,294.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225891113281,0.5479312539100647,0.050000000745058,0.0482580475509166,293.2045288085937,297.1499938964844,293.1499938964844,0.0004648798785638,-22.04660415649414,291.63336181640625,0.5479312539100647,0.050000000745058,0.0356432311236858,293.0407409667969,297.1499938964844,293.1499938964844,0.0571222901344299,-1593.183837890625,304.1383972167969,0.7143415808677673,0.1065258234739303,0.1010872572660446,293.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225891113281,0.5479312539100647,0.050000000745058,0.2289154082536697,291.12261962890625,291.1499938964844,270.8033447265625,269.5662841796875,283.5589599609375,293.3854675292969,291.1227111816406,1.0,0.1551440060138702,0.9900104403495787,0.9900104403495787,1.0,1.0,-0.5516953468322754,0.2403676062822342,0.31132772564888,0.0783190727233886,0.0,0.0,0.1462740451097488,24.42702865600586,25.0,0.5383664965629578,-4212.7041015625,32.464717864990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937744140625,304.3730163574219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.703125,18000.0,0.0,0.0,0.0943153873085975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176412776112556,0.1176455169916153,-4.237080702296225e-06,0.0,9.571813279762864e-05,0.0,0.0,4.579782962799072,0.0,0.0,0.0,0.2724495828151703,4.0,0.0,1.0
841500,293.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12274169921875,0.5479999780654907,0.050000000745058,0.0458265133202075,294.5320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12274169921875,0.5479999780654907,0.050000000745058,0.0482575260102748,293.2008361816406,297.1499938964844,293.1499938964844,0.0004650722839869,-22.075807571411133,291.6340026855469,0.5479999780654907,0.050000000745058,0.0356428436934948,293.0408630371094,297.1499938964844,293.1499938964844,0.0582508035004138,-1613.4490966796875,304.1384582519531,0.7173504829406738,0.1078851893544197,0.1023738756775856,293.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12274169921875,0.5479999780654907,0.050000000745058,0.2289129197597503,291.1227722167969,291.1499938964844,270.7749938964844,269.54833984375,283.5461120605469,293.3829345703125,291.12286376953125,1.0,0.1552841067314148,0.9901675581932068,0.9901675581932068,1.0,1.0,-0.5532347559928894,0.2410161197185516,0.3122186064720154,0.0786356776952743,0.0,0.0,0.1480724364519119,24.42609024047852,25.0,0.4323082566261291,-4231.5625,32.607810974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.39776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.681640625,18000.0,0.0,0.0,0.0947076454758644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1184685826301574,0.1184728220105171,-4.238435849401867e-06,0.0,9.611622226657346e-05,0.0,0.0,4.6142258644104,0.0,0.0,0.0,0.2725812494754791,4.0,0.0,1.0
841560,293.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228942871094,0.5480681657791138,0.050000000745058,0.0458260215818882,294.5271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228942871094,0.5480681657791138,0.050000000745058,0.0482570081949234,293.1971435546875,297.1499938964844,293.1499938964844,0.0004654449003282,-22.132524490356445,291.63525390625,0.5480681657791138,0.050000000745058,0.035642459988594,293.0409851074219,297.1499938964844,293.1499938964844,0.0593722090125083,-1633.680908203125,304.1385192871094,0.720268964767456,0.109242096543312,0.1036581024527549,293.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228942871094,0.5480681657791138,0.050000000745058,0.2289104610681533,291.1228942871094,291.1499938964844,270.7466735839844,269.53033447265625,283.5332336425781,293.3804016113281,291.1229553222656,1.0,0.1554243862628936,0.990319848060608,0.990319848060608,1.0,1.0,-0.5547713041305542,0.2416635751724243,0.3131077289581299,0.078951708972454,0.0,0.0,0.1498658806085586,24.42527198791504,25.0,0.3339650630950928,-4250.44775390625,32.751190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432983398437,304.42205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.654296875,18000.0,0.0,0.0,0.0950971245765686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192988157272338,0.1193030551075935,-4.239797817717772e-06,0.0,9.651148866396396e-05,0.0,0.0,4.648830413818359,0.0,0.0,0.0,0.2727135419845581,4.0,0.0,1.0
841620,293.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.5482028722763062,0.050000000745058,0.0458250492811203,294.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.5482028722763062,0.050000000745058,0.0482559837400913,293.18975830078125,297.1499938964844,293.1499938964844,0.000466719182441,-22.3267879486084,291.6395263671875,0.5482028722763062,0.050000000745058,0.0356417037546634,293.041259765625,297.1499938964844,293.1499938964844,0.0615939535200595,-1674.0450439453125,304.1386413574219,0.7259101867675781,0.1119485571980476,0.1062195748090744,293.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.5482028722763062,0.050000000745058,0.2289056032896042,291.1230773925781,291.1499938964844,270.69000244140625,269.4939880371094,283.5074462890625,293.37530517578125,291.12310791015625,1.0,0.1557054072618484,0.9906243085861206,0.9906243085861206,1.0,1.0,-0.5578361749649048,0.2429554611444473,0.3148806989192962,0.0795822888612747,0.0,0.0,0.1534439474344253,24.42393684387207,25.0,0.1786277741193771,-4288.33056640625,33.038780212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476318359375,304.4693908691406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.576171875,18000.0,0.0,0.0,0.095871478319168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209713295102119,0.1209755763411521,-4.242548129695933e-06,0.0,9.729735756991432e-05,0.0,0.0,4.718666076660156,0.0,0.0,0.0,0.2729806303977966,4.0,0.0,1.0
841680,293.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.5482028722763062,0.050000000745058,0.0458250492811203,294.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.5482028722763062,0.050000000745058,0.0482559837400913,293.18975830078125,297.1499938964844,293.1499938964844,0.000466719182441,-22.3267879486084,291.6395263671875,0.5482028722763062,0.050000000745058,0.0356417037546634,293.041259765625,297.1499938964844,293.1499938964844,0.0615939535200595,-1674.0450439453125,304.1386413574219,0.7259101867675781,0.1119485571980476,0.1062195748090744,293.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.5482028722763062,0.050000000745058,0.2289056032896042,291.1230773925781,291.1499938964844,270.69000244140625,269.4939880371094,283.5074462890625,293.37530517578125,291.12310791015625,1.0,0.1557054072618484,0.9906243085861206,0.9906243085861206,1.0,1.0,-0.5578361749649048,0.2429554611444473,0.3148806989192962,0.0795822888612747,0.0,0.0,0.1534439474344253,24.42393684387207,25.0,0.1786277741193771,-4288.33056640625,33.038780212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476318359375,304.4693908691406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.576171875,18000.0,0.0,0.0,0.095871478319168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209713295102119,0.1209755763411521,-4.242548129695933e-06,0.0,9.729735756991432e-05,0.0,0.0,4.718666076660156,0.0,0.0,0.0,0.2729806303977966,4.0,0.0,1.0
841740,293.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231689453125,0.5483357906341553,0.050000000745058,0.0458240881562233,294.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231689453125,0.5483357906341553,0.050000000745058,0.0482549741864204,293.1824035644531,297.1499938964844,293.1499938964844,0.0004687014443334,-22.629369735717773,291.646240234375,0.5483357906341553,0.050000000745058,0.0356409586966037,293.04156494140625,297.1499938964844,293.1499938964844,0.0637879073619842,-1714.2703857421875,304.1387634277344,0.731381356716156,0.1146451979875564,0.1087716594338417,293.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231689453125,0.5483357906341553,0.050000000745058,0.2289008200168609,291.1231689453125,291.1499938964844,270.6333312988281,269.45721435546875,283.4815979003906,293.37017822265625,291.1231994628906,1.0,0.1559869050979614,0.9909287691116332,0.9909287691116332,1.0,1.0,-0.5608898997306824,0.2442432940006256,0.3166466057300567,0.0802108794450759,0.0,0.0,0.1570152193307876,24.42295265197754,25.0,0.0903419107198715,-4326.38720703125,33.32741928100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9505615234375,304.5151062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.48046875,18000.0,0.0,0.0,0.0966454222798347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1226630732417106,0.1226673126220703,-4.24534209741978e-06,0.0,9.808281902223824e-05,0.0,0.0,4.789476871490479,0.0,0.0,0.0,0.2732515335083008,4.0,0.0,1.0
841800,293.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231689453125,0.5483357906341553,0.050000000745058,0.0458240881562233,294.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231689453125,0.5483357906341553,0.050000000745058,0.0482549741864204,293.1824035644531,297.1499938964844,293.1499938964844,0.0004687014443334,-22.629369735717773,291.646240234375,0.5483357906341553,0.050000000745058,0.0356409586966037,293.04156494140625,297.1499938964844,293.1499938964844,0.0637879073619842,-1714.2703857421875,304.1387634277344,0.731381356716156,0.1146451979875564,0.1087716594338417,293.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231689453125,0.5483357906341553,0.050000000745058,0.2289008200168609,291.1231689453125,291.1499938964844,270.6333312988281,269.45721435546875,283.4815979003906,293.37017822265625,291.1231994628906,1.0,0.1559869050979614,0.9909287691116332,0.9909287691116332,1.0,1.0,-0.5608898997306824,0.2442432940006256,0.3166466057300567,0.0802108794450759,0.0,0.0,0.1570152193307876,24.42295265197754,25.0,0.0903419107198715,-4326.38720703125,33.32741928100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9505615234375,304.5151062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.48046875,18000.0,0.0,0.0,0.0966454222798347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1226630732417106,0.1226673126220703,-4.24534209741978e-06,0.0,9.808281902223824e-05,0.0,0.0,4.789476871490479,0.0,0.0,0.0,0.2732515335083008,4.0,0.0,1.0
841860,293.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12322998046875,0.5484671592712402,0.050000000745058,0.0458231456577777,294.4973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12322998046875,0.5484671592712402,0.050000000745058,0.0482539758086204,293.1750793457031,297.1499938964844,293.1499938964844,0.0004713892121799,-23.03994369506836,291.6553955078125,0.5484671592712402,0.050000000745058,0.0356402248144149,293.0418395996094,297.1499938964844,293.1499938964844,0.0659547820687294,-1754.351806640625,304.138916015625,0.7367556691169739,0.1173320412635803,0.1113143786787986,293.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12322998046875,0.5484671592712402,0.050000000745058,0.2288960963487625,291.12322998046875,291.1499938964844,270.57666015625,269.4198913574219,283.4556884765625,293.3650207519531,291.1232604980469,1.0,0.1562687456607818,0.9912251830101012,0.9912251830101012,1.0,1.0,-0.5639325380325317,0.2455269694328308,0.3184055387973785,0.0808374285697937,0.0,0.0,0.1605806648731231,24.422258377075195,25.0,0.0663565471768379,-4364.625,33.617042541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9520263671875,304.5592346191406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.380859375,18000.0,0.0,0.0,0.0974253192543983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1243753805756568,0.1243796274065971,-4.248185632604873e-06,0.0,9.887431224342436e-05,0.0,0.0,4.861330509185791,0.0,0.0,0.0,0.2735266387462616,4.0,0.0,1.0
841920,293.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12322998046875,0.5484671592712402,0.050000000745058,0.0458231456577777,294.4973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12322998046875,0.5484671592712402,0.050000000745058,0.0482539758086204,293.1750793457031,297.1499938964844,293.1499938964844,0.0004713892121799,-23.03994369506836,291.6553955078125,0.5484671592712402,0.050000000745058,0.0356402248144149,293.0418395996094,297.1499938964844,293.1499938964844,0.0659547820687294,-1754.351806640625,304.138916015625,0.7367556691169739,0.1173320412635803,0.1113143786787986,293.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12322998046875,0.5484671592712402,0.050000000745058,0.2288960963487625,291.12322998046875,291.1499938964844,270.57666015625,269.4198913574219,283.4556884765625,293.3650207519531,291.1232604980469,1.0,0.1562687456607818,0.9912251830101012,0.9912251830101012,1.0,1.0,-0.5639325380325317,0.2455269694328308,0.3184055387973785,0.0808374285697937,0.0,0.0,0.1605806648731231,24.422258377075195,25.0,0.0663565471768379,-4364.625,33.617042541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9520263671875,304.5592346191406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.380859375,18000.0,0.0,0.0,0.0974253192543983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1243753805756568,0.1243796274065971,-4.248185632604873e-06,0.0,9.887431224342436e-05,0.0,0.0,4.861330509185791,0.0,0.0,0.0,0.2735266387462616,4.0,0.0,1.0
841980,293.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5485972166061401,0.050000000745058,0.0458222068846225,294.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5485972166061401,0.050000000745058,0.0482529923319816,293.1677551269531,297.1499938964844,293.1499938964844,0.0004747839993797,-23.55835151672364,291.6670837402344,0.5485972166061401,0.050000000745058,0.0356394946575164,293.04217529296875,297.1499938964844,293.1499938964844,0.0680955201387405,-1794.2838134765625,304.1390380859375,0.7420771718025208,0.1200090795755386,0.1138477176427841,293.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5485972166061401,0.050000000745058,0.2288914173841476,291.123291015625,291.1499938964844,270.5199890136719,269.3820495605469,283.4296875,293.3598327636719,291.1233215332031,1.0,0.156550794839859,0.9915215373039246,0.9915215373039246,1.0,1.0,-0.5669639706611633,0.2468065470457077,0.3201574385166168,0.0814620405435562,0.0,0.0,0.1641368120908737,24.42180824279785,25.0,0.0901244953274726,-4403.03271484375,33.9075927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9520568847656,304.6017761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.283203125,18000.0,0.0,0.0,0.0982163771986961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1261072605848312,0.1261115074157714,-4.251079644745914e-06,0.0,9.967713413061574e-05,0.0,0.0,4.934196472167969,0.0,0.0,0.0,0.2738058269023895,4.0,0.0,1.0
842040,293.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5485972166061401,0.050000000745058,0.0458222068846225,294.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5485972166061401,0.050000000745058,0.0482529923319816,293.1677551269531,297.1499938964844,293.1499938964844,0.0004747839993797,-23.55835151672364,291.6670837402344,0.5485972166061401,0.050000000745058,0.0356394946575164,293.04217529296875,297.1499938964844,293.1499938964844,0.0680955201387405,-1794.2838134765625,304.1390380859375,0.7420771718025208,0.1200090795755386,0.1138477176427841,293.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5485972166061401,0.050000000745058,0.2288914173841476,291.123291015625,291.1499938964844,270.5199890136719,269.3820495605469,283.4296875,293.3598327636719,291.1233215332031,1.0,0.156550794839859,0.9915215373039246,0.9915215373039246,1.0,1.0,-0.5669639706611633,0.2468065470457077,0.3201574385166168,0.0814620405435562,0.0,0.0,0.1641368120908737,24.42180824279785,25.0,0.0901244953274726,-4403.03271484375,33.9075927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9520568847656,304.6017761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.283203125,18000.0,0.0,0.0,0.0982163771986961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1261072605848312,0.1261115074157714,-4.251079644745914e-06,0.0,9.967713413061574e-05,0.0,0.0,4.934196472167969,0.0,0.0,0.0,0.2738058269023895,4.0,0.0,1.0
842100,293.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.5486618280410767,0.050000000745058,0.0458217449486255,294.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.5486618280410767,0.050000000745058,0.0482525043189525,293.16412353515625,297.1499938964844,293.1499938964844,0.0004767465579789,-23.857648849487305,291.6738586425781,0.5486618280410767,0.050000000745058,0.0356391333043575,293.0423278808594,297.1499938964844,293.1499938964844,0.0691564828157424,-1814.193359375,304.1390991210937,0.7447262406349182,0.1213439330458641,0.1151108965277671,293.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.5486618280410767,0.050000000745058,0.2288890928030014,291.12335205078125,291.1499938964844,270.4916687011719,269.3629150390625,283.41668701171875,293.3572082519531,291.1233825683594,1.0,0.1566918641328811,0.991669774055481,0.991669774055481,1.0,1.0,-0.5684755444526672,0.2474448084831237,0.3210307657718658,0.0817736387252807,0.0,0.0,0.1659097522497177,24.42165946960449,25.0,0.1134707555174827,-4422.29541015625,34.05320358276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9515991210937,304.6224365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.23828125,18000.0,0.0,0.0,0.0986173301935195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269798278808593,0.1269840896129608,-4.252544840710471e-06,0.0,0.0001000840566121,0.0,0.0,4.970982074737549,0.0,0.0,0.0,0.2739468812942505,4.0,0.0,1.0
842160,293.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233825683594,0.5487262010574341,0.050000000745058,0.0458212830126285,294.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233825683594,0.5487262010574341,0.050000000745058,0.0482520163059234,293.16046142578125,297.1499938964844,293.1499938964844,0.000478889705846,-24.18387794494629,291.6812744140625,0.5487262010574341,0.050000000745058,0.0356387756764888,293.04248046875,297.1499938964844,293.1499938964844,0.0702113509178161,-1834.0638427734373,304.13916015625,0.7473699450492859,0.1226763427257537,0.1163717061281204,293.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233825683594,0.5487262010574341,0.050000000745058,0.2288867980241775,291.1233825683594,291.1499938964844,270.4633483886719,269.3435974121094,283.4036560058594,293.3545837402344,291.1234436035156,1.0,0.1568329632282257,0.9918137192726136,0.9918137192726136,1.0,1.0,-0.5699843168258667,0.2480819672346115,0.3219023644924164,0.0820847079157829,0.0,0.0,0.1676782220602035,24.421560287475582,25.0,0.1416826397180557,-4441.59375,34.199031829833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9508361816406,304.64276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.193359375,18000.0,0.0,0.0,0.0990224108099937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1278563439846038,0.1278605908155441,-4.25402186010615e-06,0.0,0.0001004951554932,0.0,0.0,5.007984161376953,0.0,0.0,0.0,0.2740888297557831,4.0,0.0,1.0
842220,293.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.5488542914390564,0.050000000745058,0.0458203628659248,294.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.5488542914390564,0.050000000745058,0.0482510477304458,293.1531982421875,297.1499938964844,293.1499938964844,0.0004837265005335,-24.916481018066406,291.697998046875,0.5488542914390564,0.050000000745058,0.0356380604207515,293.0428161621094,297.1499938964844,293.1499938964844,0.0723035782575607,-1873.689208984375,304.1392822265625,0.7526451349258423,0.1253338009119033,0.1188863292336463,293.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.5488542914390564,0.050000000745058,0.2288822084665298,291.12353515625,291.1499938964844,270.4066772460937,269.30450439453125,283.3775939941406,293.3493347167969,291.1235656738281,1.0,0.157115176320076,0.9921016097068788,0.9921016097068788,1.0,1.0,-0.5729934573173523,0.2493531703948974,0.3236402869224548,0.082705445587635,0.0,0.0,0.1711985617876052,24.42148208618164,25.0,0.2050304561853408,-4480.28955078125,34.49131393432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6822204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.115234375,18000.0,0.0,0.0,0.0998457893729209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1296195536851883,0.1296238154172897,-4.257009095454123e-06,0.0,0.0001013307846733,0.0,0.0,5.082573890686035,0.0,0.0,0.0,0.274375170469284,4.0,0.0,1.0
842280,293.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.5488542914390564,0.050000000745058,0.0458203628659248,294.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.5488542914390564,0.050000000745058,0.0482510477304458,293.1531982421875,297.1499938964844,293.1499938964844,0.0004837265005335,-24.916481018066406,291.697998046875,0.5488542914390564,0.050000000745058,0.0356380604207515,293.0428161621094,297.1499938964844,293.1499938964844,0.0723035782575607,-1873.689208984375,304.1392822265625,0.7526451349258423,0.1253338009119033,0.1188863292336463,293.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.5488542914390564,0.050000000745058,0.2288822084665298,291.12353515625,291.1499938964844,270.4066772460937,269.30450439453125,283.3775939941406,293.3493347167969,291.1235656738281,1.0,0.157115176320076,0.9921016097068788,0.9921016097068788,1.0,1.0,-0.5729934573173523,0.2493531703948974,0.3236402869224548,0.082705445587635,0.0,0.0,0.1711985617876052,24.42148208618164,25.0,0.2050304561853408,-4480.28955078125,34.49131393432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6822204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.115234375,18000.0,0.0,0.0,0.0998457893729209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1296195536851883,0.1296238154172897,-4.257009095454123e-06,0.0,0.0001013307846733,0.0,0.0,5.082573890686035,0.0,0.0,0.0,0.274375170469284,4.0,0.0,1.0
842340,293.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.5489816069602966,0.050000000745058,0.0458194501698017,294.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.5489816069602966,0.050000000745058,0.0482500903308391,293.1459350585937,297.1499938964844,293.1499938964844,0.0004893339937552,-25.755878448486328,291.7172546386719,0.5489816069602966,0.050000000745058,0.0356373526155948,293.04315185546875,297.1499938964844,293.1499938964844,0.0743736624717712,-1913.15869140625,304.139404296875,0.7579049468040466,0.127981424331665,0.121391549706459,293.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.5489816069602966,0.050000000745058,0.2288776487112045,291.12371826171875,291.1499938964844,270.3500061035156,269.2646789550781,283.3514404296875,293.3440246582031,291.123779296875,1.0,0.1573973596096038,0.9923895597457886,0.9923895597457886,1.0,1.0,-0.5759913921356201,0.2506202161312103,0.3253712058067322,0.0833243355154991,0.0,0.0,0.1746919155120849,24.42154884338379,25.0,0.2681012749671936,-4519.107421875,34.784400939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.945556640625,304.7203063964844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.046875,18000.0,0.0,0.0,0.1006874442100524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313937306404113,0.1313979774713516,-4.260035893821623e-06,0.0,0.0001021849602693,0.0,0.0,5.1578369140625,0.0,0.0,0.0,0.274664431810379,4.0,0.0,1.0
842400,293.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.5489816069602966,0.050000000745058,0.0458194501698017,294.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.5489816069602966,0.050000000745058,0.0482500903308391,293.1459350585937,297.1499938964844,293.1499938964844,0.0004893339937552,-25.755878448486328,291.7172546386719,0.5489816069602966,0.050000000745058,0.0356373526155948,293.04315185546875,297.1499938964844,293.1499938964844,0.0743736624717712,-1913.15869140625,304.139404296875,0.7579049468040466,0.127981424331665,0.121391549706459,293.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.5489816069602966,0.050000000745058,0.2288776487112045,291.12371826171875,291.1499938964844,270.3500061035156,269.2646789550781,283.3514404296875,293.3440246582031,291.123779296875,1.0,0.1573973596096038,0.9923895597457886,0.9923895597457886,1.0,1.0,-0.5759913921356201,0.2506202161312103,0.3253712058067322,0.0833243355154991,0.0,0.0,0.1746919155120849,24.42154884338379,25.0,0.2681012749671936,-4519.107421875,34.784400939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.945556640625,304.7203063964844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.046875,18000.0,0.0,0.0,0.1006874442100524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313937306404113,0.1313979774713516,-4.260035893821623e-06,0.0,0.0001021849602693,0.0,0.0,5.1578369140625,0.0,0.0,0.0,0.274664431810379,4.0,0.0,1.0
842460,293.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.5491081476211548,0.050000000745058,0.0458185486495494,294.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.5491081476211548,0.050000000745058,0.0482491366565227,293.1387023925781,297.1499938964844,293.1499938964844,0.000495794985909,-26.702600479125977,291.739013671875,0.5491081476211548,0.050000000745058,0.0356366485357284,293.0434875488281,297.1499938964844,293.1499938964844,0.076423093676567,-1952.4715576171875,304.1395263671875,0.7631462812423706,0.1306191682815551,0.1238873377442359,293.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.5491081476211548,0.050000000745058,0.2288731336593628,291.1239318847656,291.1499938964844,270.2933654785156,269.2245178222656,283.3252258300781,293.33868408203125,291.1239929199219,1.0,0.1576794385910034,0.9926697611808776,0.9926697611808776,1.0,1.0,-0.5789781212806702,0.2518835961818695,0.3270945250988006,0.0839397758245468,0.0,0.0,0.1781529933214187,24.421741485595703,25.0,0.3243215382099151,-4558.04150390625,35.07826614379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94207763671875,304.7571105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.990234375,18000.0,0.0,0.0,0.1015470400452613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133175790309906,0.1331800520420074,-4.263097707735142e-06,0.0,0.0001030573330353,0.0,0.0,5.2336506843566895,0.0,0.0,0.0,0.274956077337265,4.0,0.0,1.0
842520,293.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.5491081476211548,0.050000000745058,0.0458185486495494,294.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.5491081476211548,0.050000000745058,0.0482491366565227,293.1387023925781,297.1499938964844,293.1499938964844,0.000495794985909,-26.702600479125977,291.739013671875,0.5491081476211548,0.050000000745058,0.0356366485357284,293.0434875488281,297.1499938964844,293.1499938964844,0.076423093676567,-1952.4715576171875,304.1395263671875,0.7631462812423706,0.1306191682815551,0.1238873377442359,293.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.5491081476211548,0.050000000745058,0.2288731336593628,291.1239318847656,291.1499938964844,270.2933654785156,269.2245178222656,283.3252258300781,293.33868408203125,291.1239929199219,1.0,0.1576794385910034,0.9926697611808776,0.9926697611808776,1.0,1.0,-0.5789781212806702,0.2518835961818695,0.3270945250988006,0.0839397758245468,0.0,0.0,0.1781529933214187,24.421741485595703,25.0,0.3243215382099151,-4558.04150390625,35.07826614379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94207763671875,304.7571105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.990234375,18000.0,0.0,0.0,0.1015470400452613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133175790309906,0.1331800520420074,-4.263097707735142e-06,0.0,0.0001030573330353,0.0,0.0,5.2336506843566895,0.0,0.0,0.0,0.274956077337265,4.0,0.0,1.0
842580,293.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241760253906,0.5492338538169861,0.050000000745058,0.0458176508545875,294.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241760253906,0.5492338538169861,0.050000000745058,0.0482481904327869,293.1314392089844,297.1499938964844,293.1499938964844,0.00050326786004,-27.75770568847656,291.7633056640625,0.5492338538169861,0.050000000745058,0.0356359481811523,293.0438232421875,297.1499938964844,293.1499938964844,0.0784533470869064,-1991.6263427734373,304.1396179199219,0.7683625221252441,0.133246898651123,0.1263735592365265,293.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241760253906,0.5492338538169861,0.050000000745058,0.2288686484098434,291.1241760253906,291.1499938964844,270.2368469238281,269.1844177246094,283.2989501953125,293.3332824707031,291.124267578125,1.0,0.157961368560791,0.9929500222206116,0.9929500222206116,1.0,1.0,-0.5819534063339233,0.2531439065933227,0.3288094699382782,0.0845506489276886,0.0,0.0,0.1815776824951172,24.42204475402832,25.0,0.3705713748931885,-4597.0888671875,35.37286758422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.79278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.943359375,18000.0,0.0,0.0,0.1024231687188148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1349630802869796,0.1349673420190811,-4.26618998972117e-06,0.0,0.0001039464987115,0.0,0.0,5.309906482696533,0.0,0.0,0.0,0.2752497792243957,4.0,0.0,1.0
842640,293.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241760253906,0.5492338538169861,0.050000000745058,0.0458176508545875,294.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241760253906,0.5492338538169861,0.050000000745058,0.0482481904327869,293.1314392089844,297.1499938964844,293.1499938964844,0.00050326786004,-27.75770568847656,291.7633056640625,0.5492338538169861,0.050000000745058,0.0356359481811523,293.0438232421875,297.1499938964844,293.1499938964844,0.0784533470869064,-1991.6263427734373,304.1396179199219,0.7683625221252441,0.133246898651123,0.1263735592365265,293.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241760253906,0.5492338538169861,0.050000000745058,0.2288686484098434,291.1241760253906,291.1499938964844,270.2368469238281,269.1844177246094,283.2989501953125,293.3332824707031,291.124267578125,1.0,0.157961368560791,0.9929500222206116,0.9929500222206116,1.0,1.0,-0.5819534063339233,0.2531439065933227,0.3288094699382782,0.0845506489276886,0.0,0.0,0.1815776824951172,24.42204475402832,25.0,0.3705713748931885,-4597.0888671875,35.37286758422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.79278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.943359375,18000.0,0.0,0.0,0.1024231687188148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1349630802869796,0.1349673420190811,-4.26618998972117e-06,0.0,0.0001039464987115,0.0,0.0,5.309906482696533,0.0,0.0,0.0,0.2752497792243957,4.0,0.0,1.0
842700,293.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5492963790893555,0.050000000745058,0.0458172038197517,294.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5492963790893555,0.050000000745058,0.0482477210462093,293.1278381347656,297.1499938964844,293.1499938964844,0.0005074757500551,-28.326988220214844,291.77642822265625,0.5492963790893555,0.050000000745058,0.0356356017291545,293.04400634765625,297.1499938964844,293.1499938964844,0.079461820423603,-2011.1456298828125,304.1396789550781,0.7709589600563049,0.1345571130514145,0.1276131421327591,293.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5492963790893555,0.050000000745058,0.2288664132356643,291.12432861328125,291.1499938964844,270.2086181640625,269.1643981933594,283.2857971191406,293.3305969238281,291.1243896484375,1.0,0.1581022590398788,0.9930901527404784,0.9930901527404784,1.0,1.0,-0.5834368467330933,0.2537728548049927,0.3296639621257782,0.0848545506596565,0.0,0.0,0.1832752674818039,24.422229766845703,25.0,0.3913875818252563,-4616.65478515625,35.520442962646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9365234375,304.8102111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.923828125,18000.0,0.0,0.0,0.1028667837381362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1358579695224762,0.1358622312545776,-4.267746589903254e-06,0.0,0.0001043967058649,0.0,0.0,5.348170280456543,0.0,0.0,0.0,0.2753972709178924,4.0,0.0,1.0
842760,293.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244506835937,0.5493588447570801,0.050000000745058,0.0458167567849159,294.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244506835937,0.5493588447570801,0.050000000745058,0.0482472516596317,293.12420654296875,297.1499938964844,293.1499938964844,0.0005120662390254,-28.92302894592285,291.7901611328125,0.5493588447570801,0.050000000745058,0.0356352552771568,293.044189453125,297.1499938964844,293.1499938964844,0.0804661884903907,-2030.627197265625,304.1397399902344,0.7735463976860046,0.1358650028705597,0.128850445151329,293.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244506835937,0.5493588447570801,0.050000000745058,0.2288641929626464,291.1244812011719,291.1499938964844,270.1803894042969,269.14434814453125,283.27264404296875,293.327880859375,291.1245422363281,1.0,0.1582431048154831,0.993225395679474,0.993225395679474,1.0,1.0,-0.5849175453186035,0.2544009387493133,0.3305165767669678,0.085157461464405,0.0,0.0,0.1849625259637832,24.42243194580078,25.0,0.4095186591148376,-4636.24755859375,35.6682014465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9347229003906,304.82745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.90625,18000.0,0.0,0.0,0.1033136472105979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367533057928085,0.1367575824260711,-4.269309556548251e-06,0.0,0.000104850216303,0.0,0.0,5.386509895324707,0.0,0.0,0.0,0.2755451500415802,4.0,0.0,1.0
842820,292.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12469482421875,0.5494834780693054,0.050000000745058,0.0458158701658248,294.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12469482421875,0.5494834780693054,0.050000000745058,0.0482463166117668,293.116943359375,297.1499938964844,293.1499938964844,0.0005227885558269,-30.192346572875977,291.81951904296875,0.5494834780693054,0.050000000745058,0.0356345660984516,293.0445251464844,297.1499938964844,293.1499938964844,0.0824641063809394,-2069.49365234375,304.13983154296875,0.7786906361579895,0.1384740024805069,0.1313184797763824,293.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12469482421875,0.5494834780693054,0.050000000745058,0.2288597524166107,291.1247253417969,291.1499938964844,270.12408447265625,269.1043395996094,283.24627685546875,293.3223876953125,291.124755859375,1.0,0.1585246324539184,0.9934958219528198,0.9934958219528198,1.0,1.0,-0.5878710746765137,0.2556547224521637,0.33221635222435,0.0857607871294021,0.0,0.0,0.1883143186569214,24.4228744506836,25.0,0.2415150701999664,-4675.0400390625,35.96427536010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.931396484375,304.8622131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.859375,18000.0,0.0,0.0,0.1042150929570198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1385465860366821,0.1385508626699447,-4.272452770237578e-06,0.0,0.0001057650733855,0.0,0.0,5.463466167449951,0.0,0.0,0.0,0.2758421897888183,4.0,0.0,1.0
842880,292.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12469482421875,0.5494834780693054,0.050000000745058,0.0458158701658248,294.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12469482421875,0.5494834780693054,0.050000000745058,0.0482463166117668,293.116943359375,297.1499938964844,293.1499938964844,0.0005227885558269,-30.192346572875977,291.81951904296875,0.5494834780693054,0.050000000745058,0.0356345660984516,293.0445251464844,297.1499938964844,293.1499938964844,0.0824641063809394,-2069.49365234375,304.13983154296875,0.7786906361579895,0.1384740024805069,0.1313184797763824,293.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12469482421875,0.5494834780693054,0.050000000745058,0.2288597524166107,291.1247253417969,291.1499938964844,270.12408447265625,269.1043395996094,283.24627685546875,293.3223876953125,291.124755859375,1.0,0.1585246324539184,0.9934958219528198,0.9934958219528198,1.0,1.0,-0.5878710746765137,0.2556547224521637,0.33221635222435,0.0857607871294021,0.0,0.0,0.1883143186569214,24.4228744506836,25.0,0.2415150701999664,-4675.0400390625,35.96427536010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.931396484375,304.8622131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.859375,18000.0,0.0,0.0,0.1042150929570198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1385465860366821,0.1385508626699447,-4.272452770237578e-06,0.0,0.0001057650733855,0.0,0.0,5.463466167449951,0.0,0.0,0.0,0.2758421897888183,4.0,0.0,1.0
842940,292.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.5496078729629517,0.050000000745058,0.0458149872720241,294.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.5496078729629517,0.050000000745058,0.0482453852891922,293.10968017578125,297.1499938964844,293.1499938964844,0.0005374236498028,-31.595792770385746,291.8515625,0.5496078729629517,0.050000000745058,0.0356338769197464,293.0448913574219,297.1499938964844,293.1499938964844,0.084446907043457,-2108.18701171875,304.1399230957031,0.7837878465652466,0.1410744786262512,0.1337782144546508,293.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.5496078729629517,0.050000000745058,0.2288553416728973,291.1251220703125,291.1499938964844,270.0679016113281,269.0643615722656,283.2198791503906,293.31689453125,291.1253662109375,1.0,0.1588059365749359,0.9937663078308104,0.9937663078308104,1.0,1.0,-0.5908147096633911,0.2569054067134857,0.333909273147583,0.086361214518547,0.0,0.0,0.1916154474020004,24.42333984375,25.0,1.333135008811951,-4717.76025390625,36.26111602783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9282531738281,304.8910217285156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.830078125,18000.0,0.0,0.0,0.105127029120922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1403472423553466,0.1403515189886093,-4.275632818462327e-06,0.0,0.000106690575194,0.0,0.0,5.540972232818604,0.0,0.0,0.0,0.2761415541172027,4.0,0.0,1.0
843000,292.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.5496078729629517,0.050000000745058,0.0458149872720241,294.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.5496078729629517,0.050000000745058,0.0482453852891922,293.10968017578125,297.1499938964844,293.1499938964844,0.0005374236498028,-31.595792770385746,291.8515625,0.5496078729629517,0.050000000745058,0.0356338769197464,293.0448913574219,297.1499938964844,293.1499938964844,0.084446907043457,-2108.18701171875,304.1399230957031,0.7837878465652466,0.1410744786262512,0.1337782144546508,293.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.5496078729629517,0.050000000745058,0.2288553416728973,291.1251220703125,291.1499938964844,270.0679016113281,269.0643615722656,283.2198791503906,293.31689453125,291.1253662109375,1.0,0.1588059365749359,0.9937663078308104,0.9937663078308104,1.0,1.0,-0.5908147096633911,0.2569054067134857,0.333909273147583,0.086361214518547,0.0,0.0,0.1916154474020004,24.42333984375,25.0,1.333135008811951,-4717.76025390625,36.26111602783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9282531738281,304.8910217285156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.830078125,18000.0,0.0,0.0,0.105127029120922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1403472423553466,0.1403515189886093,-4.275632818462327e-06,0.0,0.000106690575194,0.0,0.0,5.540972232818604,0.0,0.0,0.0,0.2761415541172027,4.0,0.0,1.0
843060,292.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.5497321486473083,0.050000000745058,0.0458141043782234,294.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.5497321486473083,0.050000000745058,0.0482444576919078,293.1024169921875,297.1499938964844,293.1499938964844,0.0005587463965639,-33.0521354675293,291.88775634765625,0.5497321486473083,0.050000000745058,0.0356331914663314,293.04522705078125,297.1499938964844,293.1499938964844,0.0864042714238166,-2146.44873046875,304.1400146484375,0.7888306975364685,0.143666610121727,0.136229932308197,293.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.5497321486473083,0.050000000745058,0.2288509309291839,291.1272888183594,291.1499938964844,270.0118713378906,269.0244445800781,283.1934814453125,293.31134033203125,291.1278686523437,1.0,0.1590870022773742,0.9940286874771118,0.9940286874771118,1.0,1.0,-0.5937487483024597,0.2581529021263122,0.3355958461761474,0.086959034204483,0.0,0.0,0.1945179402828216,24.42381477355957,25.0,3.2481448650360107,-4759.90869140625,36.55874633789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9242553710937,304.9107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.44921875,18000.0,0.0,0.0,0.1060618385672569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420094668865203,0.142013743519783,-4.278733285900671e-06,0.0,0.0001076392873073,0.0,0.0,5.612913131713867,0.0,0.0,0.0,0.2764212489128113,4.0,0.0,1.0
843120,292.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.5497321486473083,0.050000000745058,0.0458141043782234,294.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.5497321486473083,0.050000000745058,0.0482444576919078,293.1024169921875,297.1499938964844,293.1499938964844,0.0005587463965639,-33.0521354675293,291.88775634765625,0.5497321486473083,0.050000000745058,0.0356331914663314,293.04522705078125,297.1499938964844,293.1499938964844,0.0864042714238166,-2146.44873046875,304.1400146484375,0.7888306975364685,0.143666610121727,0.136229932308197,293.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.5497321486473083,0.050000000745058,0.2288509309291839,291.1272888183594,291.1499938964844,270.0118713378906,269.0244445800781,283.1934814453125,293.31134033203125,291.1278686523437,1.0,0.1590870022773742,0.9940286874771118,0.9940286874771118,1.0,1.0,-0.5937487483024597,0.2581529021263122,0.3355958461761474,0.086959034204483,0.0,0.0,0.1945179402828216,24.42381477355957,25.0,3.2481448650360107,-4759.90869140625,36.55874633789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9242553710937,304.9107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.44921875,18000.0,0.0,0.0,0.1060618385672569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420094668865203,0.142013743519783,-4.278733285900671e-06,0.0,0.0001076392873073,0.0,0.0,5.612913131713867,0.0,0.0,0.0,0.2764212489128113,4.0,0.0,1.0
843180,292.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5498563647270203,0.050000000745058,0.0458132214844226,294.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5498563647270203,0.050000000745058,0.0482435300946235,293.0951843261719,297.1499938964844,293.1499938964844,0.0005859024240635,-34.658084869384766,291.9264831542969,0.5498563647270203,0.050000000745058,0.0356325060129165,293.04559326171875,297.1499938964844,293.1499938964844,0.0883528888225555,-2184.6103515625,304.1401062011719,0.7938112020492554,0.1462502926588058,0.1386735588312149,293.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5498563647270203,0.050000000745058,0.2288465350866317,291.1294860839844,291.1499938964844,269.9559936523437,268.9845275878906,283.1671142578125,293.3057556152344,291.1297607421875,1.0,0.1593678146600723,0.9942910075187684,0.9942910075187684,1.0,1.0,-0.5966730713844299,0.2593970894813537,0.3372759521007538,0.0875545889139175,0.0,0.0,0.1970906853675842,24.42430877685547,25.0,2.325446128845215,-4797.693359375,36.85714340209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9206848144531,304.92596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1328125,18000.0,0.0,0.0,0.1070081442594528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1434634625911712,0.1434677541255951,-4.281491783331148e-06,0.0,0.0001085996627807,0.0,0.0,5.676051139831543,0.0,0.0,0.0,0.2766683101654053,4.0,0.0,1.0
843240,292.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5498563647270203,0.050000000745058,0.0458132214844226,294.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5498563647270203,0.050000000745058,0.0482435300946235,293.0951843261719,297.1499938964844,293.1499938964844,0.0005859024240635,-34.658084869384766,291.9264831542969,0.5498563647270203,0.050000000745058,0.0356325060129165,293.04559326171875,297.1499938964844,293.1499938964844,0.0883528888225555,-2184.6103515625,304.1401062011719,0.7938112020492554,0.1462502926588058,0.1386735588312149,293.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5498563647270203,0.050000000745058,0.2288465350866317,291.1294860839844,291.1499938964844,269.9559936523437,268.9845275878906,283.1671142578125,293.3057556152344,291.1297607421875,1.0,0.1593678146600723,0.9942910075187684,0.9942910075187684,1.0,1.0,-0.5966730713844299,0.2593970894813537,0.3372759521007538,0.0875545889139175,0.0,0.0,0.1970906853675842,24.42430877685547,25.0,2.325446128845215,-4797.693359375,36.85714340209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9206848144531,304.92596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1328125,18000.0,0.0,0.0,0.1070081442594528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1434634625911712,0.1434677541255951,-4.281491783331148e-06,0.0,0.0001085996627807,0.0,0.0,5.676051139831543,0.0,0.0,0.0,0.2766683101654053,4.0,0.0,1.0
