time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843300,292.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.5499184131622314,0.050000000745058,0.0458127819001674,294.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.5499184131622314,0.050000000745058,0.0482430644333362,293.091552734375,297.1499938964844,293.1499938964844,0.0006000809371471,-35.496273040771484,291.9462280273437,0.5499184131622314,0.050000000745058,0.0356321632862091,293.0457458496094,297.1499938964844,293.1499938964844,0.0893285796046257,-2203.744873046875,304.1401062011719,0.7962760925292969,0.1475391238927841,0.1398923993110656,293.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.5499184131622314,0.050000000745058,0.228844329714775,291.12994384765625,291.1499938964844,269.9281311035156,268.964599609375,283.1539306640625,293.3029479980469,291.13006591796875,1.0,0.1595081388950348,0.994422197341919,0.994422197341919,1.0,1.0,-0.5981316566467285,0.2600179612636566,0.3381136953830719,0.0878515988588333,0.0,0.0,0.1983775645494461,24.42455673217773,25.0,1.4128443002700806,-4815.9755859375,37.00663375854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9195861816406,304.933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.193359375,18000.0,0.0,0.0,0.107479028403759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441771984100341,0.1441814750432968,-4.282789177523227e-06,0.0,0.0001090775476768,0.0,0.0,5.707021236419678,0.0,0.0,0.0,0.2767887711524963,4.0,0.0,1.0
843360,292.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.5499805212020874,0.050000000745058,0.0458123423159122,294.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.5499805212020874,0.050000000745058,0.0482426024973392,293.0879211425781,297.1499938964844,293.1499938964844,0.0006147337262518,-36.36301040649414,291.9662475585937,0.5499805212020874,0.050000000745058,0.0356318205595016,293.0459289550781,297.1499938964844,293.1499938964844,0.0903054997324943,-2222.91552734375,304.14013671875,0.7987235188484192,0.1488262116909027,0.1411094516515731,293.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.5499805212020874,0.050000000745058,0.2288421392440796,291.1300354003906,291.1499938964844,269.9002990722656,268.94464111328125,283.1407470703125,293.30010986328125,291.1299743652344,1.0,0.1596484035253524,0.9945490956306458,0.9945490956306458,1.0,1.0,-0.5995880961418152,0.260638028383255,0.3389500677585602,0.0881481319665908,0.0,0.0,0.1996972858905792,24.42480087280273,25.0,0.1219070106744766,-4832.8583984375,37.15633010864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190368652344,304.9448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.12109375,18000.0,0.0,0.0,0.1079458445310592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449059247970581,0.1449102163314819,-4.2840865717153065e-06,0.0,0.0001095513143809,0.0,0.0,5.738640308380127,0.0,0.0,0.0,0.2769113481044769,4.0,0.0,1.0
843420,292.98834228515625,297.1499938964844,293.1499938964844,0.00189086899627,-143.81483459472656,293.8055419921875,0.5500861406326294,0.050000000745058,0.0458115935325622,294.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.5500861406326294,0.050000000745058,0.0482418127357959,293.0815124511719,297.1499938964844,293.1499938964844,0.000643162347842,-38.0474967956543,292.0039367675781,0.5500861406326294,0.050000000745058,0.035631239414215,293.0468139648437,297.1499938964844,293.1499938964844,0.0922234952449798,-2260.576904296875,304.1402282714844,0.8034225702285767,0.1512879580259323,0.1434770822525024,293.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.5500861406326294,0.050000000745058,0.2288383990526199,291.1282653808594,291.1499938964844,269.84478759765625,268.9048156738281,283.1147766113281,293.29510498046875,291.1276550292969,1.0,0.1599276810884475,0.9948028326034546,0.9948028326034546,1.0,1.0,-0.6024225354194641,0.2618451416492462,0.3405773639678955,0.088725745677948,0.0,0.0,0.2026854008436203,24.42817115783692,25.0,-3.1566028594970703,-4866.1337890625,37.45186614990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9203796386719,304.9781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.330078125,18000.0,0.0,0.0,0.1088548228144645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1465137153863906,0.1465180069208145,-4.286818693799432e-06,0.0,0.000110473803943,0.0,0.0,5.808350086212158,0.0,0.0,0.0,0.2771802246570587,4.0,0.0,1.0
843480,292.98834228515625,297.1499938964844,293.1499938964844,0.00189086899627,-143.81483459472656,293.8055419921875,0.5500861406326294,0.050000000745058,0.0458115935325622,294.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.5500861406326294,0.050000000745058,0.0482418127357959,293.0815124511719,297.1499938964844,293.1499938964844,0.000643162347842,-38.0474967956543,292.0039367675781,0.5500861406326294,0.050000000745058,0.035631239414215,293.0468139648437,297.1499938964844,293.1499938964844,0.0922234952449798,-2260.576904296875,304.1402282714844,0.8034225702285767,0.1512879580259323,0.1434770822525024,293.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.5500861406326294,0.050000000745058,0.2288383990526199,291.1282653808594,291.1499938964844,269.84478759765625,268.9048156738281,283.1147766113281,293.29510498046875,291.1276550292969,1.0,0.1599276810884475,0.9948028326034546,0.9948028326034546,1.0,1.0,-0.6024225354194641,0.2618451416492462,0.3405773639678955,0.088725745677948,0.0,0.0,0.2026854008436203,24.42817115783692,25.0,-3.1566028594970703,-4866.1337890625,37.45186614990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9203796386719,304.9781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.330078125,18000.0,0.0,0.0,0.1088548228144645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1465137153863906,0.1465180069208145,-4.286818693799432e-06,0.0,0.000110473803943,0.0,0.0,5.808350086212158,0.0,0.0,0.0,0.2771802246570587,4.0,0.0,1.0
843540,292.98834228515625,297.1499938964844,293.1499938964844,0.0016240670811384,-123.53803253173828,293.4021301269531,0.5501673817634583,0.050000000745058,0.0458110161125659,294.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.5501673817634583,0.050000000745058,0.0482412055134773,293.0756530761719,297.1499938964844,293.1499938964844,0.0006727885338477,-39.804473876953125,292.041259765625,0.5501673817634583,0.050000000745058,0.0356307923793792,293.0478820800781,297.1499938964844,293.1499938964844,0.0940686762332916,-2296.792236328125,304.1404113769531,0.8078120946884155,0.1536842435598373,0.1457408964633941,293.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.5501673817634583,0.050000000745058,0.2288355082273483,291.1252746582031,291.1499938964844,269.7895202636719,268.864990234375,283.0892333984375,293.2908630371094,291.1247253417969,1.0,0.1602031588554382,0.9950565695762634,0.9950565695762634,1.0,1.0,-0.6051338911056519,0.2630006968975067,0.3421331942081451,0.089278258383274,0.0,0.0,0.2061864733695984,24.43514060974121,25.0,-3.9376871585845934,-4902.146484375,37.74000549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92413330078125,305.0262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.078125,18000.0,0.0,0.0,0.1097287833690643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484463065862655,0.1484505981206894,-4.290057404432446e-06,0.0,0.000111360765004,0.0,0.0,5.892299652099609,0.0,0.0,0.0,0.2775024771690368,4.0,0.0,1.0
843600,292.98834228515625,297.1499938964844,293.1499938964844,0.0016240670811384,-123.53803253173828,293.4021301269531,0.5501673817634583,0.050000000745058,0.0458110161125659,294.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.5501673817634583,0.050000000745058,0.0482412055134773,293.0756530761719,297.1499938964844,293.1499938964844,0.0006727885338477,-39.804473876953125,292.041259765625,0.5501673817634583,0.050000000745058,0.0356307923793792,293.0478820800781,297.1499938964844,293.1499938964844,0.0940686762332916,-2296.792236328125,304.1404113769531,0.8078120946884155,0.1536842435598373,0.1457408964633941,293.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.5501673817634583,0.050000000745058,0.2288355082273483,291.1252746582031,291.1499938964844,269.7895202636719,268.864990234375,283.0892333984375,293.2908630371094,291.1247253417969,1.0,0.1602031588554382,0.9950565695762634,0.9950565695762634,1.0,1.0,-0.6051338911056519,0.2630006968975067,0.3421331942081451,0.089278258383274,0.0,0.0,0.2061864733695984,24.43514060974121,25.0,-3.9376871585845934,-4902.146484375,37.74000549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92413330078125,305.0262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.078125,18000.0,0.0,0.0,0.1097287833690643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484463065862655,0.1484505981206894,-4.290057404432446e-06,0.0,0.000111360765004,0.0,0.0,5.892299652099609,0.0,0.0,0.0,0.2775024771690368,4.0,0.0,1.0
843660,292.98162841796875,297.1499938964844,293.1499938964844,0.0014713413547724,-111.92816925048828,293.1689758300781,0.5502651929855347,0.050000000745058,0.0458103269338607,294.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.5502651929855347,0.050000000745058,0.0482404790818691,293.0693664550781,297.1499938964844,293.1499938964844,0.0007048824336379,-41.70598983764648,292.0826416015625,0.5502651929855347,0.050000000745058,0.0356302522122859,293.0486145019531,297.1499938964844,293.1499938964844,0.0959273502230644,-2333.215576171875,304.1405029296875,0.8120908737182617,0.156119018793106,0.1480314880609512,293.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.5502651929855347,0.050000000745058,0.2288320660591125,291.123291015625,291.1499938964844,269.73443603515625,268.8251647949219,283.0635681152344,293.28631591796875,291.12322998046875,1.0,0.1604765206575393,0.99530291557312,0.99530291557312,1.0,1.0,-0.6078763604164124,0.2641699314117431,0.3437064290046692,0.0898370966315269,0.0,0.0,0.2099072337150573,24.439348220825195,25.0,-1.4338051080703735,-4945.68505859375,38.03010940551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92822265625,305.07440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.27734375,18000.0,0.0,0.0,0.1105825528502464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505856215953827,0.1505899131298065,-4.29380452260375e-06,0.0,0.0001122272296925,0.0,0.0,5.985726833343506,0.0,0.0,0.0,0.2778629958629608,4.0,0.0,1.0
843720,292.98162841796875,297.1499938964844,293.1499938964844,0.0014713413547724,-111.92816925048828,293.1689758300781,0.5502651929855347,0.050000000745058,0.0458103269338607,294.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.5502651929855347,0.050000000745058,0.0482404790818691,293.0693664550781,297.1499938964844,293.1499938964844,0.0007048824336379,-41.70598983764648,292.0826416015625,0.5502651929855347,0.050000000745058,0.0356302522122859,293.0486145019531,297.1499938964844,293.1499938964844,0.0959273502230644,-2333.215576171875,304.1405029296875,0.8120908737182617,0.156119018793106,0.1480314880609512,293.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.5502651929855347,0.050000000745058,0.2288320660591125,291.123291015625,291.1499938964844,269.73443603515625,268.8251647949219,283.0635681152344,293.28631591796875,291.12322998046875,1.0,0.1604765206575393,0.99530291557312,0.99530291557312,1.0,1.0,-0.6078763604164124,0.2641699314117431,0.3437064290046692,0.0898370966315269,0.0,0.0,0.2099072337150573,24.439348220825195,25.0,-1.4338051080703735,-4945.68505859375,38.03010940551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92822265625,305.07440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.27734375,18000.0,0.0,0.0,0.1105825528502464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505856215953827,0.1505899131298065,-4.29380452260375e-06,0.0,0.0001122272296925,0.0,0.0,5.985726833343506,0.0,0.0,0.0,0.2778629958629608,4.0,0.0,1.0
843780,292.9734191894531,297.1499938964844,293.1499938964844,0.0013912507565692,-105.82825469970705,293.0464172363281,0.5503783226013184,0.050000000745058,0.0458095259964466,294.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246643066406,0.5503783226013184,0.050000000745058,0.0482396371662616,293.06268310546875,297.1499938964844,293.1499938964844,0.0007392477127723,-43.73627853393555,292.130615234375,0.5503783226013184,0.050000000745058,0.0356296338140964,293.04913330078125,297.1499938964844,293.1499938964844,0.0977856740355491,-2369.501953125,304.1405639648437,0.8162921071052551,0.1585848778486251,0.1503550261259079,293.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246643066406,0.5503783226013184,0.050000000745058,0.2288280725479126,291.1248474121094,291.1499938964844,269.6795959472656,268.785400390625,283.03778076171875,293.2813415527344,291.1254272460937,1.0,0.160749077796936,0.995549201965332,0.995549201965332,1.0,1.0,-0.6106573343276978,0.2653559744358063,0.3453013598918915,0.0904042050242424,0.0,0.0,0.2131941169500351,24.441085815429688,25.0,2.507755279541016,-4989.39794921875,38.32329559326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9297790527344,305.11236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.876953125,18000.0,0.0,0.0,0.1114502102136612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526096612215042,0.152613952755928,-4.297685791243566e-06,0.0,0.0001131077951868,0.0,0.0,6.0748610496521,0.0,0.0,0.0,0.2782108783721924,4.0,0.0,1.0
843840,292.9734191894531,297.1499938964844,293.1499938964844,0.0013912507565692,-105.82825469970705,293.0464172363281,0.5503783226013184,0.050000000745058,0.0458095259964466,294.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246643066406,0.5503783226013184,0.050000000745058,0.0482396371662616,293.06268310546875,297.1499938964844,293.1499938964844,0.0007392477127723,-43.73627853393555,292.130615234375,0.5503783226013184,0.050000000745058,0.0356296338140964,293.04913330078125,297.1499938964844,293.1499938964844,0.0977856740355491,-2369.501953125,304.1405639648437,0.8162921071052551,0.1585848778486251,0.1503550261259079,293.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246643066406,0.5503783226013184,0.050000000745058,0.2288280725479126,291.1248474121094,291.1499938964844,269.6795959472656,268.785400390625,283.03778076171875,293.2813415527344,291.1254272460937,1.0,0.160749077796936,0.995549201965332,0.995549201965332,1.0,1.0,-0.6106573343276978,0.2653559744358063,0.3453013598918915,0.0904042050242424,0.0,0.0,0.2131941169500351,24.441085815429688,25.0,2.507755279541016,-4989.39794921875,38.32329559326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9297790527344,305.11236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.876953125,18000.0,0.0,0.0,0.1114502102136612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526096612215042,0.152613952755928,-4.297685791243566e-06,0.0,0.0001131077951868,0.0,0.0,6.0748610496521,0.0,0.0,0.0,0.2782108783721924,4.0,0.0,1.0
843900,292.96929931640625,297.1499938964844,293.1499938964844,0.0013701750431209,-104.2200164794922,293.013671875,0.5504383444786072,0.050000000745058,0.0458091050386428,294.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.5504383444786072,0.050000000745058,0.0482391938567161,293.05926513671875,297.1499938964844,293.1499938964844,0.0007571455207653,-44.7929916381836,292.1562194824219,0.5504383444786072,0.050000000745058,0.0356293022632598,293.04931640625,297.1499938964844,293.1499938964844,0.0987189188599586,-2387.682373046875,304.1405944824219,0.818364143371582,0.1598240137100219,0.15152408182621,293.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.5504383444786072,0.050000000745058,0.228825956583023,291.1261901855469,291.1499938964844,269.6522827148437,268.7655029296875,283.0248718261719,293.2787475585937,291.1266784667969,1.0,0.160885289311409,0.9956724047660828,0.9956724047660828,1.0,1.0,-0.6120563745498657,0.2659527659416199,0.3461036086082458,0.0906897187232971,0.0,0.0,0.2146472483873367,24.44140625,25.0,3.0226638317108154,-5009.27685546875,38.4708251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92987060546875,305.12744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.419921875,18000.0,0.0,0.0,0.111889474093914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1535025984048843,0.1535068899393081,-4.299469765101094e-06,0.0,0.0001135535931098,0.0,0.0,6.114373683929443,0.0,0.0,0.0,0.2783667147159576,4.0,0.0,1.0
843960,292.9652709960937,297.1499938964844,293.1499938964844,0.0013587304856628,-103.3454818725586,292.994873046875,0.5504997968673706,0.050000000745058,0.0458086729049682,294.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12713623046875,0.5504997968673706,0.050000000745058,0.0482387356460094,293.0557861328125,297.1499938964844,293.1499938964844,0.0007755457772873,-45.87976837158203,292.1823425292969,0.5504997968673706,0.050000000745058,0.035628966987133,293.04949951171875,297.1499938964844,293.1499938964844,0.0996576696634292,-2405.94482421875,304.1405944824219,0.8204178214073181,0.1610652208328247,0.1526957005262375,293.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12713623046875,0.5504997968673706,0.050000000745058,0.2288237959146499,291.1272888183594,291.1499938964844,269.6250305175781,268.7456359863281,283.0119323730469,293.27606201171875,291.127685546875,1.0,0.1610214859247207,0.9957919716835022,0.9957919716835022,1.0,1.0,-0.6134583353996277,0.2665508389472961,0.3469074964523315,0.0909759625792503,0.0,0.0,0.2160487920045852,24.441518783569336,25.0,2.864898920059204,-5028.5634765625,38.61885833740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9299011230469,305.140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.796875,18000.0,0.0,0.0,0.11232940107584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543541401624679,0.1543584465980529,-4.301144144847058e-06,0.0,0.0001140000604209,0.0,0.0,6.152069568634033,0.0,0.0,0.0,0.2785151600837707,4.0,0.0,1.0
844020,292.9575500488281,297.1499938964844,293.1499938964844,0.0013582465471699,-103.30372619628906,292.98931884765625,0.5506250858306885,0.050000000745058,0.0458077900111675,294.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12860107421875,0.5506250858306885,0.050000000745058,0.0482378080487251,293.0487670898437,297.1499938964844,293.1499938964844,0.0008138635894283,-48.14426803588867,292.2358703613281,0.5506250858306885,0.050000000745058,0.0356282815337181,293.0498046875,297.1499938964844,293.1499938964844,0.1015498340129852,-2442.663818359375,304.1405639648437,0.8244765400886536,0.1635500490665435,0.1550424098968505,293.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12860107421875,0.5506250858306885,0.050000000745058,0.2288194000720977,291.128662109375,291.1499938964844,269.5707092285156,268.70587158203125,282.98602294921875,293.2705078125,291.1288452148437,1.0,0.1612939685583114,0.9960311055183412,0.9960311055183412,1.0,1.0,-0.6162663698196411,0.2677489519119262,0.3485174179077148,0.0915498733520507,0.0,0.0,0.2187885642051696,24.441383361816406,25.0,1.8030526638031008,-5066.56396484375,38.91621398925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93017578125,305.1658630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.103515625,18000.0,0.0,0.0,0.1132067367434501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560119986534118,0.1560163050889969,-4.304322828829754e-06,0.0,0.000114890448458,0.0,0.0,6.225490570068359,0.0,0.0,0.0,0.278803139925003,4.0,0.0,1.0
844080,292.9575500488281,297.1499938964844,293.1499938964844,0.0013582465471699,-103.30372619628906,292.98931884765625,0.5506250858306885,0.050000000745058,0.0458077900111675,294.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12860107421875,0.5506250858306885,0.050000000745058,0.0482378080487251,293.0487670898437,297.1499938964844,293.1499938964844,0.0008138635894283,-48.14426803588867,292.2358703613281,0.5506250858306885,0.050000000745058,0.0356282815337181,293.0498046875,297.1499938964844,293.1499938964844,0.1015498340129852,-2442.663818359375,304.1405639648437,0.8244765400886536,0.1635500490665435,0.1550424098968505,293.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12860107421875,0.5506250858306885,0.050000000745058,0.2288194000720977,291.128662109375,291.1499938964844,269.5707092285156,268.70587158203125,282.98602294921875,293.2705078125,291.1288452148437,1.0,0.1612939685583114,0.9960311055183412,0.9960311055183412,1.0,1.0,-0.6162663698196411,0.2677489519119262,0.3485174179077148,0.0915498733520507,0.0,0.0,0.2187885642051696,24.441383361816406,25.0,1.8030526638031008,-5066.56396484375,38.91621398925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93017578125,305.1658630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.103515625,18000.0,0.0,0.0,0.1132067367434501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560119986534118,0.1560163050889969,-4.304322828829754e-06,0.0,0.000114890448458,0.0,0.0,6.225490570068359,0.0,0.0,0.0,0.278803139925003,4.0,0.0,1.0
844140,292.9502868652344,297.1499938964844,293.1499938964844,0.0013795394916087,-104.9212875366211,293.01483154296875,0.5507521033287048,0.050000000745058,0.0458068996667861,294.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5507521033287048,0.050000000745058,0.0482368730008602,293.0416564941406,297.1499938964844,293.1499938964844,0.0008541276329196,-50.52518081665039,292.291259765625,0.5507521033287048,0.050000000745058,0.0356275886297225,293.050048828125,297.1499938964844,293.1499938964844,0.1034564450383186,-2479.531005859375,304.1405334472656,0.8284821510314941,0.1660344451665878,0.1573895364999771,293.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5507521033287048,0.050000000745058,0.2288149446249008,291.1292419433594,291.1499938964844,269.51666259765625,268.6661376953125,282.9601135253906,293.2648010253906,291.1292724609375,1.0,0.1615666300058365,0.9962702989578248,0.9962702989578248,1.0,1.0,-0.619074821472168,0.2689475119113922,0.3501273095607757,0.09212476760149,0.0,0.0,0.2215144485235214,24.4410343170166,25.0,0.7128261923789978,-5104.61572265625,39.21503829956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9308166503906,305.1903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.09765625,18000.0,0.0,0.0,0.1140783205628395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576655805110931,0.1576698869466781,-4.307441940909484e-06,0.0,0.0001157749939011,0.0,0.0,6.298840522766113,0.0,0.0,0.0,0.279090017080307,4.0,0.0,1.0
844200,292.9502868652344,297.1499938964844,293.1499938964844,0.0013795394916087,-104.9212875366211,293.01483154296875,0.5507521033287048,0.050000000745058,0.0458068996667861,294.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5507521033287048,0.050000000745058,0.0482368730008602,293.0416564941406,297.1499938964844,293.1499938964844,0.0008541276329196,-50.52518081665039,292.291259765625,0.5507521033287048,0.050000000745058,0.0356275886297225,293.050048828125,297.1499938964844,293.1499938964844,0.1034564450383186,-2479.531005859375,304.1405334472656,0.8284821510314941,0.1660344451665878,0.1573895364999771,293.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5507521033287048,0.050000000745058,0.2288149446249008,291.1292419433594,291.1499938964844,269.51666259765625,268.6661376953125,282.9601135253906,293.2648010253906,291.1292724609375,1.0,0.1615666300058365,0.9962702989578248,0.9962702989578248,1.0,1.0,-0.619074821472168,0.2689475119113922,0.3501273095607757,0.09212476760149,0.0,0.0,0.2215144485235214,24.4410343170166,25.0,0.7128261923789978,-5104.61572265625,39.21503829956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9308166503906,305.1903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.09765625,18000.0,0.0,0.0,0.1140783205628395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576655805110931,0.1576698869466781,-4.307441940909484e-06,0.0,0.0001157749939011,0.0,0.0,6.298840522766113,0.0,0.0,0.0,0.279090017080307,4.0,0.0,1.0
844260,292.9433898925781,297.1499938964844,293.1499938964844,0.0014158809790387,-107.68519592285156,293.0617980957031,0.550879716873169,0.050000000745058,0.0458060055971145,294.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.550879716873169,0.050000000745058,0.0482359305024147,293.0345153808594,297.1499938964844,293.1499938964844,0.0008962687570601,-53.01798248291016,292.3487243652344,0.550879716873169,0.050000000745058,0.0356268920004367,293.0503234863281,297.1499938964844,293.1499938964844,0.1053728982806205,-2516.450439453125,304.1405029296875,0.8324488401412964,0.1685160547494888,0.1597343534231186,293.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.550879716873169,0.050000000745058,0.2288104742765426,291.1292724609375,291.1499938964844,269.4629211425781,268.6264343261719,282.93426513671875,293.25897216796875,291.1292419433594,1.0,0.161839485168457,0.9965015649795532,0.9965015649795532,1.0,1.0,-0.6218804121017456,0.2701449394226074,0.3517355024814605,0.0927000418305397,0.0,0.0,0.2242726236581802,24.440637588500977,25.0,0.0148556157946586,-5143.18212890625,39.515167236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9316711425781,305.215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.94140625,18000.0,0.0,0.0,0.1149447634816169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593501716852188,0.1593544781208038,-4.3106056182296015e-06,0.0,0.0001166543224826,0.0,0.0,6.37374210357666,0.0,0.0,0.0,0.2793827652931213,4.0,0.0,1.0
844320,292.9433898925781,297.1499938964844,293.1499938964844,0.0014158809790387,-107.68519592285156,293.0617980957031,0.550879716873169,0.050000000745058,0.0458060055971145,294.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.550879716873169,0.050000000745058,0.0482359305024147,293.0345153808594,297.1499938964844,293.1499938964844,0.0008962687570601,-53.01798248291016,292.3487243652344,0.550879716873169,0.050000000745058,0.0356268920004367,293.0503234863281,297.1499938964844,293.1499938964844,0.1053728982806205,-2516.450439453125,304.1405029296875,0.8324488401412964,0.1685160547494888,0.1597343534231186,293.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.550879716873169,0.050000000745058,0.2288104742765426,291.1292724609375,291.1499938964844,269.4629211425781,268.6264343261719,282.93426513671875,293.25897216796875,291.1292419433594,1.0,0.161839485168457,0.9965015649795532,0.9965015649795532,1.0,1.0,-0.6218804121017456,0.2701449394226074,0.3517355024814605,0.0927000418305397,0.0,0.0,0.2242726236581802,24.440637588500977,25.0,0.0148556157946586,-5143.18212890625,39.515167236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9316711425781,305.215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.94140625,18000.0,0.0,0.0,0.1149447634816169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593501716852188,0.1593544781208038,-4.3106056182296015e-06,0.0,0.0001166543224826,0.0,0.0,6.37374210357666,0.0,0.0,0.0,0.2793827652931213,4.0,0.0,1.0
844380,292.936767578125,297.1499938964844,293.1499938964844,0.0014628135832026,-111.25529479980467,293.1239624023437,0.5510075092315674,0.050000000745058,0.0458051115274429,294.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.5510075092315674,0.050000000745058,0.0482349880039691,293.0273742675781,297.1499938964844,293.1499938964844,0.000940247438848,-55.61983108520508,292.40850830078125,0.5510075092315674,0.050000000745058,0.0356261990964412,293.050537109375,297.1499938964844,293.1499938964844,0.1072954013943672,-2553.344970703125,304.1404724121094,0.8363882303237915,0.1709937006235122,0.1620755046606063,293.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.5510075092315674,0.050000000745058,0.2288060188293457,291.1291198730469,291.1499938964844,269.4095153808594,268.58673095703125,282.90850830078125,293.2530517578125,291.12908935546875,1.0,0.1621125340461731,0.996732771396637,0.996732771396637,1.0,1.0,-0.6246817111968994,0.2713406085968017,0.3533410727977752,0.0932756215333938,0.0,0.0,0.2270668894052505,24.440261840820312,25.0,-0.2289943248033523,-5182.3427734375,39.81650924682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93243408203125,305.2403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.74609375,18000.0,0.0,0.0,0.1158089339733123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1610758304595947,0.1610801517963409,-4.313859335525194e-06,0.0,0.0001175313518615,0.0,0.0,6.450695037841797,0.0,0.0,0.0,0.2796837091445923,4.0,0.0,1.0
844440,292.936767578125,297.1499938964844,293.1499938964844,0.0014628135832026,-111.25529479980467,293.1239624023437,0.5510075092315674,0.050000000745058,0.0458051115274429,294.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.5510075092315674,0.050000000745058,0.0482349880039691,293.0273742675781,297.1499938964844,293.1499938964844,0.000940247438848,-55.61983108520508,292.40850830078125,0.5510075092315674,0.050000000745058,0.0356261990964412,293.050537109375,297.1499938964844,293.1499938964844,0.1072954013943672,-2553.344970703125,304.1404724121094,0.8363882303237915,0.1709937006235122,0.1620755046606063,293.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.5510075092315674,0.050000000745058,0.2288060188293457,291.1291198730469,291.1499938964844,269.4095153808594,268.58673095703125,282.90850830078125,293.2530517578125,291.12908935546875,1.0,0.1621125340461731,0.996732771396637,0.996732771396637,1.0,1.0,-0.6246817111968994,0.2713406085968017,0.3533410727977752,0.0932756215333938,0.0,0.0,0.2270668894052505,24.440261840820312,25.0,-0.2289943248033523,-5182.3427734375,39.81650924682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93243408203125,305.2403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.74609375,18000.0,0.0,0.0,0.1158089339733123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1610758304595947,0.1610801517963409,-4.313859335525194e-06,0.0,0.0001175313518615,0.0,0.0,6.450695037841797,0.0,0.0,0.0,0.2796837091445923,4.0,0.0,1.0
844500,292.9335327148437,297.1499938964844,293.1499938964844,0.0014892609324306,-113.26703643798828,293.15936279296875,0.5510714650154114,0.050000000745058,0.0458046644926071,294.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.5510714650154114,0.050000000745058,0.0482345186173915,293.0238037109375,297.1499938964844,293.1499938964844,0.0009629060514271,-56.9603271484375,292.4393310546875,0.5510714650154114,0.050000000745058,0.0356258489191532,293.0506591796875,297.1499938964844,293.1499938964844,0.1082580685615539,-2571.765625,304.14044189453125,0.8383505940437317,0.1722308099269867,0.1632445007562637,293.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.5510714650154114,0.050000000745058,0.2288037836551666,291.1290588378906,291.1499938964844,269.3829040527344,268.56689453125,282.8956298828125,293.25006103515625,291.1290283203125,1.0,0.1622491180896759,0.9968484044075012,0.9968484044075012,1.0,1.0,-0.6260803937911987,0.2719376683235168,0.3541427254676819,0.0935635268688201,0.0,0.0,0.2284712493419647,24.440092086791992,25.0,-0.2236373871564865,-5202.09033203125,39.96761703491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93267822265625,305.2530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.66015625,18000.0,0.0,0.0,0.1162412762641906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619515269994735,0.1619558483362198,-4.315521891840035e-06,0.0,0.0001179701212095,0.0,0.0,6.489841938018799,0.0,0.0,0.0,0.2798369824886322,4.0,0.0,1.0
844560,292.93035888671875,297.1499938964844,293.1499938964844,0.0015172926941886,-115.39916229248048,293.19708251953125,0.5511353611946106,0.050000000745058,0.0458042174577713,294.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.5511353611946106,0.050000000745058,0.0482340455055236,293.020263671875,297.1499938964844,293.1499938964844,0.0009860035497695,-58.32674407958984,292.4707946777344,0.5511353611946106,0.050000000745058,0.0356255024671554,293.05078125,297.1499938964844,293.1499938964844,0.1092213988304138,-2590.1630859375,304.14044189453125,0.840309202671051,0.1734667867422104,0.1644123494625091,293.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.5511353611946106,0.050000000745058,0.2288015484809875,291.1289978027344,291.1499938964844,269.3564147949219,268.54705810546875,282.8828125,293.2470397949219,291.1289978027344,1.0,0.1623857319355011,0.9969593286514282,0.9969593286514282,1.0,1.0,-0.627477765083313,0.2725341022014618,0.3549436628818512,0.0938514471054077,0.0,0.0,0.2298761457204818,24.4399356842041,25.0,-0.1684164404869079,-5221.90625,40.1190071105957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9328308105469,305.26568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.587890625,18000.0,0.0,0.0,0.1166743040084838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1628332585096359,0.1628375798463821,-4.317204911785666e-06,0.0,0.0001184095890494,0.0,0.0,6.529326915740967,0.0,0.0,0.0,0.2799916863441467,4.0,0.0,1.0
844620,292.9241027832031,297.1499938964844,293.1499938964844,0.001577265211381,-119.96028137207033,293.2782592773437,0.5512632131576538,0.050000000745058,0.0458033233880996,294.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.5512632131576538,0.050000000745058,0.0482331067323684,293.0131530761719,297.1499938964844,293.1499938964844,0.0010334982071071,-61.1362419128418,292.5355529785156,0.5512632131576538,0.050000000745058,0.0356248095631599,293.0509948730469,297.1499938964844,293.1499938964844,0.1111498102545738,-2626.885498046875,304.1404113769531,0.8442181944847107,0.1759351342916488,0.1667446345090866,293.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.5512632131576538,0.050000000745058,0.2287970930337906,291.1289978027344,291.1499938964844,269.3036499023437,268.50738525390625,282.85723876953125,293.2409973144531,291.1290283203125,1.0,0.162659078836441,0.997181236743927,0.997181236743927,1.0,1.0,-0.630268394947052,0.273725152015686,0.3565432131290436,0.0944276005029678,0.0,0.0,0.232677161693573,24.43966293334961,25.0,0.0012256959453225,-5261.63134765625,40.42263412475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9327697753906,305.29058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.484375,18000.0,0.0,0.0,0.1175435632467269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.16460782289505,0.1646121442317962,-4.320618700148771e-06,0.0,0.0001192917770822,0.0,0.0,6.609002113342285,0.0,0.0,0.0,0.2803042829036712,4.0,0.0,1.0
844680,292.9241027832031,297.1499938964844,293.1499938964844,0.001577265211381,-119.96028137207033,293.2782592773437,0.5512632131576538,0.050000000745058,0.0458033233880996,294.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.5512632131576538,0.050000000745058,0.0482331067323684,293.0131530761719,297.1499938964844,293.1499938964844,0.0010334982071071,-61.1362419128418,292.5355529785156,0.5512632131576538,0.050000000745058,0.0356248095631599,293.0509948730469,297.1499938964844,293.1499938964844,0.1111498102545738,-2626.885498046875,304.1404113769531,0.8442181944847107,0.1759351342916488,0.1667446345090866,293.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.5512632131576538,0.050000000745058,0.2287970930337906,291.1289978027344,291.1499938964844,269.3036499023437,268.50738525390625,282.85723876953125,293.2409973144531,291.1290283203125,1.0,0.162659078836441,0.997181236743927,0.997181236743927,1.0,1.0,-0.630268394947052,0.273725152015686,0.3565432131290436,0.0944276005029678,0.0,0.0,0.232677161693573,24.43966293334961,25.0,0.0012256959453225,-5261.63134765625,40.42263412475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9327697753906,305.29058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.484375,18000.0,0.0,0.0,0.1175435632467269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.16460782289505,0.1646121442317962,-4.320618700148771e-06,0.0,0.0001192917770822,0.0,0.0,6.609002113342285,0.0,0.0,0.0,0.2803042829036712,4.0,0.0,1.0
844740,292.9179382324219,297.1499938964844,293.1499938964844,0.0016413638368248,-124.83466339111328,293.365478515625,0.5513911247253418,0.050000000745058,0.0458024330437183,294.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5513911247253418,0.050000000745058,0.0482321679592132,293.006103515625,297.1499938964844,293.1499938964844,0.0010827040532603,-64.04672241210938,292.602783203125,0.5513911247253418,0.050000000745058,0.0356241166591644,293.0512084960937,297.1499938964844,293.1499938964844,0.1130806431174278,-2663.514892578125,304.140380859375,0.8481193780899048,0.1783988326787948,0.1690723747014999,293.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5513911247253418,0.050000000745058,0.2287926375865936,291.1291198730469,291.1499938964844,269.251220703125,268.4677124023437,282.831787109375,293.23486328125,291.129150390625,1.0,0.1629325151443481,0.997403085231781,0.997403085231781,1.0,1.0,-0.6330535411834717,0.2749138176441192,0.3581397235393524,0.0950043052434921,0.0,0.0,0.2354558408260345,24.439437866210938,25.0,0.1522945314645767,-5301.3623046875,40.72737503051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9322814941406,305.3148803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.423828125,18000.0,0.0,0.0,0.1184181571006774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1663888692855835,0.1663931906223297,-4.324077963246964e-06,0.0,0.0001201793711516,0.0,0.0,6.68924617767334,0.0,0.0,0.0,0.2806196212768554,4.0,0.0,1.0
844800,292.9179382324219,297.1499938964844,293.1499938964844,0.0016413638368248,-124.83466339111328,293.365478515625,0.5513911247253418,0.050000000745058,0.0458024330437183,294.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5513911247253418,0.050000000745058,0.0482321679592132,293.006103515625,297.1499938964844,293.1499938964844,0.0010827040532603,-64.04672241210938,292.602783203125,0.5513911247253418,0.050000000745058,0.0356241166591644,293.0512084960937,297.1499938964844,293.1499938964844,0.1130806431174278,-2663.514892578125,304.140380859375,0.8481193780899048,0.1783988326787948,0.1690723747014999,293.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5513911247253418,0.050000000745058,0.2287926375865936,291.1291198730469,291.1499938964844,269.251220703125,268.4677124023437,282.831787109375,293.23486328125,291.129150390625,1.0,0.1629325151443481,0.997403085231781,0.997403085231781,1.0,1.0,-0.6330535411834717,0.2749138176441192,0.3581397235393524,0.0950043052434921,0.0,0.0,0.2354558408260345,24.439437866210938,25.0,0.1522945314645767,-5301.3623046875,40.72737503051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9322814941406,305.3148803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.423828125,18000.0,0.0,0.0,0.1184181571006774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1663888692855835,0.1663931906223297,-4.324077963246964e-06,0.0,0.0001201793711516,0.0,0.0,6.68924617767334,0.0,0.0,0.0,0.2806196212768554,4.0,0.0,1.0
844860,292.9118957519531,297.1499938964844,293.1499938964844,0.0017086679581552,-129.952392578125,293.4573059082031,0.5515191555023193,0.050000000745058,0.045801542699337,294.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.5515191555023193,0.050000000745058,0.048231229186058,292.99908447265625,297.1499938964844,293.1499938964844,0.0011336032766848,-67.05719757080078,292.67242431640625,0.5515191555023193,0.050000000745058,0.0356234237551689,293.0514221191406,297.1499938964844,293.1499938964844,0.1150142550468444,-2700.061279296875,304.140380859375,0.8520151972770691,0.1808580160140991,0.1713956594467163,293.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.5515191555023193,0.050000000745058,0.2287881821393966,291.1292724609375,291.1499938964844,269.1991882324219,268.4280700683594,282.8064880371094,293.2287292480469,291.1293334960937,1.0,0.1632060557603836,0.9976179599761964,0.9976179599761964,1.0,1.0,-0.6358333826065063,0.2760999798774719,0.3597334027290344,0.0955816358327865,0.0,0.0,0.2382071018218994,24.439245223999023,25.0,0.239822432398796,-5341.03662109375,41.03323745727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9314880371094,305.3384704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.3828125,18000.0,0.0,0.0,0.1192985102534294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681714504957199,0.1681757718324661,-4.327568603912368e-06,0.0,0.0001210728223668,0.0,0.0,6.769833087921143,0.0,0.0,0.0,0.2809367477893829,4.0,0.0,1.0
844920,292.9118957519531,297.1499938964844,293.1499938964844,0.0017086679581552,-129.952392578125,293.4573059082031,0.5515191555023193,0.050000000745058,0.045801542699337,294.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.5515191555023193,0.050000000745058,0.048231229186058,292.99908447265625,297.1499938964844,293.1499938964844,0.0011336032766848,-67.05719757080078,292.67242431640625,0.5515191555023193,0.050000000745058,0.0356234237551689,293.0514221191406,297.1499938964844,293.1499938964844,0.1150142550468444,-2700.061279296875,304.140380859375,0.8520151972770691,0.1808580160140991,0.1713956594467163,293.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.5515191555023193,0.050000000745058,0.2287881821393966,291.1292724609375,291.1499938964844,269.1991882324219,268.4280700683594,282.8064880371094,293.2287292480469,291.1293334960937,1.0,0.1632060557603836,0.9976179599761964,0.9976179599761964,1.0,1.0,-0.6358333826065063,0.2760999798774719,0.3597334027290344,0.0955816358327865,0.0,0.0,0.2382071018218994,24.439245223999023,25.0,0.239822432398796,-5341.03662109375,41.03323745727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9314880371094,305.3384704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.3828125,18000.0,0.0,0.0,0.1192985102534294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681714504957199,0.1681757718324661,-4.327568603912368e-06,0.0,0.0001210728223668,0.0,0.0,6.769833087921143,0.0,0.0,0.0,0.2809367477893829,4.0,0.0,1.0
844980,292.9059753417969,297.1499938964844,293.1499938964844,0.0017785684904083,-135.2672576904297,293.5528564453125,0.5516474843025208,0.050000000745058,0.0458006523549556,294.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5516474843025208,0.050000000745058,0.0482302904129028,292.9920959472656,297.1499938964844,293.1499938964844,0.0011861837701871,-70.16704559326172,292.7443542480469,0.5516474843025208,0.050000000745058,0.0356227271258831,293.0516357421875,297.1499938964844,293.1499938964844,0.1169511005282402,-2736.536376953125,304.1403503417969,0.8559069037437439,0.1833129972219467,0.1737147718667984,293.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5516474843025208,0.050000000745058,0.2287837415933609,291.1294860839844,291.1499938964844,269.1475524902344,268.388427734375,282.78131103515625,293.2225036621094,291.1295166015625,1.0,0.1634796857833862,0.9978327751159668,0.9978327751159668,1.0,1.0,-0.6386081576347351,0.2772837579250335,0.3613244295120239,0.0961598977446556,0.0,0.0,0.2409310787916183,24.43907165527344,25.0,0.2688851058483124,-5380.65625,41.34022903442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9305114746094,305.3614807128906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.345703125,18000.0,0.0,0.0,0.1201843842864036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699544936418533,0.1699588298797607,-4.331085165176773e-06,0.0,0.0001219718687934,0.0,0.0,6.85071325302124,0.0,0.0,0.0,0.2812554538249969,4.0,0.0,1.0
845040,292.9059753417969,297.1499938964844,293.1499938964844,0.0017785684904083,-135.2672576904297,293.5528564453125,0.5516474843025208,0.050000000745058,0.0458006523549556,294.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5516474843025208,0.050000000745058,0.0482302904129028,292.9920959472656,297.1499938964844,293.1499938964844,0.0011861837701871,-70.16704559326172,292.7443542480469,0.5516474843025208,0.050000000745058,0.0356227271258831,293.0516357421875,297.1499938964844,293.1499938964844,0.1169511005282402,-2736.536376953125,304.1403503417969,0.8559069037437439,0.1833129972219467,0.1737147718667984,293.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5516474843025208,0.050000000745058,0.2287837415933609,291.1294860839844,291.1499938964844,269.1475524902344,268.388427734375,282.78131103515625,293.2225036621094,291.1295166015625,1.0,0.1634796857833862,0.9978327751159668,0.9978327751159668,1.0,1.0,-0.6386081576347351,0.2772837579250335,0.3613244295120239,0.0961598977446556,0.0,0.0,0.2409310787916183,24.43907165527344,25.0,0.2688851058483124,-5380.65625,41.34022903442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9305114746094,305.3614807128906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.345703125,18000.0,0.0,0.0,0.1201843842864036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699544936418533,0.1699588298797607,-4.331085165176773e-06,0.0,0.0001219718687934,0.0,0.0,6.85071325302124,0.0,0.0,0.0,0.2812554538249969,4.0,0.0,1.0
