time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845100,292.9030456542969,297.1499938964844,293.1499938964844,0.0018143602646887,-137.98854064941406,293.6018371582031,0.5517117977142334,0.050000000745058,0.0458002053201198,294.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5517117977142334,0.050000000745058,0.0482298210263252,292.9886169433594,297.1499938964844,293.1499938964844,0.0012131013209,-71.75906372070312,292.7812194824219,0.5517117977142334,0.050000000745058,0.0356223806738853,293.0517272949219,297.1499938964844,293.1499938964844,0.1179208904504776,-2754.750732421875,304.1403503417969,0.8578513860702515,0.1845390647649765,0.174872875213623,293.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5517117977142334,0.050000000745058,0.2287815064191818,291.12957763671875,291.1499938964844,269.12188720703125,268.3686218261719,282.768798828125,293.2193908691406,291.1296081542969,1.0,0.1636165231466293,0.997940182685852,0.997940182685852,1.0,1.0,-0.6399938464164734,0.2778748273849487,0.362119048833847,0.0964494496583938,0.0,0.0,0.2422834187746048,24.438983917236328,25.0,0.2692268490791321,-5400.45263671875,41.49415969848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9299621582031,305.3727722167969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.326171875,18000.0,0.0,0.0,0.1206292137503624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1708463877439499,0.1708507239818573,-4.33285322287702e-06,0.0,0.0001224233128596,0.0,0.0,6.891272068023682,0.0,0.0,0.0,0.2814154028892517,4.0,0.0,1.0
845160,292.9001159667969,297.1499938964844,293.1499938964844,0.0018506539054214,-140.74790954589844,293.6514892578125,0.5517761707305908,0.050000000745058,0.045799758285284,294.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5517761707305908,0.050000000745058,0.0482293516397476,292.98516845703125,297.1499938964844,293.1499938964844,0.0012404335429891,-73.37560272216797,292.8186340332031,0.5517761707305908,0.050000000745058,0.0356220342218875,293.0518493652344,297.1499938964844,293.1499938964844,0.1188916712999343,-2772.951171875,304.14031982421875,0.8597949147224426,0.1857643127441406,0.1760301291942596,293.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5517761707305908,0.050000000745058,0.2287792712450027,291.1296691894531,291.1499938964844,269.0963134765625,268.34881591796875,282.7562866210937,293.2162475585937,291.12969970703125,1.0,0.1637533903121948,0.9980431199073792,0.9980431199073792,1.0,1.0,-0.6413784623146057,0.2784653007984161,0.3629131913185119,0.0967392697930336,0.0,0.0,0.2436297833919525,24.438894271850582,25.0,0.265031635761261,-5420.24658203125,41.64838409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.929443359375,305.3840026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.3046875,18000.0,0.0,0.0,0.1210751682519912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717387735843658,0.171743094921112,-4.334627647040179e-06,0.0,0.000122875906527,0.0,0.0,6.931921005249023,0.0,0.0,0.0,0.2815757989883423,4.0,0.0,1.0
845220,292.89434814453125,297.1499938964844,293.1499938964844,0.0019246268784627,-146.3716278076172,293.75274658203125,0.5519055128097534,0.050000000745058,0.0457988604903221,294.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5519055128097534,0.050000000745058,0.0482284054160118,292.9783020019531,297.1499938964844,293.1499938964844,0.0012963252374902,-76.68126678466797,292.8951110839844,0.5519055128097534,0.050000000745058,0.0356213375926017,293.0520324707031,297.1499938964844,293.1499938964844,0.1208364441990852,-2809.317138671875,304.14031982421875,0.8636792302131653,0.1882126629352569,0.1783423870801925,293.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5519055128097534,0.050000000745058,0.2287748008966446,291.1298522949219,291.1499938964844,269.04547119140625,268.3092041015625,282.7314147949219,293.2099304199219,291.1298828125,1.0,0.1640272140502929,0.9982488751411438,0.9982488751411438,1.0,1.0,-0.6441450715065002,0.2796448469161987,0.3645001947879791,0.0973200350999832,0.0,0.0,0.2463051229715347,24.43868637084961,25.0,0.2527104020118713,-5459.83544921875,41.957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92840576171875,305.4061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.259765625,18000.0,0.0,0.0,0.1219700127840042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735253185033798,0.1735296547412872,-4.33819832323934e-06,0.0,0.0001237840624526,0.0,0.0,7.013507843017578,0.0,0.0,0.0,0.281898021697998,4.0,0.0,1.0
845280,292.89434814453125,297.1499938964844,293.1499938964844,0.0019246268784627,-146.3716278076172,293.75274658203125,0.5519055128097534,0.050000000745058,0.0457988604903221,294.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5519055128097534,0.050000000745058,0.0482284054160118,292.9783020019531,297.1499938964844,293.1499938964844,0.0012963252374902,-76.68126678466797,292.8951110839844,0.5519055128097534,0.050000000745058,0.0356213375926017,293.0520324707031,297.1499938964844,293.1499938964844,0.1208364441990852,-2809.317138671875,304.14031982421875,0.8636792302131653,0.1882126629352569,0.1783423870801925,293.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5519055128097534,0.050000000745058,0.2287748008966446,291.1298522949219,291.1499938964844,269.04547119140625,268.3092041015625,282.7314147949219,293.2099304199219,291.1298828125,1.0,0.1640272140502929,0.9982488751411438,0.9982488751411438,1.0,1.0,-0.6441450715065002,0.2796448469161987,0.3645001947879791,0.0973200350999832,0.0,0.0,0.2463051229715347,24.43868637084961,25.0,0.2527104020118713,-5459.83544921875,41.957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92840576171875,305.4061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.259765625,18000.0,0.0,0.0,0.1219700127840042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735253185033798,0.1735296547412872,-4.33819832323934e-06,0.0,0.0001237840624526,0.0,0.0,7.013507843017578,0.0,0.0,0.0,0.281898021697998,4.0,0.0,1.0
845340,292.888671875,297.1499938964844,293.1499938964844,0.0020002676174044,-152.12144470214844,293.8563232421875,0.5520356893539429,0.050000000745058,0.0457979589700698,294.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5520356893539429,0.050000000745058,0.048227459192276,292.97149658203125,297.1499938964844,293.1499938964844,0.0013538144994527,-80.0813980102539,292.97381591796875,0.5520356893539429,0.050000000745058,0.0356206372380256,293.0522155761719,297.1499938964844,293.1499938964844,0.1227859631180763,-2845.6455078125,304.1402893066406,0.867559552192688,0.1906589269638061,0.1806523501873016,293.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5520356893539429,0.050000000745058,0.228770300745964,291.1300048828125,291.1499938964844,268.9950561523437,268.2696228027344,282.70672607421875,293.2035522460937,291.13006591796875,1.0,0.1643011420965194,0.9984546899795532,0.9984546899795532,1.0,1.0,-0.6469088196754456,0.2808227837085724,0.3660860061645508,0.097902588546276,0.0,0.0,0.2489579766988754,24.438417434692383,25.0,0.2437920868396759,-5499.439453125,42.2684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92742919921875,305.4280090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.2109375,18000.0,0.0,0.0,0.1228680089116096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753146350383758,0.1753189712762832,-4.3417990127636585e-06,0.0,0.0001246954052476,0.0,0.0,7.0954999923706055,0.0,0.0,0.0,0.2822222113609314,4.0,0.0,1.0
845400,292.888671875,297.1499938964844,293.1499938964844,0.0020002676174044,-152.12144470214844,293.8563232421875,0.5520356893539429,0.050000000745058,0.0457979589700698,294.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5520356893539429,0.050000000745058,0.048227459192276,292.97149658203125,297.1499938964844,293.1499938964844,0.0013538144994527,-80.0813980102539,292.97381591796875,0.5520356893539429,0.050000000745058,0.0356206372380256,293.0522155761719,297.1499938964844,293.1499938964844,0.1227859631180763,-2845.6455078125,304.1402893066406,0.867559552192688,0.1906589269638061,0.1806523501873016,293.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5520356893539429,0.050000000745058,0.228770300745964,291.1300048828125,291.1499938964844,268.9950561523437,268.2696228027344,282.70672607421875,293.2035522460937,291.13006591796875,1.0,0.1643011420965194,0.9984546899795532,0.9984546899795532,1.0,1.0,-0.6469088196754456,0.2808227837085724,0.3660860061645508,0.097902588546276,0.0,0.0,0.2489579766988754,24.438417434692383,25.0,0.2437920868396759,-5499.439453125,42.2684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92742919921875,305.4280090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.2109375,18000.0,0.0,0.0,0.1228680089116096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753146350383758,0.1753189712762832,-4.3417990127636585e-06,0.0,0.0001246954052476,0.0,0.0,7.0954999923706055,0.0,0.0,0.0,0.2822222113609314,4.0,0.0,1.0
845460,292.8830261230469,297.1499938964844,293.1499938964844,0.0020774679724127,-157.98880004882812,293.9620361328125,0.5521668791770935,0.050000000745058,0.0457970537245273,294.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5521668791770935,0.050000000745058,0.0482265017926692,292.9647216796875,297.1499938964844,293.1499938964844,0.001412903307937,-83.57609558105469,293.0547180175781,0.5521668791770935,0.050000000745058,0.0356199294328689,293.0523681640625,297.1499938964844,293.1499938964844,0.1247407868504524,-2881.9482421875,304.1402587890625,0.8714351058006287,0.1931039839982986,0.1829607784748077,293.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5521668791770935,0.050000000745058,0.2287657707929611,291.13018798828125,291.1499938964844,268.9450988769531,268.2300720214844,282.68218994140625,293.19708251953125,291.1302185058594,1.0,0.1645752638578415,0.9986541867256165,0.9986541867256165,1.0,1.0,-0.6496706604957581,0.281999409198761,0.367671251296997,0.0984871909022331,0.0,0.0,0.2515880465507507,24.438064575195312,25.0,0.2385249882936477,-5539.056640625,42.58047103881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9266052246094,305.4495849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.166015625,18000.0,0.0,0.0,0.1237683296203613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771062910556793,0.1771106272935867,-4.345429715613136e-06,0.0,0.0001256091200048,0.0,0.0,7.177883625030518,0.0,0.0,0.0,0.2825483381748199,4.0,0.0,1.0
845520,292.8830261230469,297.1499938964844,293.1499938964844,0.0020774679724127,-157.98880004882812,293.9620361328125,0.5521668791770935,0.050000000745058,0.0457970537245273,294.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5521668791770935,0.050000000745058,0.0482265017926692,292.9647216796875,297.1499938964844,293.1499938964844,0.001412903307937,-83.57609558105469,293.0547180175781,0.5521668791770935,0.050000000745058,0.0356199294328689,293.0523681640625,297.1499938964844,293.1499938964844,0.1247407868504524,-2881.9482421875,304.1402587890625,0.8714351058006287,0.1931039839982986,0.1829607784748077,293.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5521668791770935,0.050000000745058,0.2287657707929611,291.13018798828125,291.1499938964844,268.9450988769531,268.2300720214844,282.68218994140625,293.19708251953125,291.1302185058594,1.0,0.1645752638578415,0.9986541867256165,0.9986541867256165,1.0,1.0,-0.6496706604957581,0.281999409198761,0.367671251296997,0.0984871909022331,0.0,0.0,0.2515880465507507,24.438064575195312,25.0,0.2385249882936477,-5539.056640625,42.58047103881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9266052246094,305.4495849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.166015625,18000.0,0.0,0.0,0.1237683296203613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771062910556793,0.1771106272935867,-4.345429715613136e-06,0.0,0.0001256091200048,0.0,0.0,7.177883625030518,0.0,0.0,0.0,0.2825483381748199,4.0,0.0,1.0
845580,292.87750244140625,297.1499938964844,293.1499938964844,0.0021561335306614,-163.96612548828125,294.0697631835937,0.5522993206977844,0.050000000745058,0.0457961410284042,294.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5522993206977844,0.050000000745058,0.0482255406677722,292.9580383300781,297.1499938964844,293.1499938964844,0.0014735753647983,-87.1644058227539,293.1377868652344,0.5522993206977844,0.050000000745058,0.0356192216277122,293.052490234375,297.1499938964844,293.1499938964844,0.1267016679048538,-2918.240234375,304.1402587890625,0.87530517578125,0.195548877120018,0.185268685221672,293.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5522993206977844,0.050000000745058,0.2287612110376358,291.13037109375,291.1499938964844,268.8955993652344,268.1905212402344,282.6578063964844,293.1905517578125,291.1304016113281,1.0,0.1648496091365814,0.9988536834716796,0.9988536834716796,1.0,1.0,-0.652431845664978,0.2831752002239227,0.3692566156387329,0.0990743115544319,0.0,0.0,0.2541954815387726,24.43760108947754,25.0,0.2337560206651687,-5578.6884765625,42.89399337768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9259338378906,305.4709777832031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.119140625,18000.0,0.0,0.0,0.1246701031923294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789000183343887,0.1789043545722961,-4.349089977040421e-06,0.0,0.0001265243045054,0.0,0.0,7.260649681091309,0.0,0.0,0.0,0.2828763425350189,4.0,0.0,1.0
845640,292.87750244140625,297.1499938964844,293.1499938964844,0.0021561335306614,-163.96612548828125,294.0697631835937,0.5522993206977844,0.050000000745058,0.0457961410284042,294.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5522993206977844,0.050000000745058,0.0482255406677722,292.9580383300781,297.1499938964844,293.1499938964844,0.0014735753647983,-87.1644058227539,293.1377868652344,0.5522993206977844,0.050000000745058,0.0356192216277122,293.052490234375,297.1499938964844,293.1499938964844,0.1267016679048538,-2918.240234375,304.1402587890625,0.87530517578125,0.195548877120018,0.185268685221672,293.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5522993206977844,0.050000000745058,0.2287612110376358,291.13037109375,291.1499938964844,268.8955993652344,268.1905212402344,282.6578063964844,293.1905517578125,291.1304016113281,1.0,0.1648496091365814,0.9988536834716796,0.9988536834716796,1.0,1.0,-0.652431845664978,0.2831752002239227,0.3692566156387329,0.0990743115544319,0.0,0.0,0.2541954815387726,24.43760108947754,25.0,0.2337560206651687,-5578.6884765625,42.89399337768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9259338378906,305.4709777832031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.119140625,18000.0,0.0,0.0,0.1246701031923294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789000183343887,0.1789043545722961,-4.349089977040421e-06,0.0,0.0001265243045054,0.0,0.0,7.260649681091309,0.0,0.0,0.0,0.2828763425350189,4.0,0.0,1.0
845700,292.874755859375,297.1499938964844,293.1499938964844,0.0021959904115647,-166.9939422607422,294.1243591308594,0.5523660778999329,0.050000000745058,0.0457956790924072,294.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5523660778999329,0.050000000745058,0.0482250563800334,292.9547424316406,297.1499938964844,293.1499938964844,0.0015044951578602,-88.9930648803711,293.1801452636719,0.5523660778999329,0.050000000745058,0.0356188639998436,293.05255126953125,297.1499938964844,293.1499938964844,0.1276846528053283,-2936.387939453125,304.1402282714844,0.8772379755973816,0.1967716217041015,0.1864227652549743,293.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5523660778999329,0.050000000745058,0.2287589013576507,291.13043212890625,291.1499938964844,268.8710327148437,268.1707458496094,282.64569091796875,293.1872863769531,291.1304931640625,1.0,0.1649868786334991,0.9989534616470336,0.9989534616470336,1.0,1.0,-0.6538125276565552,0.2837629318237304,0.3700496256351471,0.0993689596652984,0.0,0.0,0.2554908990859985,24.43731689453125,25.0,0.2310797423124313,-5598.51025390625,43.05134201049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9256591796875,305.4815979003906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.09765625,18000.0,0.0,0.0,0.1251212805509567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797976642847061,0.1798020154237747,-4.350931703811511e-06,0.0,0.00012698219507,0.0,0.0,7.302177906036377,0.0,0.0,0.0,0.2830410599708557,4.0,0.0,1.0
845760,292.8720397949219,297.1499938964844,293.1499938964844,0.0022361702285706,-170.04576110839844,294.1793518066406,0.5524332523345947,0.050000000745058,0.0457952171564102,294.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5524332523345947,0.050000000745058,0.0482245683670043,292.9514465332031,297.1499938964844,293.1499938964844,0.0015357828233391,-90.84347534179688,293.2229919433594,0.5524332523345947,0.050000000745058,0.0356185026466846,293.0526123046875,297.1499938964844,293.1499938964844,0.1286694556474685,-2954.5390625,304.1402282714844,0.8791691064834595,0.1979947984218597,0.1875771135091781,293.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5524332523345947,0.050000000745058,0.2287565916776657,291.1305236816406,291.1499938964844,268.8465576171875,268.1509704589844,282.6336364746094,293.1839599609375,291.13055419921875,1.0,0.165124237537384,0.999048113822937,0.999048113822937,1.0,1.0,-0.655193567276001,0.284350574016571,0.3708429932594299,0.0996643453836441,0.0,0.0,0.256781131029129,24.436994552612305,25.0,0.2283233255147934,-5618.33837890625,43.2091064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9254150390625,305.4921569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.072265625,18000.0,0.0,0.0,0.1255725175142288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806960552930832,0.1807004064321518,-4.352781161287567e-06,0.0,0.0001274401438422,0.0,0.0,7.343812465667725,0.0,0.0,0.0,0.2832063138484955,4.0,0.0,1.0
845820,292.86773681640625,297.1499938964844,293.1499938964844,0.0023011472076177,-174.9796600341797,294.268310546875,0.5525416135787964,0.050000000745058,0.0457944720983505,294.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.5525416135787964,0.050000000745058,0.0482237860560417,292.9461975097656,297.1499938964844,293.1499938964844,0.0015866332687437,-93.850830078125,293.2926330566406,0.5525416135787964,0.050000000745058,0.035617921501398,293.0527038574219,297.1499938964844,293.1499938964844,0.130249336361885,-2983.595947265625,304.14019775390625,0.8822555541992188,0.1999531686305999,0.1894250661134719,293.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.5525416135787964,0.050000000745058,0.2287528663873672,291.1306457519531,291.1499938964844,268.8077087402344,268.1193542480469,282.6144104003906,293.1786193847656,291.13067626953125,1.0,0.1653442084789276,0.9991994500160216,0.9991994500160216,1.0,1.0,-0.6574043035507202,0.2852908968925476,0.3721134066581726,0.1001388058066368,0.0,0.0,0.2588344216346741,24.436389923095703,25.0,0.2223867028951645,-5650.072265625,43.46243667602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9251403808594,305.50897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.03515625,18000.0,0.0,0.0,0.1262944340705871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182134672999382,0.1821390241384506,-4.355755663709715e-06,0.0,0.0001281728036701,0.0,0.0,7.410635948181152,0.0,0.0,0.0,0.2834717035293579,4.0,0.0,1.0
845880,292.8666687011719,297.1499938964844,293.1499938964844,0.002317514270544,-176.22218322753906,294.29071044921875,0.5525689125061035,0.050000000745058,0.0457942858338356,294.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5525689125061035,0.050000000745058,0.0482235886156559,292.94488525390625,297.1499938964844,293.1499938964844,0.0015994894783943,-94.61115264892578,293.31024169921875,0.5525689125061035,0.050000000745058,0.0356177762150764,293.0527038574219,297.1499938964844,293.1499938964844,0.1306451708078384,-2990.86376953125,304.14019775390625,0.8830264806747437,0.2004430890083313,0.1898873001337051,293.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5525689125061035,0.050000000745058,0.228751927614212,291.13067626953125,291.1499938964844,268.79803466796875,268.1114807128906,282.609619140625,293.17724609375,291.1307067871094,1.0,0.1653992533683776,0.999237298965454,0.999237298965454,1.0,1.0,-0.6579573154449463,0.2855260372161865,0.3724312484264374,0.1002578064799308,0.0,0.0,0.2593457698822021,24.43621826171875,25.0,0.2205826044082641,-5658.00830078125,43.52595520019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9250793457031,305.5131530761719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.025390625,18000.0,0.0,0.0,0.1264748871326446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824946403503418,0.1824990063905716,-4.3565028136072215e-06,0.0,0.0001283559249714,0.0,0.0,7.427386283874512,0.0,0.0,0.0,0.2835382521152496,4.0,0.0,1.0
845940,292.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4037475585937,0.5527064800262451,0.0,0.0457933396100997,294.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308288574219,0.5527064800262451,0.0,0.0482225902378559,292.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3995056152344,0.5527064800262451,0.0,0.0356170423328876,293.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.14013671875,0.8868759870529175,0.0,0.1922001987695694,293.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308288574219,0.5527064800262451,0.0,0.2287472188472747,291.1308288574219,294.1499938964844,268.75,268.0719909667969,282.5858154296875,293.17047119140625,291.130859375,0.0,0.0,0.999426543712616,0.999426543712616,1.0,1.0,-0.6607241630554199,0.286702036857605,0.3740221261978149,0.1008552759885788,0.0,0.0,0.0,24.43526268005371,60.0,0.2075757831335067,-5697.70068359375,43.84466552734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9249267578125,305.53399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.974609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842961609363556,0.1843005269765854,-4.360256298241438e-06,0.0,0.0,0.0,0.0,7.511393070220947,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4037475585937,0.5527064800262451,0.0,0.0457933396100997,294.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308288574219,0.5527064800262451,0.0,0.0482225902378559,292.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3995056152344,0.5527064800262451,0.0,0.0356170423328876,293.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.14013671875,0.8868759870529175,0.0,0.1922001987695694,293.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308288574219,0.5527064800262451,0.0,0.2287472188472747,291.1308288574219,294.1499938964844,268.75,268.0719909667969,282.5858154296875,293.17047119140625,291.130859375,0.0,0.0,0.999426543712616,0.999426543712616,1.0,1.0,-0.6607241630554199,0.286702036857605,0.3740221261978149,0.1008552759885788,0.0,0.0,0.0,24.43526268005371,60.0,0.2075757831335067,-5697.70068359375,43.84466552734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9249267578125,305.53399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.974609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842961609363556,0.1843005269765854,-4.360256298241438e-06,0.0,0.0,0.0,0.0,7.511393070220947,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03857421875,0.0,0.0,0.0002575160760898,294.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734619140625,0.0,0.0,0.0002711768320295,292.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4610900878906,0.0,0.0,0.0002002902911044,292.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.2593994140625,0.0,0.0,0.0007989365258254,293.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0012863461161032,291.1730041503906,294.1499938964844,268.7041931152344,268.0342102050781,281.18511962890625,289.6667175292969,291.134521484375,0.0,0.0,0.5996559262275696,0.5996559262275696,1.0,1.0,-0.003338455222547,0.0056091416627168,-0.0022706866730004,-0.0105506358668208,0.0,0.0,0.0,-0.0183442942798137,60.0,-88.59515380859375,-0.0,-7.776454253871634e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.759934998699069e-18,3.764532054953331e-18,-4.5968292642711394e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03857421875,0.0,0.0,0.0002575160760898,294.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734619140625,0.0,0.0,0.0002711768320295,292.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4610900878906,0.0,0.0,0.0002002902911044,292.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.2593994140625,0.0,0.0,0.0007989365258254,293.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0012863461161032,291.1730041503906,294.1499938964844,268.7041931152344,268.0342102050781,281.18511962890625,289.6667175292969,291.134521484375,0.0,0.0,0.5996559262275696,0.5996559262275696,1.0,1.0,-0.003338455222547,0.0056091416627168,-0.0022706866730004,-0.0105506358668208,0.0,0.0,0.0,-0.0183442942798137,60.0,-88.59515380859375,-0.0,-7.776454253871634e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.759934998699069e-18,3.764532054953331e-18,-4.5968292642711394e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02130126953125,0.0,0.0,9.892191155813634e-05,294.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734619140625,0.0,0.0,0.0001041695359162,292.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4491882324219,0.0,0.0,7.693926454521716e-05,292.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1841735839844,0.0,0.0,0.0001198088793898,293.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607971191406,0.0,0.0,0.0004941354272887,291.1730041503906,294.1499938964844,268.6827087402344,268.0166015625,281.0009155273437,287.2512512207031,291.13330078125,0.0,0.0,0.3997706174850464,0.3997706174850464,1.0,1.0,-0.0010728922206908,0.0025755346287041,-0.0015026425244286,-0.0125673729926347,0.0,0.0,0.0,-0.0073404931463301,60.0,-50.66109848022461,-0.0,-7.846968230751372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-8.405119529057695e-21,-1.0166889833586334e-20,1.761769698683464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.00958251953125,0.0,0.0,9.39835954341106e-05,294.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734619140625,0.0,0.0,9.896925621433184e-05,292.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.44110107421875,0.0,0.0,7.309835200430825e-05,292.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1576232910156,0.0,0.0,9.87783569144085e-05,293.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,0.0004694675444625,291.1730041503906,294.1499938964844,268.6621398925781,267.9997863769531,280.8888244628906,285.0575866699219,291.1324768066406,0.0,0.0,0.1998853087425232,0.1998853087425232,1.0,1.0,-0.0010011930717155,0.0006427079206332,0.0003584850928746,-0.0143865766003727,0.0,0.0,0.0,-0.0076105999760329,60.0,-28.47221565246582,-0.0,-6.834274302036647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635416755170598e-21,7.115272727655464e-21,-2.4798555685880826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.99810791015625,0.0,0.0,9.400861017638816e-05,294.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734313964844,0.0,0.0,9.899559518089518e-05,292.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43316650390625,0.0,0.0,7.311780791496858e-05,292.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1327514648437,0.0,0.0,9.899072756525128e-05,293.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,0.0004695924872066,291.1730041503906,294.1499938964844,268.6424865722656,267.9837341308594,280.77978515625,283.1307067871094,291.1317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016751475632,2.8724089773390915e-08,0.001001646509394,-0.0149366278201341,0.0,0.0,0.0,-0.0078184055164456,60.0,-20.11379623413086,-0.0,-6.840959798637415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6490834106329785e-21,7.10167675413019e-21,-2.4525935454456027e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9867248535156,0.0,0.0,9.398096881341188e-05,294.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734313964844,0.0,0.0,9.896648407448085e-05,292.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.42529296875,0.0,0.0,7.309630746021867e-05,292.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1080017089844,0.0,0.0,9.896649862639606e-05,293.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610107421875,0.0,0.0,0.0004694543895311,291.1730041503906,294.1499938964844,268.6236877441406,267.96844482421875,280.67156982421875,281.4385681152344,291.1309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013907449319,6.027490950799574e-09,0.0010013846913352,-0.014841447584331,0.0,0.0,0.0,-0.0078005343675613,60.0,-17.115541458129883,-0.0,-6.837014154825738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649436416421735e-21,7.101318901580033e-21,-2.4518826871066903e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9641418457031,0.0,0.0,9.39175151870586e-05,294.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734313964844,0.0,0.0,9.88996689557098e-05,292.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4096984863281,0.0,0.0,7.304695463972166e-05,292.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0590209960937,0.0,0.0,9.889981447486208e-05,293.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,0.0004691374197136,291.1729736328125,294.1499938964844,268.58856201171875,267.9400939941406,280.4576110839844,278.6446533203125,291.1290588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.63892650604248,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9641418457031,0.0,0.0,9.39175151870586e-05,294.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734313964844,0.0,0.0,9.88996689557098e-05,292.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4096984863281,0.0,0.0,7.304695463972166e-05,292.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0590209960937,0.0,0.0,9.889981447486208e-05,293.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,0.0004691374197136,291.1729736328125,294.1499938964844,268.58856201171875,267.9400939941406,280.4576110839844,278.6446533203125,291.1290588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.63892650604248,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9418334960937,0.0,0.0,9.384792065247892e-05,294.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,9.882637823466212e-05,292.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.394287109375,0.0,0.0,7.299282879102975e-05,292.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0106811523437,0.0,0.0,9.88265237538144e-05,293.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,0.0004687898035626,291.1729431152344,294.1499938964844,268.5566101074219,267.9144897460937,280.2470092773437,276.4821472167969,291.12646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860837593019141e-09,0.0009999666363,-0.0144068030640482,0.0,0.0,0.0,-0.0077182850800454,60.0,-15.45681095123291,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9418334960937,0.0,0.0,9.384792065247892e-05,294.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,9.882637823466212e-05,292.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.394287109375,0.0,0.0,7.299282879102975e-05,292.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0106811523437,0.0,0.0,9.88265237538144e-05,293.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,0.0004687898035626,291.1729431152344,294.1499938964844,268.5566101074219,267.9144897460937,280.2470092773437,276.4821472167969,291.12646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860837593019141e-09,0.0009999666363,-0.0144068030640482,0.0,0.0,0.0,-0.0077182850800454,60.0,-15.45681095123291,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9198303222656,0.0,0.0,9.37732111196965e-05,294.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,9.874770330497996e-05,292.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.37908935546875,0.0,0.0,7.293471571756527e-05,292.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.96295166015625,0.0,0.0,9.874784882413223e-05,293.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614074707031,0.0,0.0,0.0004684166051447,291.17291259765625,294.1499938964844,268.5275573730469,267.8914794921875,280.03973388671875,274.8034973144531,291.12322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.43935203552246,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9198303222656,0.0,0.0,9.37732111196965e-05,294.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,9.874770330497996e-05,292.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.37908935546875,0.0,0.0,7.293471571756527e-05,292.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.96295166015625,0.0,0.0,9.874784882413223e-05,293.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614074707031,0.0,0.0,0.0004684166051447,291.17291259765625,294.1499938964844,268.5275573730469,267.8914794921875,280.03973388671875,274.8034973144531,291.12322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.43935203552246,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8981018066406,0.0,0.0,9.369432518724352e-05,294.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,9.866463369689882e-05,292.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.36407470703125,0.0,0.0,7.287336484296247e-05,292.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.9158630371094,0.0,0.0,9.866477194009347e-05,293.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,0.0004680225392803,291.1728515625,294.1499938964844,268.5011901855469,267.870849609375,279.8358154296875,273.4961242675781,291.1194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052188023924,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.440275192260742,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8981018066406,0.0,0.0,9.369432518724352e-05,294.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,9.866463369689882e-05,292.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.36407470703125,0.0,0.0,7.287336484296247e-05,292.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.9158630371094,0.0,0.0,9.866477194009347e-05,293.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,0.0004680225392803,291.1728515625,294.1499938964844,268.5011901855469,267.870849609375,279.8358154296875,273.4961242675781,291.1194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052188023924,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.440275192260742,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8873291015625,0.0,0.0,9.365360165247694e-05,294.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,9.862175647867844e-05,292.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.35662841796875,0.0,0.0,7.284169259946793e-05,292.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.8925170898437,0.0,0.0,9.86218947218731e-05,293.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,0.0004678191326092,291.1728210449219,294.1499938964844,268.4889831542969,267.8613586425781,279.7351379394531,272.9541320800781,291.1173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186126862201036e-09,0.0009978953748941,-0.0137722482904791,0.0,0.0,0.0,-0.0075982040725648,60.0,-15.440924644470217,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.87664794921875,0.0,0.0,9.36121796257794e-05,293.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,9.85781298368238e-05,292.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3492431640625,0.0,0.0,7.280947465915233e-05,292.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8693542480469,0.0,0.0,9.857827535597607e-05,292.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615905761719,0.0,0.0,0.0004676122334785,291.1727905273437,294.1499938964844,268.47735595703125,267.8524169921875,279.63525390625,272.4743957519531,291.11505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.566978433790837e-09,0.0009974538115784,-0.0136369802057743,0.0,0.0,0.0,-0.0075726066716015,60.0,-15.441091537475586,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.85546875,0.0,0.0,9.35276475502178e-05,293.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,9.848911577137188e-05,292.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3346252441406,0.0,0.0,7.274372910615057e-05,292.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.823486328125,0.0,0.0,9.848925401456654e-05,292.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,0.0004671899660024,291.1726989746094,294.1499938964844,268.4557800292969,267.8360290527344,279.43798828125,271.6716613769531,291.11016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.439749717712402,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.85546875,0.0,0.0,9.35276475502178e-05,293.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,9.848911577137188e-05,292.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3346252441406,0.0,0.0,7.274372910615057e-05,292.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.823486328125,0.0,0.0,9.848925401456654e-05,292.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,0.0004671899660024,291.1726989746094,294.1499938964844,268.4557800292969,267.8360290527344,279.43798828125,271.6716613769531,291.11016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.439749717712402,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8345642089844,0.0,0.0,9.344155114376916e-05,293.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,9.839845006354152e-05,292.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3201599121094,0.0,0.0,7.267676119226962e-05,292.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7781982421875,0.0,0.0,9.83985883067362e-05,292.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617736816406,0.0,0.0,0.0004667598986998,291.172607421875,294.1499938964844,268.436279296875,267.82147216796875,279.2440490722656,271.0384216308594,291.10479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542961175878645e-09,0.0009956351714208,-0.0130797997117042,0.0,0.0,0.0,-0.0074671707116067,60.0,-15.436266899108888,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
