time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
847200,292.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8345642089844,0.0,0.0,9.344155114376916e-05,293.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,9.839845006354152e-05,292.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3201599121094,0.0,0.0,7.267676119226962e-05,292.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7781982421875,0.0,0.0,9.83985883067362e-05,292.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617736816406,0.0,0.0,0.0004667598986998,291.172607421875,294.1499938964844,268.436279296875,267.82147216796875,279.2440490722656,271.0384216308594,291.10479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542961175878645e-09,0.0009956351714208,-0.0130797997117042,0.0,0.0,0.0,-0.0074671707116067,60.0,-15.436266899108888,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8139343261719,0.0,0.0,9.335465438198298e-05,293.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730651855469,0.0,0.0,9.830694762058556e-05,292.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3058776855469,0.0,0.0,7.260917482199147e-05,292.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7335205078125,0.0,0.0,9.830707858782262e-05,292.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,0.0004663258441723,291.1725158691406,294.1499938964844,268.41864013671875,267.8085632324219,279.0533447265625,270.5365600585937,291.0989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-15.430914878845217,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8139343261719,0.0,0.0,9.335465438198298e-05,293.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730651855469,0.0,0.0,9.830694762058556e-05,292.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3058776855469,0.0,0.0,7.260917482199147e-05,292.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7335205078125,0.0,0.0,9.830707858782262e-05,292.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,0.0004663258441723,291.1725158691406,294.1499938964844,268.41864013671875,267.8085632324219,279.0533447265625,270.5365600585937,291.0989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-15.430914878845217,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7935485839844,0.0,0.0,9.326768486062063e-05,293.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729736328125,0.0,0.0,9.821535786613822e-05,292.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2917785644531,0.0,0.0,7.254153024405241e-05,292.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6894226074219,0.0,0.0,9.821548883337528e-05,292.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,0.0004658913821913,291.1723937988281,294.1499938964844,268.4026184082031,267.797119140625,278.86590576171875,270.1363830566406,291.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582359537873e-09,0.0009937819559127,-0.0125120459124445,0.0,0.0,0.0,-0.0073597361333668,60.0,-15.423988342285156,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7935485839844,0.0,0.0,9.326768486062063e-05,293.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729736328125,0.0,0.0,9.821535786613822e-05,292.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2917785644531,0.0,0.0,7.254153024405241e-05,292.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6894226074219,0.0,0.0,9.821548883337528e-05,292.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,0.0004658913821913,291.1723937988281,294.1499938964844,268.4026184082031,267.797119140625,278.86590576171875,270.1363830566406,291.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582359537873e-09,0.0009937819559127,-0.0125120459124445,0.0,0.0,0.0,-0.0073597361333668,60.0,-15.423988342285156,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.783447265625,0.0,0.0,9.32243710849434e-05,293.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17291259765625,0.0,0.0,9.816975216381252e-05,292.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2848205566406,0.0,0.0,7.250784983625636e-05,292.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6675720214844,0.0,0.0,9.816988313104956e-05,292.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618957519531,0.0,0.0,0.0004656750534195,291.1723327636719,294.1499938964844,268.3951721191406,267.7918701171875,278.7733764648437,269.96734619140625,291.08953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601983812969e-09,0.0009933203691616,-0.0123706245794892,0.0,0.0,0.0,-0.0073329759761691,60.0,-15.42002296447754,-0.0,-6.727324830535508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7734375,0.0,0.0,9.318129013990983e-05,293.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,9.812438656808808e-05,292.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2778625488281,0.0,0.0,7.247433677548543e-05,292.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.6458740234375,0.0,0.0,9.812451025936753e-05,292.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618957519531,0.0,0.0,0.0004654598305933,291.1722412109375,294.1499938964844,268.3880310058594,267.78692626953125,278.681640625,269.8158569335937,291.0862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.02989871975501e-09,0.0009928612271323,-0.0122299287468194,0.0,0.0,0.0,-0.0073063527233898,60.0,-15.415769577026367,-0.0,-6.7211054499694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7535705566406,0.0,0.0,9.309607412433252e-05,293.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727294921875,0.0,0.0,9.803465218283236e-05,292.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2641296386719,0.0,0.0,7.240806007757783e-05,292.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.6029052734375,0.0,0.0,9.80347758741118e-05,292.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16192626953125,0.0,0.0,0.000465034157969,291.1720886230469,294.1499938964844,268.3746643066406,267.7778625488281,278.50054931640625,269.5576477050781,291.07928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.9236872357028005e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.406535148620604,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7535705566406,0.0,0.0,9.309607412433252e-05,293.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727294921875,0.0,0.0,9.803465218283236e-05,292.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2641296386719,0.0,0.0,7.240806007757783e-05,292.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.6029052734375,0.0,0.0,9.80347758741118e-05,292.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16192626953125,0.0,0.0,0.000465034157969,291.1720886230469,294.1499938964844,268.3746643066406,267.7778625488281,278.50054931640625,269.5576477050781,291.07928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.9236872357028005e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.406535148620604,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.73394775390625,0.0,0.0,9.301258978666738e-05,293.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.172607421875,0.0,0.0,9.794673678698018e-05,292.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2505187988281,0.0,0.0,7.234312943182886e-05,292.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5604858398437,0.0,0.0,9.794686047825962e-05,292.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16192626953125,0.0,0.0,0.0004646171582862,291.17193603515625,294.1499938964844,268.3622741699219,267.7696533203125,278.32257080078125,269.3483581542969,291.0720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.396550178527832,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.73394775390625,0.0,0.0,9.301258978666738e-05,293.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.172607421875,0.0,0.0,9.794673678698018e-05,292.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2505187988281,0.0,0.0,7.234312943182886e-05,292.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5604858398437,0.0,0.0,9.794686047825962e-05,292.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16192626953125,0.0,0.0,0.0004646171582862,291.17193603515625,294.1499938964844,268.3622741699219,267.7696533203125,278.32257080078125,269.3483581542969,291.0720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.396550178527832,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7145690917969,0.0,0.0,9.293133189203218e-05,293.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724548339844,0.0,0.0,9.786116424947976e-05,292.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.23712158203125,0.0,0.0,7.227992318803445e-05,292.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.51861572265625,0.0,0.0,9.78612879407592e-05,292.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618957519531,0.0,0.0,0.0004642112471628,291.1717224121094,294.1499938964844,268.3506774902344,267.7621765136719,278.1476745605469,269.177734375,291.06451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.386064529418944,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7145690917969,0.0,0.0,9.293133189203218e-05,293.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724548339844,0.0,0.0,9.786116424947976e-05,292.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.23712158203125,0.0,0.0,7.227992318803445e-05,292.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.51861572265625,0.0,0.0,9.78612879407592e-05,292.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618957519531,0.0,0.0,0.0004642112471628,291.1717224121094,294.1499938964844,268.3506774902344,267.7621765136719,278.1476745605469,269.177734375,291.06451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.386064529418944,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6954345703125,0.0,0.0,9.285273699788375e-05,293.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723022460937,0.0,0.0,9.777840023161843e-05,292.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2238464355469,0.0,0.0,7.221879059216008e-05,292.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4772644042969,0.0,0.0,9.777852392289788e-05,292.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,0.00046381863649,291.1715087890625,294.1499938964844,268.3396301269531,267.7552185058594,277.9757995605469,269.0376892089844,291.05670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.375321388244627,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6954345703125,0.0,0.0,9.285273699788375e-05,293.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723022460937,0.0,0.0,9.777840023161843e-05,292.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2238464355469,0.0,0.0,7.221879059216008e-05,292.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4772644042969,0.0,0.0,9.777852392289788e-05,292.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,0.00046381863649,291.1715087890625,294.1499938964844,268.3396301269531,267.7552185058594,277.9757995605469,269.0376892089844,291.05670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.375321388244627,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6859436035156,0.0,0.0,9.281456004828216e-05,293.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722106933594,0.0,0.0,9.773820056580008e-05,292.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.21728515625,0.0,0.0,7.218910468509421e-05,292.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4568176269531,0.0,0.0,9.773832425707953e-05,292.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,0.0004636279481928,291.17138671875,294.1499938964844,268.3342590332031,267.7518615722656,277.8909606933594,268.9772033691406,291.0527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889570064842,4.5728021369484395e-09,0.0009889524662867,-0.0110323624685406,0.0,0.0,0.0,-0.0070797498337924,60.0,-15.369925498962402,-0.0,-6.66828441353573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.676513671875,0.0,0.0,9.277719800593331e-05,293.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.172119140625,0.0,0.0,9.769885946298018e-05,292.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.21075439453125,0.0,0.0,7.216004451038316e-05,292.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.4364624023437,0.0,0.0,9.7698975878302e-05,292.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,0.0004634413053281,291.1712646484375,294.1499938964844,268.3289489746094,267.7485656738281,277.806884765625,268.9220886230469,291.04864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.526231833779093e-09,0.0009885542094707,-0.0109103480353951,0.0,0.0,0.0,-0.007056662812829,60.0,-15.364550590515137,-0.0,-6.662914842081591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6578369140625,0.0,0.0,9.270507143810391e-05,293.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,9.762290574144572e-05,292.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1977844238281,0.0,0.0,7.21039468771778e-05,292.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3961486816406,0.0,0.0,9.762302943272516e-05,292.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617736816406,0.0,0.0,0.0004630810290109,291.1710205078125,294.1499938964844,268.3183898925781,267.7420959472656,277.640869140625,268.8258361816406,291.0403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436331302315466e-09,0.0009877854026854,-0.0106748072430491,0.0,0.0,0.0,-0.007012094836682,60.0,-15.353978157043455,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6578369140625,0.0,0.0,9.270507143810391e-05,293.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,9.762290574144572e-05,292.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1977844238281,0.0,0.0,7.21039468771778e-05,292.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3961486816406,0.0,0.0,9.762302943272516e-05,292.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617736816406,0.0,0.0,0.0004630810290109,291.1710205078125,294.1499938964844,268.3183898925781,267.7420959472656,277.640869140625,268.8258361816406,291.0403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436331302315466e-09,0.0009877854026854,-0.0106748072430491,0.0,0.0,0.0,-0.007012094836682,60.0,-15.353978157043455,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.639404296875,0.0,0.0,9.263667016057298e-05,293.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717224121094,0.0,0.0,9.75508737610653e-05,292.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1849670410156,0.0,0.0,7.20507450751029e-05,292.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3563537597656,0.0,0.0,9.755099017638712e-05,292.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,0.0004627393500413,291.17071533203125,294.1499938964844,268.3077697753906,267.73553466796875,277.4776916503906,268.7451477050781,291.0318908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.343812942504885,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.639404296875,0.0,0.0,9.263667016057298e-05,293.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717224121094,0.0,0.0,9.75508737610653e-05,292.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1849670410156,0.0,0.0,7.20507450751029e-05,292.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3563537597656,0.0,0.0,9.755099017638712e-05,292.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,0.0004627393500413,291.17071533203125,294.1499938964844,268.3077697753906,267.73553466796875,277.4776916503906,268.7451477050781,291.0318908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.343812942504885,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.62115478515625,0.0,0.0,9.25722561078146e-05,293.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,9.748304728418589e-05,292.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1723022460937,0.0,0.0,7.200064283097163e-05,292.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3170471191406,0.0,0.0,9.748316369950771e-05,292.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,0.0004624176071956,291.17041015625,294.1499938964844,268.2968444824219,267.728759765625,277.3172912597656,268.67694091796875,291.0232238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.334260940551758,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.62115478515625,0.0,0.0,9.25722561078146e-05,293.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,9.748304728418589e-05,292.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1723022460937,0.0,0.0,7.200064283097163e-05,292.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3170471191406,0.0,0.0,9.748316369950771e-05,292.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,0.0004624176071956,291.17041015625,294.1499938964844,268.2968444824219,267.728759765625,277.3172912597656,268.67694091796875,291.0232238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.334260940551758,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6031188964844,0.0,0.0,9.251209121430291e-05,293.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712341308594,0.0,0.0,9.741968824528158e-05,292.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1597900390625,0.0,0.0,7.195385114755481e-05,292.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2782287597656,0.0,0.0,9.74197973846458e-05,292.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,0.0004621170519385,291.1700744628906,294.1499938964844,268.285400390625,267.7215576171875,277.1596069335937,268.6186828613281,291.0143737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.325523376464844,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6031188964844,0.0,0.0,9.251209121430291e-05,293.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712341308594,0.0,0.0,9.741968824528158e-05,292.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1597900390625,0.0,0.0,7.195385114755481e-05,292.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2782287597656,0.0,0.0,9.74197973846458e-05,292.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,0.0004621170519385,291.1700744628906,294.1499938964844,268.285400390625,267.7215576171875,277.1596069335937,268.6186828613281,291.0143737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.325523376464844,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5941772460937,0.0,0.0,9.248366404790433e-05,293.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,9.738975495565684e-05,292.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1535949707031,0.0,0.0,7.193173951236531e-05,292.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2590026855469,0.0,0.0,9.738986409502104e-05,292.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,0.0004619750543497,291.1698913574219,294.1499938964844,268.2794494628906,267.7177429199219,277.081787109375,268.5926818847656,291.0098571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854295058175,4.160344069248367e-09,0.000985425314866,-0.0099517060443758,0.0,0.0,0.0,-0.0068752756342291,60.0,-15.321520805358888,-0.0,-6.620800263590354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5852966308594,0.0,0.0,9.245637920685112e-05,293.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17095947265625,0.0,0.0,9.736102219903842e-05,292.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1473999023437,0.0,0.0,7.191052281996235e-05,292.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2398986816406,0.0,0.0,9.736113861436024e-05,292.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,0.0004618387611117,291.1697082519531,294.1499938964844,268.27325439453125,267.7137145996094,277.00457763671875,268.5684509277344,291.0053405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.12633305302279e-09,0.000985134509392,-0.0098625943064689,0.0,0.0,0.0,-0.0068584149703383,60.0,-15.317792892456056,-0.0,-6.616892278543673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.56768798828125,0.0,0.0,9.240533836418764e-05,293.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706848144531,0.0,0.0,9.730726742418484e-05,292.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1351623535156,0.0,0.0,7.187081791926175e-05,292.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2020263671875,0.0,0.0,9.730738383950666e-05,292.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611022949219,0.0,0.0,0.000461583782453,291.1693115234375,294.1499938964844,268.2601623535156,267.705078125,276.8521423339844,268.5245666503906,290.9961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.311254501342772,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.56768798828125,0.0,0.0,9.240533836418764e-05,293.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706848144531,0.0,0.0,9.730726742418484e-05,292.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1351623535156,0.0,0.0,7.187081791926175e-05,292.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2020263671875,0.0,0.0,9.730738383950666e-05,292.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611022949219,0.0,0.0,0.000461583782453,291.1693115234375,294.1499938964844,268.2601623535156,267.705078125,276.8521423339844,268.5245666503906,290.9961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.311254501342772,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.55029296875,0.0,0.0,9.235913603333756e-05,293.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703491210937,0.0,0.0,9.72586203715764e-05,292.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.123046875,0.0,0.0,7.18348819646053e-05,292.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.16461181640625,0.0,0.0,9.72587295109406e-05,292.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,0.0004613530181813,291.1688842773437,294.1499938964844,268.2459411621094,267.6954345703125,276.7021789550781,268.4857482910156,290.98687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.306096076965332,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.55029296875,0.0,0.0,9.235913603333756e-05,293.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703491210937,0.0,0.0,9.72586203715764e-05,292.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.123046875,0.0,0.0,7.18348819646053e-05,292.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.16461181640625,0.0,0.0,9.72587295109406e-05,292.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,0.0004613530181813,291.1688842773437,294.1499938964844,268.2459411621094,267.6954345703125,276.7021789550781,268.4857482910156,290.98687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.306096076965332,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5330505371094,0.0,0.0,9.23179613891989e-05,293.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700134277344,0.0,0.0,9.721526294015348e-05,292.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.11102294921875,0.0,0.0,7.180286047514528e-05,292.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.12762451171875,0.0,0.0,9.721537207951768e-05,292.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0004611473414115,291.1684265136719,294.1499938964844,268.2303466796875,267.6846008300781,276.5546875,268.4508972167969,290.9774475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104558229446,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.302497863769531,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5330505371094,0.0,0.0,9.23179613891989e-05,293.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700134277344,0.0,0.0,9.721526294015348e-05,292.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.11102294921875,0.0,0.0,7.180286047514528e-05,292.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.12762451171875,0.0,0.0,9.721537207951768e-05,292.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0004611473414115,291.1684265136719,294.1499938964844,268.2303466796875,267.6846008300781,276.5546875,268.4508972167969,290.9774475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104558229446,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.302497863769531,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5160217285156,0.0,0.0,9.2281996330712e-05,293.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1696472167969,0.0,0.0,9.717738430481404e-05,292.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0991516113281,0.0,0.0,7.177488441811875e-05,292.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0910949707031,0.0,0.0,9.717749344417824e-05,292.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604309082031,0.0,0.0,0.0004609676543623,291.1679077148437,294.1499938964844,268.2131652832031,267.6723937988281,276.4095153808594,268.4190673828125,290.9678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089163017536074e-09,0.0009832752402871,-0.0092929378151893,0.0,0.0,0.0,-0.0067506316117942,60.0,-15.30063533782959,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5160217285156,0.0,0.0,9.2281996330712e-05,293.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1696472167969,0.0,0.0,9.717738430481404e-05,292.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0991516113281,0.0,0.0,7.177488441811875e-05,292.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0910949707031,0.0,0.0,9.717749344417824e-05,292.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604309082031,0.0,0.0,0.0004609676543623,291.1679077148437,294.1499938964844,268.2131652832031,267.6723937988281,276.4095153808594,268.4190673828125,290.9678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089163017536074e-09,0.0009832752402871,-0.0092929378151893,0.0,0.0,0.0,-0.0067506316117942,60.0,-15.30063533782959,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.507568359375,0.0,0.0,9.226601105183364e-05,293.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,9.716055501485243e-05,292.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09326171875,0.0,0.0,7.17624498065561e-05,292.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.072998046875,0.0,0.0,9.716065687825905e-05,292.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,0.0004608878225553,291.16766357421875,294.1499938964844,268.20391845703125,267.66571044921875,276.3377990722656,268.4040832519531,290.96307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831087663769,3.8889864661939555e-09,0.000983104808256,-0.0092407194897532,0.0,0.0,0.0,-0.0067407516762614,60.0,-15.30041790008545,-0.0,-6.589652912225574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4991760253906,0.0,0.0,9.225139365298674e-05,293.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16925048828125,0.0,0.0,9.714516636449844e-05,292.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08740234375,0.0,0.0,7.175108476076275e-05,292.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.05499267578125,0.0,0.0,9.714526822790504e-05,292.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16015625,0.0,0.0,0.0004608148301485,291.1673889160156,294.1499938964844,268.1941833496094,267.6585998535156,276.2666320800781,268.3895263671875,290.9582214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982952886261,3.8707619332001295e-09,0.0009829490445554,-0.0091929687187075,0.0,0.0,0.0,-0.006731716915965,60.0,-15.300700187683104,-0.0,-6.587563206039705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4825134277344,0.0,0.0,9.222636435879394e-05,293.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688232421875,0.0,0.0,9.711880557006224e-05,292.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0757751464844,0.0,0.0,7.173162157414481e-05,292.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0193176269531,0.0,0.0,9.711890743346883e-05,292.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,0.0004606898000929,291.1668395996094,294.1499938964844,268.1732177734375,267.6430358886719,276.1259155273437,268.361572265625,290.9484558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.302839279174805,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4825134277344,0.0,0.0,9.222636435879394e-05,293.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688232421875,0.0,0.0,9.711880557006224e-05,292.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0757751464844,0.0,0.0,7.173162157414481e-05,292.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0193176269531,0.0,0.0,9.711890743346883e-05,292.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,0.0004606898000929,291.1668395996094,294.1499938964844,268.1732177734375,267.6430358886719,276.1259155273437,268.361572265625,290.9484558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.302839279174805,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
