time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
849540,292.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.46600341796875,0.0,0.0,9.22070976230316e-05,293.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683959960937,0.0,0.0,9.70985202002339e-05,292.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0642395019531,0.0,0.0,7.171663310145959e-05,292.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9840393066406,0.0,0.0,9.70986220636405e-05,292.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15948486328125,0.0,0.0,0.0004605935537256,291.1662292480469,294.1499938964844,268.1499938964844,267.6255187988281,275.9872741699219,268.3346252441406,290.9385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.307268142700195,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.46600341796875,0.0,0.0,9.22070976230316e-05,293.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683959960937,0.0,0.0,9.70985202002339e-05,292.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0642395019531,0.0,0.0,7.171663310145959e-05,292.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9840393066406,0.0,0.0,9.70986220636405e-05,292.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15948486328125,0.0,0.0,0.0004605935537256,291.1662292480469,294.1499938964844,268.1499938964844,267.6255187988281,275.9872741699219,268.3346252441406,290.9385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.307268142700195,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849660,292.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4496765136719,0.0,0.0,9.219373896485196e-05,293.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679077148437,0.0,0.0,9.708444849820808e-05,292.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0528259277344,0.0,0.0,7.170624303398654e-05,292.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9491882324219,0.0,0.0,9.708455036161467e-05,292.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,0.0004605268186423,291.16558837890625,294.1499938964844,268.124267578125,267.6058654785156,275.85064697265625,268.30816650390625,290.9286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798827030720986e-09,0.0009823337895795,-0.0090044885873794,0.0,0.0,0.0,-0.0066960551775991,60.0,-15.314189910888672,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,292.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4496765136719,0.0,0.0,9.219373896485196e-05,293.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679077148437,0.0,0.0,9.708444849820808e-05,292.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0528259277344,0.0,0.0,7.170624303398654e-05,292.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9491882324219,0.0,0.0,9.708455036161467e-05,292.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,0.0004605268186423,291.16558837890625,294.1499938964844,268.124267578125,267.6058654785156,275.85064697265625,268.30816650390625,290.9286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798827030720986e-09,0.0009823337895795,-0.0090044885873794,0.0,0.0,0.0,-0.0066960551775991,60.0,-15.314189910888672,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4335327148437,0.0,0.0,9.21860773814842e-05,293.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673889160156,0.0,0.0,9.707637946121396e-05,292.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.04150390625,0.0,0.0,7.170028402470052e-05,292.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9147033691406,0.0,0.0,9.707648132462054e-05,292.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,0.0004604885471053,291.1648864746094,294.1499938964844,268.0959777832031,267.58416748046875,275.71600341796875,268.28173828125,290.9186706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.7892471382861e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.32374668121338,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,292.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4335327148437,0.0,0.0,9.21860773814842e-05,293.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673889160156,0.0,0.0,9.707637946121396e-05,292.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.04150390625,0.0,0.0,7.170028402470052e-05,292.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9147033691406,0.0,0.0,9.707648132462054e-05,292.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,0.0004604885471053,291.1648864746094,294.1499938964844,268.0959777832031,267.58416748046875,275.71600341796875,268.28173828125,290.9186706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.7892471382861e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.32374668121338,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,292.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4255065917969,0.0,0.0,9.218430204782636e-05,293.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671447753906,0.0,0.0,9.70745095401071e-05,292.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.035888671875,0.0,0.0,7.169890159275383e-05,292.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8976135253906,0.0,0.0,9.707460412755609e-05,292.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,0.000460479670437,291.16455078125,294.1499938964844,268.0809631347656,267.5726013183594,275.6493530273437,268.2684020996094,290.91363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822365827858,3.787012481382135e-09,0.0009822327410802,-0.0089735323563218,0.0,0.0,0.0,-0.0066901980899274,60.0,-15.329479217529297,-0.0,-6.577966615850529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,292.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4175109863281,0.0,0.0,9.218384366249666e-05,293.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668701171875,0.0,0.0,9.707402932690457e-05,292.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0303039550781,0.0,0.0,7.169854507083073e-05,292.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8806457519531,0.0,0.0,9.707412391435356e-05,292.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,0.0004604774003382,291.1641845703125,294.1499938964844,268.0653381347656,267.560546875,275.58319091796875,268.25494384765625,290.9085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982231576927,3.786429392249602e-09,0.0009822277352213,-0.008972005918622,0.0,0.0,0.0,-0.006689908914268,60.0,-15.335817337036133,-0.0,-6.577899824833366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.40167236328125,0.0,0.0,9.218681952916086e-05,293.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662902832031,0.0,0.0,9.707716526463628e-05,292.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0191955566406,0.0,0.0,7.170085882535204e-05,292.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.846923828125,0.0,0.0,9.707725985208526e-05,292.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,0.0004604922723956,291.1634216308594,294.1499938964844,268.03253173828125,267.53515625,275.4521179199219,268.2274475097656,290.8984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917319782078,60.0,-15.350214004516602,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.40167236328125,0.0,0.0,9.218681952916086e-05,293.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662902832031,0.0,0.0,9.707716526463628e-05,292.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0191955566406,0.0,0.0,7.170085882535204e-05,292.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.846923828125,0.0,0.0,9.707725985208526e-05,292.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,0.0004604922723956,291.1634216308594,294.1499938964844,268.03253173828125,267.53515625,275.4521179199219,268.2274475097656,290.8984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917319782078,60.0,-15.350214004516602,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.385986328125,0.0,0.0,9.219485218636692e-05,293.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656799316406,0.0,0.0,9.708561992738396e-05,292.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0081787109375,0.0,0.0,7.170710887294263e-05,292.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8135986328125,0.0,0.0,9.708571451483294e-05,292.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573181152344,0.0,0.0,0.000460532377474,291.16259765625,294.1499938964844,267.99774169921875,267.50811767578125,275.3227233886719,268.1990661621094,290.8882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079806381973e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.366843223571776,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.385986328125,0.0,0.0,9.219485218636692e-05,293.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656799316406,0.0,0.0,9.708561992738396e-05,292.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0081787109375,0.0,0.0,7.170710887294263e-05,292.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8135986328125,0.0,0.0,9.708571451483294e-05,292.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573181152344,0.0,0.0,0.000460532377474,291.16259765625,294.1499938964844,267.99774169921875,267.50811767578125,275.3227233886719,268.1990661621094,290.8882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079806381973e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.366843223571776,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3704528808594,0.0,0.0,9.22078179428354e-05,293.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650390625,0.0,0.0,9.709927689982578e-05,292.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.99725341796875,0.0,0.0,7.171719335019588e-05,292.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7806091308594,0.0,0.0,9.709937148727477e-05,292.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,0.0004605971334967,291.1617431640625,294.1499938964844,267.9611511230469,267.4795837402344,275.1949462890625,268.1695861816406,290.8779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500153601169,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.385538101196287,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3704528808594,0.0,0.0,9.22078179428354e-05,293.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650390625,0.0,0.0,9.709927689982578e-05,292.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.99725341796875,0.0,0.0,7.171719335019588e-05,292.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7806091308594,0.0,0.0,9.709937148727477e-05,292.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,0.0004605971334967,291.1617431640625,294.1499938964844,267.9611511230469,267.4795837402344,275.1949462890625,268.1695861816406,290.8779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500153601169,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.385538101196287,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3550720214844,0.0,0.0,9.222564403899014e-05,293.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643981933594,0.0,0.0,9.711804159451276e-05,292.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9864196777344,0.0,0.0,7.17310540494509e-05,292.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7480163574219,0.0,0.0,9.711814345791936e-05,292.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562194824219,0.0,0.0,0.0004606861912179,291.1608581542969,294.1499938964844,267.9230041503906,267.4496765136719,275.0687255859375,268.13885498046875,290.8675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.406156539916992,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3550720214844,0.0,0.0,9.222564403899014e-05,293.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643981933594,0.0,0.0,9.711804159451276e-05,292.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9864196777344,0.0,0.0,7.17310540494509e-05,292.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7480163574219,0.0,0.0,9.711814345791936e-05,292.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562194824219,0.0,0.0,0.0004606861912179,291.1608581542969,294.1499938964844,267.9230041503906,267.4496765136719,275.0687255859375,268.13885498046875,290.8675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.406156539916992,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.347412109375,0.0,0.0,9.223636880051345e-05,293.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,9.712933388072996e-05,292.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.98101806640625,0.0,0.0,7.173939957283437e-05,292.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7318420410156,0.0,0.0,9.712942846817896e-05,292.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15594482421875,0.0,0.0,0.000460739742266,291.160400390625,294.1499938964844,267.90338134765625,267.43426513671875,275.0061950683594,268.1229858398437,290.8623962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827899048104,3.851722496506227e-09,0.0009827860631048,-0.0091430833563208,0.0,0.0,0.0,-0.00672227749601,60.0,-15.417162895202637,-0.0,-6.585381129298187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3398132324219,0.0,0.0,9.224829409504308e-05,293.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636657714844,0.0,0.0,9.714189218357204e-05,292.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9756774902344,0.0,0.0,7.174866914283484e-05,292.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7157287597656,0.0,0.0,9.714198677102104e-05,292.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,0.0004607993178069,291.159912109375,294.1499938964844,267.8834228515625,267.4185791015625,274.94403076171875,268.10675048828125,290.8572082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829167975112,3.866563069720996e-09,0.0009829129558056,-0.0091819679364562,0.0,0.0,0.0,-0.0067296344786882,60.0,-15.4285888671875,-0.0,-6.587082168607594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.32470703125,0.0,0.0,9.22757462831214e-05,293.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,9.717080683913082e-05,292.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9649963378906,0.0,0.0,7.177002407843247e-05,292.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6838073730469,0.0,0.0,9.71709014265798e-05,292.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,0.000460936455056,291.1589050292969,294.1499938964844,267.8426513671875,267.3863830566406,274.8207702636719,268.0732727050781,290.8467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.452635765075684,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.32470703125,0.0,0.0,9.22757462831214e-05,293.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,9.717080683913082e-05,292.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9649963378906,0.0,0.0,7.177002407843247e-05,292.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6838073730469,0.0,0.0,9.71709014265798e-05,292.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,0.000460936455056,291.1589050292969,294.1499938964844,267.8426513671875,267.3863830566406,274.8207702636719,268.0732727050781,290.8467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.452635765075684,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3097229003906,0.0,0.0,9.230803698301317e-05,293.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16217041015625,0.0,0.0,9.720481466501953e-05,292.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.95440673828125,0.0,0.0,7.179514068411663e-05,292.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6522216796875,0.0,0.0,9.720490197651088e-05,292.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,0.0004610977775882,291.1578674316406,294.1499938964844,267.8008728027344,267.353271484375,274.6988830566406,268.038330078125,290.8363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.47824001312256,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3097229003906,0.0,0.0,9.230803698301317e-05,293.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16217041015625,0.0,0.0,9.720481466501953e-05,292.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.95440673828125,0.0,0.0,7.179514068411663e-05,292.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6522216796875,0.0,0.0,9.720490197651088e-05,292.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,0.0004610977775882,291.1578674316406,294.1499938964844,267.8008728027344,267.353271484375,274.6988830566406,268.038330078125,290.8363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.47824001312256,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2948913574219,0.0,0.0,9.234520985046402e-05,293.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,9.724395931698382e-05,292.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94390869140625,0.0,0.0,7.18240553396754e-05,292.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6209716796875,0.0,0.0,9.72440466284752e-05,292.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,0.0004612834600266,291.15679931640625,294.1499938964844,267.7582702636719,267.3193359375,274.5783386230469,268.0019226074219,290.8257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872274371077765e-09,0.000983944744803,-0.0094981230795383,0.0,0.0,0.0,-0.0067894528619945,60.0,-15.505266189575195,-0.0,-6.600920698929258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2948913574219,0.0,0.0,9.234520985046402e-05,293.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,9.724395931698382e-05,292.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94390869140625,0.0,0.0,7.18240553396754e-05,292.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6209716796875,0.0,0.0,9.72440466284752e-05,292.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,0.0004612834600266,291.15679931640625,294.1499938964844,267.7582702636719,267.3193359375,274.5783386230469,268.0019226074219,290.8257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872274371077765e-09,0.000983944744803,-0.0094981230795383,0.0,0.0,0.0,-0.0067894528619945,60.0,-15.505266189575195,-0.0,-6.600920698929258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2801513671875,0.0,0.0,9.238733764505014e-05,293.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604919433594,0.0,0.0,9.728831355459988e-05,292.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9335021972656,0.0,0.0,7.185681897681206e-05,292.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.59002685546875,0.0,0.0,9.728840814204888e-05,292.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,0.0004614938807208,291.1556396484375,294.1499938964844,267.7150573730469,267.2847900390625,274.4591064453125,267.96405029296875,290.8152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039680590040007e-09,0.000984393293038,-0.0096355564892292,0.0,0.0,0.0,-0.0068154563196003,60.0,-15.533596992492676,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2801513671875,0.0,0.0,9.238733764505014e-05,293.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604919433594,0.0,0.0,9.728831355459988e-05,292.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9335021972656,0.0,0.0,7.185681897681206e-05,292.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.59002685546875,0.0,0.0,9.728840814204888e-05,292.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,0.0004614938807208,291.1556396484375,294.1499938964844,267.7150573730469,267.2847900390625,274.4591064453125,267.96405029296875,290.8152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039680590040007e-09,0.000984393293038,-0.0096355564892292,0.0,0.0,0.0,-0.0068154563196003,60.0,-15.533596992492676,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2728576660156,0.0,0.0,9.241029329132287e-05,293.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,9.73124915617518e-05,292.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9283142089844,0.0,0.0,7.187467417679727e-05,292.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5746765136719,0.0,0.0,9.731257887324318e-05,292.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,0.0004616085498128,291.1550598144531,294.1499938964844,267.6932678222656,267.267333984375,274.39996337890625,267.944580078125,290.8099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846417233347,4.068267944745685e-09,0.0009846376487985,-0.0097104581072926,0.0,0.0,0.0,-0.0068296282552182,60.0,-15.548232078552246,-0.0,-6.610223124425829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2655639648437,0.0,0.0,9.24345149542205e-05,293.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,9.733799379318953e-05,292.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.92315673828125,0.0,0.0,7.189351163106039e-05,292.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5594177246094,0.0,0.0,9.73380811046809e-05,292.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.000461729534436,291.1544494628906,294.1499938964844,267.67138671875,267.2497253417969,274.3411560058594,267.9247741699219,290.8046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848996996879,4.098428707521862e-09,0.0009848956251516,-0.0097894826903939,0.0,0.0,0.0,-0.0068445801734924,60.0,-15.563143730163574,-0.0,-6.61368702026266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2510986328125,0.0,0.0,9.248682181350888e-05,293.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,9.73930727923289e-05,292.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9128723144531,0.0,0.0,7.193419151008129e-05,292.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.52911376953125,0.0,0.0,9.739316010382026e-05,292.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.000461990799522,291.1532287597656,294.1499938964844,267.62750244140625,267.2143249511719,274.22442626953125,267.8841857910156,290.7939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.16356416010899e-09,0.0009854525560513,-0.0099601428955793,0.0,0.0,0.0,-0.0068768705241382,60.0,-15.59373664855957,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2510986328125,0.0,0.0,9.248682181350888e-05,293.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,9.73930727923289e-05,292.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9128723144531,0.0,0.0,7.193419151008129e-05,292.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.52911376953125,0.0,0.0,9.739316010382026e-05,292.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.000461990799522,291.1532287597656,294.1499938964844,267.62750244140625,267.2143249511719,274.22442626953125,267.8841857910156,290.7939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.16356416010899e-09,0.0009854525560513,-0.0099601428955793,0.0,0.0,0.0,-0.0068768705241382,60.0,-15.59373664855957,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2367248535156,0.0,0.0,9.254440374206752e-05,293.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,9.74537106230855e-05,292.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.90264892578125,0.0,0.0,7.19789823051542e-05,292.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.49908447265625,0.0,0.0,9.745379793457688e-05,292.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,0.0004622784617822,291.15191650390625,294.1499938964844,267.58355712890625,267.1787109375,274.10888671875,267.84234619140625,290.7833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235276573893998e-09,0.0009860657155513,-0.0101480353623628,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.625326156616213,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2367248535156,0.0,0.0,9.254440374206752e-05,293.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,9.74537106230855e-05,292.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.90264892578125,0.0,0.0,7.19789823051542e-05,292.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.49908447265625,0.0,0.0,9.745379793457688e-05,292.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,0.0004622784617822,291.15191650390625,294.1499938964844,267.58355712890625,267.1787109375,274.10888671875,267.84234619140625,290.7833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235276573893998e-09,0.0009860657155513,-0.0101480353623628,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.625326156616213,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2225036621094,0.0,0.0,9.260738443117587e-05,293.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,9.752003097673878e-05,292.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8924865722656,0.0,0.0,7.202796405181289e-05,292.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4693603515625,0.0,0.0,9.752011828823016e-05,292.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0004625930450856,291.15057373046875,294.1499938964844,267.5397644042969,267.1430358886719,273.9945068359375,267.7993469238281,290.7726135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313716939208234e-09,0.0009867365006357,-0.0103535531088709,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.657793998718262,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2225036621094,0.0,0.0,9.260738443117587e-05,293.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,9.752003097673878e-05,292.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8924865722656,0.0,0.0,7.202796405181289e-05,292.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4693603515625,0.0,0.0,9.752011828823016e-05,292.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0004625930450856,291.15057373046875,294.1499938964844,267.5397644042969,267.1430358886719,273.9945068359375,267.7993469238281,290.7726135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313716939208234e-09,0.0009867365006357,-0.0103535531088709,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.657793998718262,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2083740234375,0.0,0.0,9.267590212402864e-05,293.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,9.759218664839864e-05,292.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8824157714844,0.0,0.0,7.208126044133678e-05,292.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.43994140625,0.0,0.0,9.759227395989e-05,292.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,0.0004629353352356,291.149169921875,294.1499938964844,267.4963073730469,267.1074523925781,273.8813171386719,267.75537109375,290.7618713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.399057118575911e-09,0.0009874663082882,-0.0105771487578749,0.0,0.0,0.0,-0.0069936146028339,60.0,-15.691035270690918,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2083740234375,0.0,0.0,9.267590212402864e-05,293.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,9.759218664839864e-05,292.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8824157714844,0.0,0.0,7.208126044133678e-05,292.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.43994140625,0.0,0.0,9.759227395989e-05,292.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,0.0004629353352356,291.149169921875,294.1499938964844,267.4963073730469,267.1074523925781,273.8813171386719,267.75537109375,290.7618713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.399057118575911e-09,0.0009874663082882,-0.0105771487578749,0.0,0.0,0.0,-0.0069936146028339,60.0,-15.691035270690918,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2013244628906,0.0,0.0,9.27123037399724e-05,293.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,9.763052366906776e-05,292.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8773803710937,0.0,0.0,7.210957119241357e-05,292.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4253234863281,0.0,0.0,9.763060370460153e-05,292.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,0.0004631171468645,291.1484680175781,294.1499938964844,267.4747619628906,267.0897521972656,273.8251647949219,267.7330322265625,290.7565002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878583950921,4.444395518277133e-09,0.0009878539713099,-0.0106959361582994,0.0,0.0,0.0,-0.0070160906761884,60.0,-15.70792293548584,-0.0,-6.653483808349847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,292.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1943359375,0.0,0.0,9.275011689169332e-05,293.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545104980469,0.0,0.0,9.767033770913258e-05,292.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.87237548828125,0.0,0.0,7.21389806130901e-05,292.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4107971191406,0.0,0.0,9.767042502062397e-05,292.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,0.000463306059828,291.147705078125,294.1499938964844,267.453369140625,267.0721130371094,273.769287109375,267.71051025390625,290.7510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882611921057,4.491493399427782e-09,0.0009882566519081,-0.0108193336054682,0.0,0.0,0.0,-0.007039438933134,60.0,-15.72495937347412,-0.0,-6.658910223222847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.180419921875,0.0,0.0,9.28301305975765e-05,293.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,9.775459329830484e-05,292.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8624267578125,0.0,0.0,7.220121187856421e-05,292.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3819274902344,0.0,0.0,9.77546806097962e-05,292.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0004637057136278,291.1462097167969,294.1499938964844,267.4111633300781,267.0371398925781,273.6583251953125,267.6649780273437,290.74029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591150126742605e-09,0.0009891088120639,-0.011080433614552,0.0,0.0,0.0,-0.0070888432674109,60.0,-15.759431838989258,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
