time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
851880,292.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.180419921875,0.0,0.0,9.28301305975765e-05,293.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,9.775459329830484e-05,292.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8624267578125,0.0,0.0,7.220121187856421e-05,292.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3819274902344,0.0,0.0,9.77546806097962e-05,292.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0004637057136278,291.1462097167969,294.1499938964844,267.4111633300781,267.0371398925781,273.6583251953125,267.6649780273437,290.74029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591150126742605e-09,0.0009891088120639,-0.011080433614552,0.0,0.0,0.0,-0.0070888432674109,60.0,-15.759431838989258,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851940,292.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1665954589844,0.0,0.0,9.291611786466092e-05,293.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,9.784514986677097e-05,292.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8525085449219,0.0,0.0,7.226809248095378e-05,292.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.35333251953125,0.0,0.0,9.784522990230472e-05,292.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,0.0004641352570615,291.1446228027344,294.1499938964844,267.369873046875,267.0027160644531,273.5484619140625,267.6189880371094,290.7294616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.000990024767816,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.7943754196167,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852000,292.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1665954589844,0.0,0.0,9.291611786466092e-05,293.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,9.784514986677097e-05,292.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8525085449219,0.0,0.0,7.226809248095378e-05,292.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.35333251953125,0.0,0.0,9.784522990230472e-05,292.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,0.0004641352570615,291.1446228027344,294.1499938964844,267.369873046875,267.0027160644531,273.5484619140625,267.6189880371094,290.7294616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.000990024767816,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.7943754196167,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1528625488281,0.0,0.0,9.300820966018364e-05,293.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,9.79421238298528e-05,292.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8426513671875,0.0,0.0,7.23397170077078e-05,292.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3249816894531,0.0,0.0,9.794220386538656e-05,292.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,0.0004645952431019,291.1430053710937,294.1499938964844,267.3297119140625,266.968994140625,273.439697265625,267.5726928710937,290.7185974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.82968807220459,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1528625488281,0.0,0.0,9.300820966018364e-05,293.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,9.79421238298528e-05,292.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8426513671875,0.0,0.0,7.23397170077078e-05,292.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3249816894531,0.0,0.0,9.794220386538656e-05,292.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,0.0004645952431019,291.1430053710937,294.1499938964844,267.3297119140625,266.968994140625,273.439697265625,267.5726928710937,290.7185974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.82968807220459,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13922119140625,0.0,0.0,9.310652239946648e-05,293.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,9.8045653430745e-05,292.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8328552246094,0.0,0.0,7.241618004627526e-05,292.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2969055175781,0.0,0.0,9.804573346627876e-05,292.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.000465086341137,291.1413269042969,294.1499938964844,267.29083251953125,266.93609619140625,273.33203125,267.5263977050781,290.70770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.86525821685791,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13922119140625,0.0,0.0,9.310652239946648e-05,293.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,9.8045653430745e-05,292.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8328552246094,0.0,0.0,7.241618004627526e-05,292.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2969055175781,0.0,0.0,9.804573346627876e-05,292.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.000465086341137,291.1413269042969,294.1499938964844,267.29083251953125,266.93609619140625,273.33203125,267.5263977050781,290.70770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.86525821685791,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1324462890625,0.0,0.0,9.315805073129012e-05,293.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,9.809991024667396e-05,292.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82794189453125,0.0,0.0,7.24562632967718e-05,292.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.282958984375,0.0,0.0,9.809999028220771e-05,292.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,0.0004653437354136,291.14044189453125,294.1499938964844,267.2719421386719,266.91998291015625,273.2786560058594,267.5032958984375,290.7022399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926066268235,4.999609171107977e-09,0.0009926016209647,-0.0121505744755268,0.0,0.0,0.0,-0.0072913342155516,60.0,-15.883108139038086,-0.0,-6.717598921568424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1257019042969,0.0,0.0,9.321122342953458e-05,293.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,9.815590601647271e-05,292.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8230895996094,0.0,0.0,7.249761983985081e-05,292.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.26910400390625,0.0,0.0,9.815598605200648e-05,292.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,0.0004656093660742,291.1395568847656,294.1499938964844,267.25347900390625,266.9041748046875,273.2255554199219,267.48028564453125,290.69677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931729873642,5.065846853113953e-09,0.0009931679815053,-0.0123241087421774,0.0,0.0,0.0,-0.0073241707868874,60.0,-15.900978088378906,-0.0,-6.725268519858218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1122436523437,0.0,0.0,9.332225454272702e-05,293.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,9.827283065533264e-05,292.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8133850097656,0.0,0.0,7.258397818077356e-05,292.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2415466308594,0.0,0.0,9.82729034149088e-05,292.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,0.0004661639977712,291.13775634765625,294.1499938964844,267.2178039550781,266.8734130859375,273.12017822265625,267.4346923828125,290.6858215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.936724662780762,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1122436523437,0.0,0.0,9.332225454272702e-05,293.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,9.827283065533264e-05,292.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8133850097656,0.0,0.0,7.258397818077356e-05,292.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2415466308594,0.0,0.0,9.82729034149088e-05,292.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,0.0004661639977712,291.13775634765625,294.1499938964844,267.2178039550781,266.8734130859375,273.12017822265625,267.4346923828125,290.6858215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.936724662780762,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.098876953125,0.0,0.0,9.343984129372984e-05,293.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,9.839665290201084e-05,292.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8037109375,0.0,0.0,7.267542969202623e-05,292.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2142028808594,0.0,0.0,9.839673293754458e-05,292.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.0,0.0,0.0004667513421736,291.1358947753906,294.1499938964844,267.1839904785156,266.84393310546875,273.0158996582031,267.38983154296875,290.6748352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350627940714503e-09,0.0009956031572073,-0.0130701903253793,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.972396850585938,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.098876953125,0.0,0.0,9.343984129372984e-05,293.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,9.839665290201084e-05,292.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8037109375,0.0,0.0,7.267542969202623e-05,292.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2142028808594,0.0,0.0,9.839673293754458e-05,292.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.0,0.0,0.0004667513421736,291.1358947753906,294.1499938964844,267.1839904785156,266.84393310546875,273.0158996582031,267.38983154296875,290.6748352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350627940714503e-09,0.0009956031572073,-0.0130701903253793,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.972396850585938,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0856018066406,0.0,0.0,9.356399095850064e-05,293.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,9.852738730842248e-05,292.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7940979003906,0.0,0.0,7.277198892552406e-05,292.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1871032714844,0.0,0.0,9.852746006799862e-05,292.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,0.000467371486593,291.13397216796875,294.1499938964844,267.1522827148437,266.81591796875,272.9127502441406,267.3460693359375,290.6638488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277123063479e-09,0.000996925518848,-0.0134753379970788,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.00786590576172,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0856018066406,0.0,0.0,9.356399095850064e-05,293.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,9.852738730842248e-05,292.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7940979003906,0.0,0.0,7.277198892552406e-05,292.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1871032714844,0.0,0.0,9.852746006799862e-05,292.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,0.000467371486593,291.13397216796875,294.1499938964844,267.1522827148437,266.81591796875,272.9127502441406,267.3460693359375,290.6638488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277123063479e-09,0.000996925518848,-0.0134753379970788,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.00786590576172,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0724182128906,0.0,0.0,9.369471808895467e-05,293.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,9.866505570244044e-05,292.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78448486328125,0.0,0.0,7.287367043318227e-05,292.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1602478027344,0.0,0.0,9.866512846201658e-05,292.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,0.0004680245474446,291.1319580078125,294.1499938964844,267.122802734375,266.7894897460937,272.8106994628906,267.3036193847656,290.6528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681317417428545e-09,0.0009983180789276,-0.0139019740745425,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.043010711669922,-0.0,-6.795207241339085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0724182128906,0.0,0.0,9.369471808895467e-05,293.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,9.866505570244044e-05,292.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78448486328125,0.0,0.0,7.287367043318227e-05,292.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1602478027344,0.0,0.0,9.866512846201658e-05,292.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,0.0004680245474446,291.1319580078125,294.1499938964844,267.122802734375,266.7894897460937,272.8106994628906,267.3036193847656,290.6528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681317417428545e-09,0.0009983180789276,-0.0139019740745425,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.043010711669922,-0.0,-6.795207241339085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0658264160156,0.0,0.0,9.376255911774932e-05,293.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,9.87364910542965e-05,292.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7797241210937,0.0,0.0,7.292643567780033e-05,292.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469116210937,0.0,0.0,9.873656381387264e-05,292.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,0.0004683633742388,291.1309509277344,294.1499938964844,267.1090087890625,266.77691650390625,272.7601318359375,267.28302001953125,290.64727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990464895963,5.7526352570391745e-09,0.0009990406688302,-0.0141233494505286,0.0,0.0,0.0,-0.0076646413654088,60.0,-16.060413360595703,-0.0,-6.805048258229365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0592956542969,0.0,0.0,9.383203723700716e-05,293.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,9.880965080810712e-05,292.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.77496337890625,0.0,0.0,7.298047421500087e-05,292.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1336364746094,0.0,0.0,9.880972356768324e-05,292.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,0.000468710437417,291.1299133300781,294.1499938964844,267.0958251953125,266.7648010253906,272.7098388671875,267.26287841796875,290.6417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997866582125,5.839185135414482e-09,0.0009997807210311,-0.0143500827252864,0.0,0.0,0.0,-0.0077075478620827,60.0,-16.07768440246582,-0.0,-6.81513583344895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0462341308594,0.0,0.0,9.39758901949972e-05,293.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,9.89611362456344e-05,292.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.76544189453125,0.0,0.0,7.309236389119178e-05,292.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1072082519531,0.0,0.0,9.896121628116816e-05,292.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,0.0004694290400948,291.1277770996094,294.1499938964844,267.0715026855469,266.7420349121094,272.6101379394531,267.22412109375,290.6306457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183920069789565e-09,0.0010013132123276,-0.0148195400834083,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.11176872253418,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0462341308594,0.0,0.0,9.39758901949972e-05,293.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,9.89611362456344e-05,292.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.76544189453125,0.0,0.0,7.309236389119178e-05,292.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1072082519531,0.0,0.0,9.896121628116816e-05,292.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,0.0004694290400948,291.1277770996094,294.1499938964844,267.0715026855469,266.7420349121094,272.6101379394531,267.22412109375,290.6306457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183920069789565e-09,0.0010013132123276,-0.0148195400834083,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.11176872253418,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.03326416015625,0.0,0.0,9.41263569984585e-05,293.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,9.911958477459848e-05,292.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7559509277344,0.0,0.0,7.320939039345831e-05,292.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0810241699219,0.0,0.0,9.911966481013224e-05,292.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315002441406,0.0,0.0,0.0004701806465163,291.1255798339844,294.1499938964844,267.04998779296875,266.7213134765625,272.5116882324219,267.1877136230469,290.6195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029221884906,6.2058340688508914e-09,0.0010029160184785,-0.0153105603531003,0.0,0.0,0.0,-0.0078893117606639,60.0,-16.14509391784668,-0.0,-6.857951007077645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.03326416015625,0.0,0.0,9.41263569984585e-05,293.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,9.911958477459848e-05,292.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7559509277344,0.0,0.0,7.320939039345831e-05,292.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0810241699219,0.0,0.0,9.911966481013224e-05,292.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315002441406,0.0,0.0,0.0004701806465163,291.1255798339844,294.1499938964844,267.04998779296875,266.7213134765625,272.5116882324219,267.1877136230469,290.6195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029221884906,6.2058340688508914e-09,0.0010029160184785,-0.0153105603531003,0.0,0.0,0.0,-0.0078893117606639,60.0,-16.14509391784668,-0.0,-6.857951007077645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0203552246094,0.0,0.0,9.429958299733698e-05,293.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,9.930200758390129e-05,292.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7465209960937,0.0,0.0,7.334411930060014e-05,292.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550537109375,0.0,0.0,9.93020730675198e-05,292.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,0.0004710459616035,291.12335205078125,294.1499938964844,267.0375061035156,266.70904541015625,272.4144897460937,267.1545104980469,290.6083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047676041722,6.4216330031285915e-09,0.0010047612013295,-0.0158758517354726,0.0,0.0,0.0,-0.0079962918534874,60.0,-16.17702865600586,-0.0,-6.88321364350486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0203552246094,0.0,0.0,9.429958299733698e-05,293.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,9.930200758390129e-05,292.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7465209960937,0.0,0.0,7.334411930060014e-05,292.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550537109375,0.0,0.0,9.93020730675198e-05,292.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,0.0004710459616035,291.12335205078125,294.1499938964844,267.0375061035156,266.70904541015625,272.4144897460937,267.1545104980469,290.6083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047676041722,6.4216330031285915e-09,0.0010047612013295,-0.0158758517354726,0.0,0.0,0.0,-0.0079962918534874,60.0,-16.17702865600586,-0.0,-6.88321364350486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00750732421875,0.0,0.0,9.451431105844676e-05,293.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,9.952812251867726e-05,292.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7370910644531,0.0,0.0,7.351113163167611e-05,292.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0292663574219,0.0,0.0,9.95281952782534e-05,292.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,0.000472118583275,291.1210021972656,294.1499938964844,267.039306640625,266.7108154296875,272.3187561035156,267.1269836425781,290.5971984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689141685001232e-09,0.0010070485295727,-0.016576575115323,0.0,0.0,0.0,-0.0081289066001772,60.0,-16.206388473510742,-0.0,-6.91459405288697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00750732421875,0.0,0.0,9.451431105844676e-05,293.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,9.952812251867726e-05,292.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7370910644531,0.0,0.0,7.351113163167611e-05,292.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0292663574219,0.0,0.0,9.95281952782534e-05,292.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,0.000472118583275,291.1210021972656,294.1499938964844,267.039306640625,266.7108154296875,272.3187561035156,267.1269836425781,290.5971984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689141685001232e-09,0.0010070485295727,-0.016576575115323,0.0,0.0,0.0,-0.0081289066001772,60.0,-16.206388473510742,-0.0,-6.91459405288697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0010986328125,0.0,0.0,9.463856258662418e-05,293.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331787109375,0.0,0.0,9.965896606445312e-05,292.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7323913574219,0.0,0.0,7.360777090070769e-05,292.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0164489746094,0.0,0.0,9.965903882402928e-05,292.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,0.0004727392224594,291.11981201171875,294.1499938964844,267.0452575683594,266.7166748046875,272.27154541015625,267.11627197265625,290.59161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083789238706,6.843934752254199e-09,0.0010083720553666,-0.0169820375740528,0.0,0.0,0.0,-0.0082056438550353,60.0,-16.220172882080078,-0.0,-6.932784657465163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9947204589844,0.0,0.0,9.477317507844418e-05,293.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322631835937,0.0,0.0,9.980071627069265e-05,292.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7276916503906,0.0,0.0,7.371247193077579e-05,292.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0036926269531,0.0,0.0,9.98007890302688e-05,292.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,0.0004734116373583,291.1186218261719,294.1499938964844,267.0544128417969,266.72564697265625,272.2247009277344,267.1075439453125,290.58599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098130442202,7.011633051945409e-09,0.0010098059428855,-0.017421294003725,0.0,0.0,0.0,-0.0082887792959809,60.0,-16.233596801757812,-0.0,-6.952518560865428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98199462890625,0.0,0.0,9.507946379017083e-05,293.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,0.0001001232521957,292.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7182922363281,0.0,0.0,7.395069405902177e-05,292.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.978271484375,0.0,0.0,0.0001001233249553,292.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,0.0004749415966216,291.1161499023437,294.1499938964844,267.0817565917969,266.75250244140625,272.1324768066406,267.0980224609375,290.57476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013076165691,7.393217593687494e-09,0.0010130687151104,-0.0184207484126091,0.0,0.0,0.0,-0.0084779458120465,60.0,-16.259763717651367,-0.0,-6.997527179919416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98199462890625,0.0,0.0,9.507946379017083e-05,293.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,0.0001001232521957,292.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7182922363281,0.0,0.0,7.395069405902177e-05,292.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.978271484375,0.0,0.0,0.0001001233249553,292.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,0.0004749415966216,291.1161499023437,294.1499938964844,267.0817565917969,266.75250244140625,272.1324768066406,267.0980224609375,290.57476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013076165691,7.393217593687494e-09,0.0010130687151104,-0.0184207484126091,0.0,0.0,0.0,-0.0084779458120465,60.0,-16.259763717651367,-0.0,-6.997527179919416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9692687988281,0.0,0.0,9.543697524350137e-05,293.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,0.0001004997247946,292.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7089233398437,0.0,0.0,7.422875933116302e-05,292.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9530029296875,0.0,0.0,0.0001004997975542,292.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12261962890625,0.0,0.0,0.0004767274367623,291.1136169433594,294.1499938964844,267.120361328125,266.7904052734375,272.04217529296875,267.0998229980469,290.5635070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168850421905,7.838621307598714e-09,0.0010168772423639,-0.0195872914046049,0.0,0.0,0.0,-0.0086987512186169,60.0,-16.285972595214844,-0.0,-7.050245898199138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9692687988281,0.0,0.0,9.543697524350137e-05,293.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,0.0001004997247946,292.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7089233398437,0.0,0.0,7.422875933116302e-05,292.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9530029296875,0.0,0.0,0.0001004997975542,292.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12261962890625,0.0,0.0,0.0004767274367623,291.1136169433594,294.1499938964844,267.120361328125,266.7904052734375,272.04217529296875,267.0998229980469,290.5635070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168850421905,7.838621307598714e-09,0.0010168772423639,-0.0195872914046049,0.0,0.0,0.0,-0.0086987512186169,60.0,-16.285972595214844,-0.0,-7.050245898199138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95660400390625,0.0,0.0,9.584847430232912e-05,293.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,0.0001009330590022,292.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6995544433594,0.0,0.0,7.454881415469572e-05,292.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9278869628906,0.0,0.0,0.0001009331244858,292.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206970214844,0.0,0.0,0.0004787829820998,291.1109924316406,294.1499938964844,267.169189453125,266.8383483886719,271.953857421875,267.11358642578125,290.5522155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.35129654319644e-09,0.0010212608613073,-0.0209299251437187,0.0,0.0,0.0,-0.0089529054239392,60.0,-16.313396453857422,-0.0,-7.111172095619622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95660400390625,0.0,0.0,9.584847430232912e-05,293.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,0.0001009330590022,292.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6995544433594,0.0,0.0,7.454881415469572e-05,292.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9278869628906,0.0,0.0,0.0001009331244858,292.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206970214844,0.0,0.0,0.0004787829820998,291.1109924316406,294.1499938964844,267.169189453125,266.8383483886719,271.953857421875,267.11358642578125,290.5522155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.35129654319644e-09,0.0010212608613073,-0.0209299251437187,0.0,0.0,0.0,-0.0089529054239392,60.0,-16.313396453857422,-0.0,-7.111172095619622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9439697265625,0.0,0.0,9.631863940740004e-05,293.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,0.00010142816609,292.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.690185546875,0.0,0.0,7.491449650842696e-05,292.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9028625488281,0.0,0.0,0.0001014282388496,292.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0004811315448023,291.1083068847656,294.1499938964844,267.22723388671875,266.89532470703125,271.8677062988281,267.1405639648437,290.5409240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937068862735487e-09,0.0010262695141136,-0.0224638525396585,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.343286514282227,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9439697265625,0.0,0.0,9.631863940740004e-05,293.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,0.00010142816609,292.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.690185546875,0.0,0.0,7.491449650842696e-05,292.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9028625488281,0.0,0.0,0.0001014282388496,292.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0004811315448023,291.1083068847656,294.1499938964844,267.22723388671875,266.89532470703125,271.8677062988281,267.1405639648437,290.5409240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937068862735487e-09,0.0010262695141136,-0.0224638525396585,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.343286514282227,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9376525878906,0.0,0.0,9.6576644864399e-05,293.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231994628906,0.0,0.0,0.0001016998576233,292.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6854858398437,0.0,0.0,7.511516741942614e-05,292.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8904113769531,0.0,0.0,0.0001016999231069,292.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,0.0004824203206226,291.10693359375,294.1499938964844,267.2593688964844,266.9268798828125,271.8255310058594,267.1592712402344,290.5352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290272766724,9.25850951460916e-09,0.0010290180798619,-0.0233055241405963,0.0,0.0,0.0,-0.009402647614479,60.0,-16.359542846679688,-0.0,-7.219626496635102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.93133544921875,0.0,0.0,9.685037366580218e-05,293.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12213134765625,0.0,0.0,0.0001019881092361,292.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6807861328125,0.0,0.0,7.532806921517476e-05,291.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8779602050781,0.0,0.0,0.0001019881747197,292.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,0.0004837876767851,291.10552978515625,294.1499938964844,267.2934265136719,266.9603271484375,271.78387451171875,267.1812438964844,290.52960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319437133148,9.599551376027192e-09,0.0010319341672584,-0.0241984687745571,0.0,0.0,0.0,-0.0095717161893844,60.0,-16.376813888549805,-0.0,-7.260608470005536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
