time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
854220,292.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.918701171875,0.0,0.0,9.744604176376016e-05,293.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,0.000102615369542,292.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.67138671875,0.0,0.0,7.57913658162579e-05,291.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8531799316406,0.0,0.0,0.0001026154423016,292.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11444091796875,0.0,0.0,0.0004867631359957,291.1026611328125,294.1499938964844,267.3667907714844,267.0323486328125,271.70233154296875,267.2346496582031,290.5182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341691059068124e-08,0.0010382798500359,-0.0261414013803005,0.0,0.0,0.0,-0.0099396249279379,60.0,-16.41482925415039,-0.0,-7.350190855959229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.918701171875,0.0,0.0,9.744604176376016e-05,293.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,0.000102615369542,292.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.67138671875,0.0,0.0,7.57913658162579e-05,291.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8531799316406,0.0,0.0,0.0001026154423016,292.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11444091796875,0.0,0.0,0.0004867631359957,291.1026611328125,294.1499938964844,267.3667907714844,267.0323486328125,271.70233154296875,267.2346496582031,290.5182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341691059068124e-08,0.0010382798500359,-0.0261414013803005,0.0,0.0,0.0,-0.0099396249279379,60.0,-16.41482925415039,-0.0,-7.350190855959229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,292.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.90606689453125,0.0,0.0,9.810662595555186e-05,293.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176147460937,0.0,0.0,0.0001033110020216,292.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6619567871094,0.0,0.0,7.630515756318346e-05,291.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.82843017578125,0.0,0.0,0.0001033110747812,292.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122131347656,0.0,0.0,0.0004900629282929,291.0997009277344,294.1499938964844,267.4462890625,267.1103820800781,271.6231689453125,267.3003234863281,290.5068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164730473467444e-08,0.0010453171562403,-0.02829578705132,0.0,0.0,0.0,-0.0103476392105221,60.0,-16.458295822143555,-0.0,-7.45017985082086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.90606689453125,0.0,0.0,9.810662595555186e-05,293.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176147460937,0.0,0.0,0.0001033110020216,292.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6619567871094,0.0,0.0,7.630515756318346e-05,291.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.82843017578125,0.0,0.0,0.0001033110747812,292.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122131347656,0.0,0.0,0.0004900629282929,291.0997009277344,294.1499938964844,267.4462890625,267.1103820800781,271.6231689453125,267.3003234863281,290.5068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164730473467444e-08,0.0010453171562403,-0.02829578705132,0.0,0.0,0.0,-0.0103476392105221,60.0,-16.458295822143555,-0.0,-7.45017985082086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8934020996094,0.0,0.0,9.88308820524253e-05,293.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.115234375,0.0,0.0,0.0001040736751747,292.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6524963378906,0.0,0.0,7.686846220167354e-05,291.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.80377197265625,0.0,0.0,0.0001040737406583,292.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10992431640625,0.0,0.0,0.0004936807090416,291.0966796875,294.1499938964844,267.5309143066406,267.1934509277344,271.54644775390625,267.3770446777344,290.49542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067097543422278e-08,0.001053032814525,-0.0306573752313852,0.0,0.0,0.0,-0.0107949785888195,60.0,-16.507694244384766,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8934020996094,0.0,0.0,9.88308820524253e-05,293.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.115234375,0.0,0.0,0.0001040736751747,292.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6524963378906,0.0,0.0,7.686846220167354e-05,291.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.80377197265625,0.0,0.0,0.0001040737406583,292.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10992431640625,0.0,0.0,0.0004936807090416,291.0966796875,294.1499938964844,267.5309143066406,267.1934509277344,271.54644775390625,267.3770446777344,290.49542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067097543422278e-08,0.001053032814525,-0.0306573752313852,0.0,0.0,0.0,-0.0107949785888195,60.0,-16.507694244384766,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8807373046875,0.0,0.0,9.961445175576956e-05,293.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11279296875,0.0,0.0,0.0001048988124239,292.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6429748535156,0.0,0.0,7.747790368739516e-05,291.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7791442871094,0.0,0.0,0.0001048988779075,292.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,0.0004975948249921,291.0935363769531,294.1499938964844,267.6195983886719,267.280517578125,271.4722900390625,267.4632568359375,290.4839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613934136927,1.3043381485999817e-08,0.0010613803751766,-0.0332118384540081,0.0,0.0,0.0,-0.0112789617851376,60.0,-16.563175201416016,-0.0,-7.68094068348546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8807373046875,0.0,0.0,9.961445175576956e-05,293.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11279296875,0.0,0.0,0.0001048988124239,292.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6429748535156,0.0,0.0,7.747790368739516e-05,291.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7791442871094,0.0,0.0,0.0001048988779075,292.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,0.0004975948249921,291.0935363769531,294.1499938964844,267.6195983886719,267.280517578125,271.4722900390625,267.4632568359375,290.4839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613934136927,1.3043381485999817e-08,0.0010613803751766,-0.0332118384540081,0.0,0.0,0.0,-0.0112789617851376,60.0,-16.563175201416016,-0.0,-7.68094068348546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8743896484375,0.0,0.0,0.0001000268093775,293.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1115417480469,0.0,0.0,0.0001053330488502,292.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6382141113281,0.0,0.0,7.779862789902836e-05,291.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.766845703125,0.0,0.0,0.0001053331143339,292.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063232421875,0.0,0.0,0.0004996546194888,291.0919189453125,294.1499938964844,267.6651611328125,267.3252258300781,271.4361877441406,267.5093994140625,290.478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657870443537,1.3557162503730067e-08,0.0010657734237611,-0.0345559008419513,0.0,0.0,0.0,-0.0115336636081337,60.0,-16.59312629699707,-0.0,-7.744662156028427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8680419921875,0.0,0.0,0.0001004492223728,293.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102600097656,0.0,0.0,0.0001057778717949,292.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6334228515625,0.0,0.0,7.812717376509681e-05,291.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7545471191406,0.0,0.0,0.0001057779372786,292.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050720214844,0.0,0.0,0.0005017646471969,291.0903015136719,294.1499938964844,267.7113647460937,267.3705749511719,271.400634765625,267.5569152832031,290.4725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702875442802,1.4083470389891772e-08,0.0010702734580263,-0.0359325483441352,0.0,0.0,0.0,-0.0117945754900574,60.0,-16.624155044555664,-0.0,-7.810209723402296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8553161621094,0.0,0.0,0.0001013221772154,293.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,0.0001066971308318,292.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.62384033203125,0.0,0.0,7.880613702582195e-05,291.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.72998046875,0.0,0.0,0.0001066971963155,292.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025390625,0.0,0.0,0.0005061252741143,291.08697509765625,294.1499938964844,267.80517578125,267.462646484375,271.3314819335937,267.65576171875,290.4610290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795886628329,1.5171144340797582e-08,0.0010795734124258,-0.0387768857181072,0.0,0.0,0.0,-0.0123337786644697,60.0,-16.689414978027344,-0.0,-7.946545110826264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8553161621094,0.0,0.0,0.0001013221772154,293.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,0.0001066971308318,292.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.62384033203125,0.0,0.0,7.880613702582195e-05,291.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.72998046875,0.0,0.0,0.0001066971963155,292.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025390625,0.0,0.0,0.0005061252741143,291.08697509765625,294.1499938964844,267.80517578125,267.462646484375,271.3314819335937,267.65576171875,290.4610290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795886628329,1.5171144340797582e-08,0.0010795734124258,-0.0387768857181072,0.0,0.0,0.0,-0.0123337786644697,60.0,-16.689414978027344,-0.0,-7.946545110826264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,292.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8425598144531,0.0,0.0,0.0001022159485728,293.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,0.000107638319605,292.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6141967773437,0.0,0.0,7.950129656819627e-05,291.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7054443359375,0.0,0.0,0.0001076383850886,292.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09991455078125,0.0,0.0,0.000510589859914,291.0835266113281,294.1499938964844,267.8999938964844,267.55572509765625,271.2648620605469,267.7579040527344,290.4494934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891115525737,1.628476908877019e-08,0.0010890952544286,-0.0416881367564201,0.0,0.0,0.0,-0.0128858471289277,60.0,-16.75723648071289,-0.0,-8.087354785857316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,292.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8425598144531,0.0,0.0,0.0001022159485728,293.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,0.000107638319605,292.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6141967773437,0.0,0.0,7.950129656819627e-05,291.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7054443359375,0.0,0.0,0.0001076383850886,292.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09991455078125,0.0,0.0,0.000510589859914,291.0835266113281,294.1499938964844,267.8999938964844,267.55572509765625,271.2648620605469,267.7579040527344,290.4494934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891115525737,1.628476908877019e-08,0.0010890952544286,-0.0416881367564201,0.0,0.0,0.0,-0.0128858471289277,60.0,-16.75723648071289,-0.0,-8.087354785857316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,292.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8297424316406,0.0,0.0,0.0001031087449518,293.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022033691406,0.0,0.0,0.0001085784751921,292.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6044921875,0.0,0.0,8.019569213502109e-05,291.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.680908203125,0.0,0.0,0.0001085785406758,292.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971984863281,0.0,0.0,0.0005150495562702,291.0799865722656,294.1499938964844,267.9948425292969,267.6487731933594,271.2007751464844,267.8614501953125,290.4379577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986240813508,1.7397193019519364e-08,0.0010986067354679,-0.0445952042937278,0.0,0.0,0.0,-0.0134373195469379,60.0,-16.825082778930664,-0.0,-8.229245196389456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,292.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8297424316406,0.0,0.0,0.0001031087449518,293.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022033691406,0.0,0.0,0.0001085784751921,292.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6044921875,0.0,0.0,8.019569213502109e-05,291.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.680908203125,0.0,0.0,0.0001085785406758,292.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971984863281,0.0,0.0,0.0005150495562702,291.0799865722656,294.1499938964844,267.9948425292969,267.6487731933594,271.2007751464844,267.8614501953125,290.4379577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986240813508,1.7397193019519364e-08,0.0010986067354679,-0.0445952042937278,0.0,0.0,0.0,-0.0134373195469379,60.0,-16.825082778930664,-0.0,-8.229245196389456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,292.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8169250488281,0.0,0.0,0.0001039809430949,293.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,0.0001094969338737,291.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5947265625,0.0,0.0,8.087406604317948e-05,291.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6564025878906,0.0,0.0,0.0001094969993573,292.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09442138671875,0.0,0.0,0.0005194063414819,291.0763244628906,294.1499938964844,268.088623046875,267.7408447265625,271.13916015625,267.9646911621094,290.4263610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079171672463,1.848395392300972e-08,0.0011078986572101,-0.0474341325461864,0.0,0.0,0.0,-0.0139760691672563,60.0,-16.890199661254883,-0.0,-8.36905229562035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,292.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8169250488281,0.0,0.0,0.0001039809430949,293.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,0.0001094969338737,291.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5947265625,0.0,0.0,8.087406604317948e-05,291.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6564025878906,0.0,0.0,0.0001094969993573,292.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09442138671875,0.0,0.0,0.0005194063414819,291.0763244628906,294.1499938964844,268.088623046875,267.7408447265625,271.13916015625,267.9646911621094,290.4263610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079171672463,1.848395392300972e-08,0.0011078986572101,-0.0474341325461864,0.0,0.0,0.0,-0.0139760691672563,60.0,-16.890199661254883,-0.0,-8.36905229562035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,292.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8104858398437,0.0,0.0,0.0001044269374688,293.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09783935546875,0.0,0.0,0.0001099665969377,291.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.58984375,0.0,0.0,8.122095459839329e-05,291.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6441650390625,0.0,0.0,0.0001099666624213,292.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929870605469,0.0,0.0,0.0005216341814957,291.074462890625,294.1499938964844,268.13482666015625,267.7861633300781,271.1093444824219,268.0157165527344,290.4205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126690078526,1.9039678278431893e-08,0.0011126500321552,-0.0488854125142097,0.0,0.0,0.0,-0.0142515627667307,60.0,-16.922191619873047,-0.0,-8.440997589787005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,292.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8040466308594,0.0,0.0,0.0001048708654707,293.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09637451171875,0.0,0.0,0.0001104340699384,291.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5849304199219,0.0,0.0,8.156622789101675e-05,291.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6319274902344,0.0,0.0,0.0001104341354221,292.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915222167969,0.0,0.0,0.0005238516605459,291.07257080078125,294.1499938964844,268.1803894042969,267.83087158203125,271.08013916015625,268.0661926269531,290.4147644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173990787938,1.9592818034652737e-08,0.0011173794046044,-0.050329640507698,0.0,0.0,0.0,-0.0145257757976651,60.0,-16.954986572265625,-0.0,-8.512914462244225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,292.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7911376953125,0.0,0.0,0.0001056510664056,293.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09332275390625,0.0,0.0,0.0001112556637963,291.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5750732421875,0.0,0.0,8.217305003199726e-05,291.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.60748291015625,0.0,0.0,0.0001112557292799,292.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885314941406,0.0,0.0,0.0005277489544823,291.0686950683594,294.1499938964844,268.26910400390625,267.9179077148437,271.02362060546875,268.1646423339844,290.4031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257125297561,2.0564980829362877e-08,0.0011256919242441,-0.0528671704232692,0.0,0.0,0.0,-0.0150077175348997,60.0,-17.013660430908203,-0.0,-8.640048321240101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,292.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7911376953125,0.0,0.0,0.0001056510664056,293.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09332275390625,0.0,0.0,0.0001112556637963,291.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5750732421875,0.0,0.0,8.217305003199726e-05,291.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.60748291015625,0.0,0.0,0.0001112557292799,292.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885314941406,0.0,0.0,0.0005277489544823,291.0686950683594,294.1499938964844,268.26910400390625,267.9179077148437,271.02362060546875,268.1646423339844,290.4031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257125297561,2.0564980829362877e-08,0.0011256919242441,-0.0528671704232692,0.0,0.0,0.0,-0.0150077175348997,60.0,-17.013660430908203,-0.0,-8.640048321240101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,292.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7781982421875,0.0,0.0,0.0001062328665284,293.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901794433594,0.0,0.0,0.0001118683212553,291.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.565185546875,0.0,0.0,8.262556366389617e-05,291.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5830993652344,0.0,0.0,0.0001118683867389,292.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08544921875,0.0,0.0,0.0005306551465764,291.0647277832031,294.1499938964844,268.35369873046875,268.0009155273437,270.9695129394531,268.25848388671875,290.3914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131911878474,2.1289920937306306e-08,0.0011318905744701,-0.0547587499022483,0.0,0.0,0.0,-0.01536709908396,60.0,-17.04901695251465,-0.0,-8.735464263054382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,292.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7781982421875,0.0,0.0,0.0001062328665284,293.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901794433594,0.0,0.0,0.0001118683212553,291.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.565185546875,0.0,0.0,8.262556366389617e-05,291.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5830993652344,0.0,0.0,0.0001118683867389,292.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08544921875,0.0,0.0,0.0005306551465764,291.0647277832031,294.1499938964844,268.35369873046875,268.0009155273437,270.9695129394531,268.25848388671875,290.3914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131911878474,2.1289920937306306e-08,0.0011318905744701,-0.0547587499022483,0.0,0.0,0.0,-0.01536709908396,60.0,-17.04901695251465,-0.0,-8.735464263054382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,292.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7652893066406,0.0,0.0,0.000106634273834,293.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869445800781,0.0,0.0,0.0001122910252888,291.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5552673339844,0.0,0.0,8.293776772916317e-05,291.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5588684082031,0.0,0.0,0.0001122910907724,292.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823059082031,0.0,0.0,0.0005326602840796,291.0606384277344,294.1499938964844,268.4331970214844,268.07891845703125,270.9179077148437,268.3465576171875,290.3797302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361893266439,2.1790084403505723e-08,0.0011361674405634,-0.056063488125801,0.0,0.0,0.0,-0.0156150525435805,60.0,-17.057491302490234,-0.0,-8.801600870356199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,292.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7652893066406,0.0,0.0,0.000106634273834,293.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869445800781,0.0,0.0,0.0001122910252888,291.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5552673339844,0.0,0.0,8.293776772916317e-05,291.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5588684082031,0.0,0.0,0.0001122910907724,292.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823059082031,0.0,0.0,0.0005326602840796,291.0606384277344,294.1499938964844,268.4331970214844,268.07891845703125,270.9179077148437,268.3465576171875,290.3797302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361893266439,2.1790084403505723e-08,0.0011361674405634,-0.056063488125801,0.0,0.0,0.0,-0.0156150525435805,60.0,-17.057491302490234,-0.0,-8.801600870356199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,292.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7524108886719,0.0,0.0,0.000106851075543,293.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836486816406,0.0,0.0,0.0001125193302868,291.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5453491210937,0.0,0.0,8.310639532282948e-05,291.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5347595214844,0.0,0.0,0.0001125193884945,292.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790710449219,0.0,0.0,0.0005337432376109,291.0564880371094,294.1499938964844,268.5065612792969,268.1509094238281,270.86871337890625,268.4280090332031,290.3680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384994722902,2.206020788264596e-08,0.0011384774697944,-0.0567680224776268,0.0,0.0,0.0,-0.0157489646226167,60.0,-17.039657592773438,-0.0,-8.837422171836806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,292.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7524108886719,0.0,0.0,0.000106851075543,293.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836486816406,0.0,0.0,0.0001125193302868,291.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5453491210937,0.0,0.0,8.310639532282948e-05,291.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5347595214844,0.0,0.0,0.0001125193884945,292.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790710449219,0.0,0.0,0.0005337432376109,291.0564880371094,294.1499938964844,268.5065612792969,268.1509094238281,270.86871337890625,268.4280090332031,290.3680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384994722902,2.206020788264596e-08,0.0011384774697944,-0.0567680224776268,0.0,0.0,0.0,-0.0157489646226167,60.0,-17.039657592773438,-0.0,-8.837422171836806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,292.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7460021972656,0.0,0.0,0.0001069166319211,293.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819702148437,0.0,0.0,0.0001125883645727,291.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5404052734375,0.0,0.0,8.315737795783207e-05,291.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5227966308594,0.0,0.0,0.0001125884227803,292.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774230957031,0.0,0.0,0.0005340707139112,291.0543518066406,294.1499938964844,268.5406188964844,268.184326171875,270.84503173828125,268.46600341796875,290.36212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391979642212,2.21418812174079e-08,0.00113917584531,-0.0569810271263122,0.0,0.0,0.0,-0.0157894548028707,60.0,-17.02283477783203,-0.0,-8.848267896155448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,292.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7395935058594,0.0,0.0,0.0001069723366526,293.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802917480469,0.0,0.0,0.000112647023343,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53546142578125,0.0,0.0,8.320070628542453e-05,291.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5108642578125,0.0,0.0,0.0001126470815506,292.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757751464844,0.0,0.0,0.000534349004738,291.0522155761719,294.1499938964844,268.5727844238281,268.2158508300781,270.8219299316406,268.5020446777344,290.3562316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397914495319,2.2211281702766428e-08,0.0011397692142054,-0.057162020355463,0.0,0.0,0.0,-0.0158238597214221,60.0,-17.00358772277832,-0.0,-8.857488609237407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,292.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.726806640625,0.0,0.0,0.0001070701036951,293.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07684326171875,0.0,0.0,0.0001127499708672,291.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.52557373046875,0.0,0.0,8.327674731845036e-05,291.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4871826171875,0.0,0.0,0.0001127500363509,292.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723876953125,0.0,0.0,0.0005348373088054,291.0478820800781,294.1499938964844,268.6307983398437,268.2727966308594,270.7772827148437,268.5684509277344,290.3444519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408330174162,2.2333077609459906e-08,0.0011408106656745,-0.0574796348810195,0.0,0.0,0.0,-0.0158842373639345,60.0,-16.96440887451172,-0.0,-8.87368187818538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,292.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.726806640625,0.0,0.0,0.0001070701036951,293.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07684326171875,0.0,0.0,0.0001127499708672,291.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.52557373046875,0.0,0.0,8.327674731845036e-05,291.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4871826171875,0.0,0.0,0.0001127500363509,292.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723876953125,0.0,0.0,0.0005348373088054,291.0478820800781,294.1499938964844,268.6307983398437,268.2727966308594,270.7772827148437,268.5684509277344,290.3444519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408330174162,2.2333077609459906e-08,0.0011408106656745,-0.0574796348810195,0.0,0.0,0.0,-0.0158842373639345,60.0,-16.96440887451172,-0.0,-8.87368187818538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,292.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7140808105469,0.0,0.0,0.0001071138322004,293.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,0.000112796020403,291.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.51568603515625,0.0,0.0,8.331075514433905e-05,291.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.46368408203125,0.0,0.0,0.0001127960786106,292.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689392089844,0.0,0.0,0.0005350557621568,291.04345703125,294.1499938964844,268.6796264648437,268.3207092285156,270.7344970703125,268.6264953613281,290.3326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412987951189,2.238753893379908e-08,0.0011412764433771,-0.0576216541230678,0.0,0.0,0.0,-0.0159112364053726,60.0,-16.92476463317871,-0.0,-8.880927993004661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,292.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7140808105469,0.0,0.0,0.0001071138322004,293.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,0.000112796020403,291.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.51568603515625,0.0,0.0,8.331075514433905e-05,291.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.46368408203125,0.0,0.0,0.0001127960786106,292.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689392089844,0.0,0.0,0.0005350557621568,291.04345703125,294.1499938964844,268.6796264648437,268.3207092285156,270.7344970703125,268.6264953613281,290.3326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412987951189,2.238753893379908e-08,0.0011412764433771,-0.0576216541230678,0.0,0.0,0.0,-0.0159112364053726,60.0,-16.92476463317871,-0.0,-8.880927993004661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,292.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.701416015625,0.0,0.0,0.0001071189253707,293.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697326660156,0.0,0.0,0.0001128013900597,291.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5058288574219,0.0,0.0,8.331472054123878e-05,291.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4403991699219,0.0,0.0,0.0001128014482674,292.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653991699219,0.0,0.0,0.0005350812571123,291.0389709472656,294.1499938964844,268.7182312011719,268.35858154296875,270.6934509277344,268.67498779296875,290.32080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413529282435,2.2393862764147343e-08,0.0011413305765017,-0.0576381459832191,0.0,0.0,0.0,-0.0159143730998039,60.0,-16.88525390625,-0.0,-8.881769275603801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,292.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.701416015625,0.0,0.0,0.0001071189253707,293.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697326660156,0.0,0.0,0.0001128013900597,291.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5058288574219,0.0,0.0,8.331472054123878e-05,291.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4403991699219,0.0,0.0,0.0001128014482674,292.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653991699219,0.0,0.0,0.0005350812571123,291.0389709472656,294.1499938964844,268.7182312011719,268.35858154296875,270.6934509277344,268.67498779296875,290.32080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413529282435,2.2393862764147343e-08,0.0011413305765017,-0.0576381459832191,0.0,0.0,0.0,-0.0159143730998039,60.0,-16.88525390625,-0.0,-8.881769275603801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,292.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6888122558594,0.0,0.0,0.000107105479401,293.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660705566406,0.0,0.0,0.0001127872237702,291.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4960021972656,0.0,0.0,8.330425771418959e-05,291.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4173278808594,0.0,0.0,0.0001127872819779,292.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06182861328125,0.0,0.0,0.0005350140272639,291.0343933105469,294.1499938964844,268.74560546875,268.3854064941406,270.6539001464844,268.7130432128906,290.3089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412093881517,2.2377070862944493e-08,0.0011411870364099,-0.057594358921051,0.0,0.0,0.0,-0.015906048938632,60.0,-16.84938621520996,-0.0,-8.879535329242574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,292.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6888122558594,0.0,0.0,0.000107105479401,293.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660705566406,0.0,0.0,0.0001127872237702,291.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4960021972656,0.0,0.0,8.330425771418959e-05,291.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4173278808594,0.0,0.0,0.0001127872819779,292.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06182861328125,0.0,0.0,0.0005350140272639,291.0343933105469,294.1499938964844,268.74560546875,268.3854064941406,270.6539001464844,268.7130432128906,290.3089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412093881517,2.2377070862944493e-08,0.0011411870364099,-0.057594358921051,0.0,0.0,0.0,-0.015906048938632,60.0,-16.84938621520996,-0.0,-8.879535329242574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,292.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6825256347656,0.0,0.0,0.0001070983853423,293.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0642395019531,0.0,0.0,0.0001127797586377,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4910888671875,0.0,0.0,8.329874253831804e-05,291.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4058837890625,0.0,0.0,0.0001127798095694,292.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599975585937,0.0,0.0,0.0005349785787984,291.03204345703125,294.1499938964844,268.7547302246094,268.3943786621094,270.6346740722656,268.7273254394531,290.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411337181925,2.236821927681376e-08,0.0011411113664507,-0.0575712732970714,0.0,0.0,0.0,-0.0159016605466604,60.0,-16.834516525268555,-0.0,-8.878357249386681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
