time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
856560,292.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.67626953125,0.0,0.0,0.0001070932339644,293.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623474121094,0.0,0.0,0.0001127743307733,291.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4862060546875,0.0,0.0,8.329474076163024e-05,291.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3944702148437,0.0,0.0,0.000112774388981,292.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05816650390625,0.0,0.0,0.00053495290922,291.0297241210937,294.1499938964844,268.7606811523437,268.40020751953125,270.6156311035156,268.7394714355469,290.2970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410786537453,2.236178886505513e-08,0.0011410563020035,-0.057554505765438,0.0,0.0,0.0,-0.0158984716981649,60.0,-16.82125473022461,-0.0,-8.877501755932826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,292.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6637878417969,0.0,0.0,0.0001071001970558,293.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585632324219,0.0,0.0,0.0001127816649386,291.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4764099121094,0.0,0.0,8.330015407409519e-05,291.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3717956542969,0.0,0.0,0.0001127817231463,292.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.054443359375,0.0,0.0,0.0005349876591935,291.0249938964844,294.1499938964844,268.76251220703125,268.4020080566406,270.5782470703125,268.7543029785156,290.2851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411525774747,2.2370436170149333e-08,0.0011411302257329,-0.0575770549476146,0.0,0.0,0.0,-0.0159027595072984,60.0,-16.804019927978516,-0.0,-8.878652124622023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,292.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6637878417969,0.0,0.0,0.0001071001970558,293.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585632324219,0.0,0.0,0.0001127816649386,291.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4764099121094,0.0,0.0,8.330015407409519e-05,291.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3717956542969,0.0,0.0,0.0001127817231463,292.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.054443359375,0.0,0.0,0.0005349876591935,291.0249938964844,294.1499938964844,268.76251220703125,268.4020080566406,270.5782470703125,268.7543029785156,290.2851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411525774747,2.2370436170149333e-08,0.0011411302257329,-0.0575770549476146,0.0,0.0,0.0,-0.0159027595072984,60.0,-16.804019927978516,-0.0,-8.878652124622023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,292.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6513366699219,0.0,0.0,0.0001071414444595,293.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547180175781,0.0,0.0,0.0001128250951296,291.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46661376953125,0.0,0.0,8.333223377121612e-05,291.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.34930419921875,0.0,0.0,0.0001128251533373,292.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506286621094,0.0,0.0,0.0005351937143132,291.0201721191406,294.1499938964844,268.75,268.3897399902344,270.5414733886719,268.755615234375,290.2732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.2421804857231112e-08,0.0011415692279115,-0.0577110089361667,0.0,0.0,0.0,-0.0159282237291336,60.0,-16.801721572875977,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,292.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6513366699219,0.0,0.0,0.0001071414444595,293.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547180175781,0.0,0.0,0.0001128250951296,291.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46661376953125,0.0,0.0,8.333223377121612e-05,291.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.34930419921875,0.0,0.0,0.0001128251533373,292.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506286621094,0.0,0.0,0.0005351937143132,291.0201721191406,294.1499938964844,268.75,268.3897399902344,270.5414733886719,268.755615234375,290.2732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.2421804857231112e-08,0.0011415692279115,-0.0577110089361667,0.0,0.0,0.0,-0.0159282237291336,60.0,-16.801721572875977,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,292.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6389465332031,0.0,0.0,0.0001072243976523,293.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05078125,0.0,0.0,0.0001129124575527,291.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.45684814453125,0.0,0.0,8.33967569633387e-05,291.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3270263671875,0.0,0.0,0.0001129125084844,292.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467529296875,0.0,0.0,0.0005356080946512,291.0152893066406,294.1499938964844,268.7300109863281,268.3701171875,270.50506591796875,268.74462890625,290.2612609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525151521790576e-08,0.0011424527037888,-0.0579804927110672,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.814590454101562,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,292.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6389465332031,0.0,0.0,0.0001072243976523,293.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05078125,0.0,0.0,0.0001129124575527,291.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.45684814453125,0.0,0.0,8.33967569633387e-05,291.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3270263671875,0.0,0.0,0.0001129125084844,292.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467529296875,0.0,0.0,0.0005356080946512,291.0152893066406,294.1499938964844,268.7300109863281,268.3701171875,270.50506591796875,268.74462890625,290.2612609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525151521790576e-08,0.0011424527037888,-0.0579804927110672,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.814590454101562,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,292.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6266174316406,0.0,0.0,0.0001073478197213,293.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467834472656,0.0,0.0,0.0001130424279836,291.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.44708251953125,0.0,0.0,8.349274867214262e-05,291.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3049011230469,0.0,0.0,0.0001130424789153,292.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428161621094,0.0,0.0,0.0005362245719879,291.0102844238281,294.1499938964844,268.7099914550781,268.3504943847656,270.4689636230469,268.72784423828125,290.24932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437899665907,2.2678921851593266e-08,0.0011437672656029,-0.0583814345300197,0.0,0.0,0.0,-0.0160556845366954,60.0,-16.836362838745117,-0.0,-8.919745653201971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,292.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6266174316406,0.0,0.0,0.0001073478197213,293.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467834472656,0.0,0.0,0.0001130424279836,291.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.44708251953125,0.0,0.0,8.349274867214262e-05,291.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3049011230469,0.0,0.0,0.0001130424789153,292.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428161621094,0.0,0.0,0.0005362245719879,291.0102844238281,294.1499938964844,268.7099914550781,268.3504943847656,270.4689636230469,268.72784423828125,290.24932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437899665907,2.2678921851593266e-08,0.0011437672656029,-0.0583814345300197,0.0,0.0,0.0,-0.0160556845366954,60.0,-16.836362838745117,-0.0,-8.919745653201971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6204528808594,0.0,0.0,0.0001074241954484,293.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447692871094,0.0,0.0,0.0001131228491431,291.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.44219970703125,0.0,0.0,8.355215686606243e-05,291.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2939147949219,0.0,0.0,0.0001131229073507,292.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04083251953125,0.0,0.0,0.0005366061232052,291.0077819824219,294.1499938964844,268.70001220703125,268.3406677246094,270.4510498046875,268.7184753417969,290.24334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446035932749,2.277408128747993e-08,0.0011445807758718,-0.0586295388638973,0.0,0.0,0.0,-0.0161028578877449,60.0,-16.849802017211914,-0.0,-8.932440920261797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,292.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6142883300781,0.0,0.0,0.000107509746158,293.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0001132129400502,291.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.43731689453125,0.0,0.0,8.361869549844414e-05,291.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.282958984375,0.0,0.0,0.0001132129909819,292.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387878417969,0.0,0.0,0.000537033425644,291.0052490234375,294.1499938964844,268.69000244140625,268.33087158203125,270.43316650390625,268.7088317871094,290.23736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455148924142,2.2880671579628146e-08,0.0011454920750111,-0.0589074417948722,0.0,0.0,0.0,-0.0161556992679834,60.0,-16.8647403717041,-0.0,-8.9466716701736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,292.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6020202636719,0.0,0.0,0.0001077061388059,293.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03857421875,0.0,0.0,0.0001134197518695,291.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.42755126953125,0.0,0.0,8.377143967663869e-05,291.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2611694335937,0.0,0.0,0.0001134198028012,292.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346984863281,0.0,0.0,0.000538014457561,291.0000915527344,294.1499938964844,268.6700134277344,268.3112487792969,270.3976135253906,268.6891174316406,290.22540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147607108578,2.3125371839682884e-08,0.0011475840583443,-0.0595453605055809,0.0,0.0,0.0,-0.0162770058959722,60.0,-16.898759841918945,-0.0,-8.97938434718526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,292.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6020202636719,0.0,0.0,0.0001077061388059,293.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03857421875,0.0,0.0,0.0001134197518695,291.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.42755126953125,0.0,0.0,8.377143967663869e-05,291.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2611694335937,0.0,0.0,0.0001134198028012,292.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346984863281,0.0,0.0,0.000538014457561,291.0000915527344,294.1499938964844,268.6700134277344,268.3112487792969,270.3976135253906,268.6891174316406,290.22540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147607108578,2.3125371839682884e-08,0.0011475840583443,-0.0595453605055809,0.0,0.0,0.0,-0.0162770058959722,60.0,-16.898759841918945,-0.0,-8.97938434718526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,292.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5897521972656,0.0,0.0,0.0001079314970411,293.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343322753906,0.0,0.0,0.000113657064503,291.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.41778564453125,0.0,0.0,8.394672477152199e-05,291.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.239501953125,0.0,0.0,0.0001136571227107,292.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0305480957031,0.0,0.0,0.0005391401937231,290.9948425292969,294.1499938964844,268.6499938964844,268.2916259765625,270.3623046875,268.6690368652344,290.2134094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500080581754,2.3406171223427922e-08,0.0011499846586957,-0.0602772980928421,0.0,0.0,0.0,-0.0164162069559097,60.0,-16.937889099121094,-0.0,-9.01699692690272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,292.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5897521972656,0.0,0.0,0.0001079314970411,293.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343322753906,0.0,0.0,0.000113657064503,291.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.41778564453125,0.0,0.0,8.394672477152199e-05,291.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.239501953125,0.0,0.0,0.0001136571227107,292.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0305480957031,0.0,0.0,0.0005391401937231,290.9948425292969,294.1499938964844,268.6499938964844,268.2916259765625,270.3623046875,268.6690368652344,290.2134094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500080581754,2.3406171223427922e-08,0.0011499846586957,-0.0602772980928421,0.0,0.0,0.0,-0.0164162069559097,60.0,-16.937889099121094,-0.0,-9.01699692690272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,292.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5775146484375,0.0,0.0,0.0001081788359442,293.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.030029296875,0.0,0.0,0.0001139175219577,291.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4079895019531,0.0,0.0,8.413909381488338e-05,291.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21795654296875,0.0,0.0,0.0001139175728894,292.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262756347656,0.0,0.0,0.000540375651326,290.9895324707031,294.1499938964844,268.6300048828125,268.2720031738281,270.3272399902344,268.6488647460937,290.201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526431189849,2.3714351371495468e-08,0.0011526193702593,-0.0610805042088031,0.0,0.0,0.0,-0.0165689829736948,60.0,-16.981098175048828,-0.0,-9.058366856606881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,292.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5775146484375,0.0,0.0,0.0001081788359442,293.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.030029296875,0.0,0.0,0.0001139175219577,291.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4079895019531,0.0,0.0,8.413909381488338e-05,291.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21795654296875,0.0,0.0,0.0001139175728894,292.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262756347656,0.0,0.0,0.000540375651326,290.9895324707031,294.1499938964844,268.6300048828125,268.2720031738281,270.3272399902344,268.6488647460937,290.201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526431189849,2.3714351371495468e-08,0.0011526193702593,-0.0610805042088031,0.0,0.0,0.0,-0.0165689829736948,60.0,-16.981098175048828,-0.0,-9.058366856606881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,292.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5652770996094,0.0,0.0,0.0001084400792024,293.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256652832031,0.0,0.0,0.0001141926259151,291.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.398193359375,0.0,0.0,8.434228220721707e-05,291.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1965637207031,0.0,0.0,0.0001141926768468,292.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02197265625,0.0,0.0,0.0005416806670837,290.9841003417969,294.1499938964844,268.6099853515625,268.2523803710937,270.2924194335937,268.6286315917969,290.1894226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554264929145,2.4039870538672403e-08,0.0011554023949429,-0.0619287714362144,0.0,0.0,0.0,-0.0167303550988435,60.0,-17.027196884155273,-0.0,-9.102167553010077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,292.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5652770996094,0.0,0.0,0.0001084400792024,293.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256652832031,0.0,0.0,0.0001141926259151,291.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.398193359375,0.0,0.0,8.434228220721707e-05,291.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1965637207031,0.0,0.0,0.0001141926768468,292.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02197265625,0.0,0.0,0.0005416806670837,290.9841003417969,294.1499938964844,268.6099853515625,268.2523803710937,270.2924194335937,268.6286315917969,290.1894226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554264929145,2.4039870538672403e-08,0.0011554023949429,-0.0619287714362144,0.0,0.0,0.0,-0.0167303550988435,60.0,-17.027196884155273,-0.0,-9.102167553010077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,292.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5591735839844,0.0,0.0,0.0001085732510546,293.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234375,0.0,0.0,0.0001143328627222,291.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.393310546875,0.0,0.0,8.444586273981258e-05,291.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1859130859375,0.0,0.0,0.0001143329136539,292.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.019775390625,0.0,0.0,0.0005423458642326,290.9813537597656,294.1499938964844,268.6000061035156,268.2425842285156,270.27508544921875,268.6184997558594,290.18341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568452464416,2.42058053601113e-08,0.00115682114847,-0.0623611286282539,0.0,0.0,0.0,-0.016812615096569,60.0,-17.05094337463379,-0.0,-9.124535438331804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,292.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5530700683594,0.0,0.0,0.0001087062992155,293.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02117919921875,0.0,0.0,0.000114472968562,291.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3883972167969,0.0,0.0,8.45493414090015e-05,291.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.17529296875,0.0,0.0,0.0001144730194937,292.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175476074219,0.0,0.0,0.0005430104793049,290.9786071777344,294.1499938964844,268.5899963378906,268.2327575683594,270.2578125,268.6083984375,290.1773986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582628358155,2.4371585638505173e-08,0.0011582383885979,-0.0627930536866188,0.0,0.0,0.0,-0.0168947968631982,60.0,-17.074872970581055,-0.0,-9.14691042908089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,292.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5408630371094,0.0,0.0,0.0001089681027224,293.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166320800781,0.0,0.0,0.0001147486618719,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3785705566406,0.0,0.0,8.475296635879204e-05,291.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1541442871094,0.0,0.0,0.0001147487055277,292.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130615234375,0.0,0.0,0.0005443182308226,290.9729919433594,294.1499938964844,268.57000732421875,268.213134765625,270.2234191894531,268.588134765625,290.1653747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610521469265,2.4697801137563147e-08,0.0011610273504629,-0.0636428669095039,0.0,0.0,0.0,-0.0170565135776996,60.0,-17.12262535095215,-0.0,-9.191017369403198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,292.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5408630371094,0.0,0.0,0.0001089681027224,293.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166320800781,0.0,0.0,0.0001147486618719,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3785705566406,0.0,0.0,8.475296635879204e-05,291.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1541442871094,0.0,0.0,0.0001147487055277,292.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130615234375,0.0,0.0,0.0005443182308226,290.9729919433594,294.1499938964844,268.57000732421875,268.213134765625,270.2234191894531,268.588134765625,290.1653747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610521469265,2.4697801137563147e-08,0.0011610273504629,-0.0636428669095039,0.0,0.0,0.0,-0.0170565135776996,60.0,-17.12262535095215,-0.0,-9.191017369403198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,292.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5335693359375,0.0,0.0,0.0001091185695258,293.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138854980469,0.0,0.0,0.000114907103125,291.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3726501464844,0.0,0.0,8.486999286105856e-05,291.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1415405273437,0.0,0.0,0.0001149071540567,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01031494140625,0.0,0.0,0.0005450698081403,290.9696044921875,294.1499938964844,268.5580139160156,268.2013854980469,270.202880859375,268.57598876953125,290.1581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001162655185908,2.4885284943820807e-08,0.0011626302730292,-0.0641312152147293,0.0,0.0,0.0,-0.0171494558453559,60.0,-17.150644302368164,-0.0,-9.216415008950209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,292.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5286865234375,0.0,0.0,0.0001092155725928,293.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01202392578125,0.0,0.0,0.0001150092575699,291.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36871337890625,0.0,0.0,8.494544454151765e-05,291.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1331481933594,0.0,0.0,0.0001150093085016,292.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00848388671875,0.0,0.0,0.0005455543869175,290.9673156738281,294.1499938964844,268.54998779296875,268.1935119628906,270.1892395019531,268.5679016113281,290.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636887211352,2.5006158921314643e-08,0.001163663691841,-0.0644460394978523,0.0,0.0,0.0,-0.0172093790024518,60.0,-17.16896629333496,-0.0,-9.232807940406929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,292.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5165100097656,0.0,0.0,0.000109447093564,293.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00732421875,0.0,0.0,0.0001152530603576,291.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3588562011719,0.0,0.0,8.512551721651107e-05,291.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1122436523437,0.0,0.0,0.0001152531040133,292.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038146972656,0.0,0.0,0.0005467109149321,290.9615478515625,294.1499938964844,268.5299987792969,268.17388916015625,270.1552734375,268.54766845703125,290.1412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661553289741,2.52946374956764e-08,0.0011661300668492,-0.0651973187923431,0.0,0.0,0.0,-0.0173523873090744,60.0,-17.212995529174805,-0.0,-9.271990109027685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,292.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5165100097656,0.0,0.0,0.000109447093564,293.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00732421875,0.0,0.0,0.0001152530603576,291.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3588562011719,0.0,0.0,8.512551721651107e-05,291.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1122436523437,0.0,0.0,0.0001152531040133,292.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038146972656,0.0,0.0,0.0005467109149321,290.9615478515625,294.1499938964844,268.5299987792969,268.17388916015625,270.1552734375,268.54766845703125,290.1412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661553289741,2.52946374956764e-08,0.0011661300668492,-0.0651973187923431,0.0,0.0,0.0,-0.0173523873090744,60.0,-17.212995529174805,-0.0,-9.271990109027685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,292.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5043640136719,0.0,0.0,0.0001096758423955,293.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025329589844,0.0,0.0,0.0001154939382104,291.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3489990234375,0.0,0.0,8.530342893209308e-05,291.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0914611816406,0.0,0.0,0.0001154939891421,292.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99908447265625,0.0,0.0,0.0005478535313159,290.9556884765625,294.1499938964844,268.510009765625,268.1542663574219,270.1215515136719,268.5274658203125,290.12921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011685924837365,2.5579666385056044e-08,0.0011685668723657,-0.0659395083785057,0.0,0.0,0.0,-0.0174936857074499,60.0,-17.25567626953125,-0.0,-9.310785031857449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,292.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5043640136719,0.0,0.0,0.0001096758423955,293.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025329589844,0.0,0.0,0.0001154939382104,291.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3489990234375,0.0,0.0,8.530342893209308e-05,291.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0914611816406,0.0,0.0,0.0001154939891421,292.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99908447265625,0.0,0.0,0.0005478535313159,290.9556884765625,294.1499938964844,268.510009765625,268.1542663574219,270.1215515136719,268.5274658203125,290.12921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011685924837365,2.5579666385056044e-08,0.0011685668723657,-0.0659395083785057,0.0,0.0,0.0,-0.0174936857074499,60.0,-17.25567626953125,-0.0,-9.310785031857449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.498291015625,0.0,0.0,0.0001097826680052,293.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.000115606431791,291.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.34405517578125,0.0,0.0,8.538652036804706e-05,291.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.08111572265625,0.0,0.0,0.0001156064827227,292.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967041015625,0.0,0.0,0.0005483871791511,290.95269775390625,294.1499938964844,268.5,268.1444702148437,270.1047668457031,268.5173645019531,290.1231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169730676338,2.5712774132102826e-08,0.0011697049485519,-0.0662860721349716,0.0,0.0,0.0,-0.0175596736371517,60.0,-17.27641487121582,-0.0,-9.32892945115782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49224853515625,0.0,0.0,0.0001098723951145,293.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976501464844,0.0,0.0,0.0001157009246526,291.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.339111328125,0.0,0.0,8.54563113534823e-05,291.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0708312988281,0.0,0.0,0.0001157009683083,292.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942626953125,0.0,0.0,0.0005488353781402,290.9497375488281,294.1499938964844,268.489990234375,268.1346435546875,270.0880432128906,268.5072631835937,290.1171264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706866789609,2.582457803157468e-08,0.0011706609511747,-0.0665771588683128,0.0,0.0,0.0,-0.0176150985062122,60.0,-17.295635223388672,-0.0,-9.344184093151853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4801330566406,0.0,0.0,0.0001099903893191,293.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99273681640625,0.0,0.0,0.0001158251761808,291.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3292236328125,0.0,0.0,8.554808300687e-05,291.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05029296875,0.0,0.0,0.0001158252198365,292.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893798828125,0.0,0.0,0.0005494247889146,290.9436950683594,294.1499938964844,268.4700012207031,268.1150207519531,270.0547790527344,268.48712158203125,290.1050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719439644366,2.5971589323603442e-08,0.0011719180038198,-0.066959872841835,0.0,0.0,0.0,-0.0176879782229661,60.0,-17.326812744140625,-0.0,-9.36426118869349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4801330566406,0.0,0.0,0.0001099903893191,293.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99273681640625,0.0,0.0,0.0001158251761808,291.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3292236328125,0.0,0.0,8.554808300687e-05,291.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05029296875,0.0,0.0,0.0001158252198365,292.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893798828125,0.0,0.0,0.0005494247889146,290.9436950683594,294.1499938964844,268.4700012207031,268.1150207519531,270.0547790527344,268.48712158203125,290.1050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719439644366,2.5971589323603442e-08,0.0011719180038198,-0.066959872841835,0.0,0.0,0.0,-0.0176879782229661,60.0,-17.326812744140625,-0.0,-9.36426118869349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4680480957031,0.0,0.0,0.0001100126683013,293.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877319335937,0.0,0.0,0.0001158486411441,291.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3193359375,0.0,0.0,8.556540706194937e-05,291.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0299377441406,0.0,0.0,0.0001158486847998,292.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98443603515625,0.0,0.0,0.0005495360819622,290.9375915527344,294.1499938964844,268.45001220703125,268.09539794921875,270.0217590332031,268.467041015625,290.0928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721815681084,2.5999330688364363e-08,0.0011721554910764,-0.0670320838689804,0.0,0.0,0.0,-0.0177017338573932,60.0,-17.344472885131836,-0.0,-9.36805193418877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4680480957031,0.0,0.0,0.0001100126683013,293.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877319335937,0.0,0.0,0.0001158486411441,291.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3193359375,0.0,0.0,8.556540706194937e-05,291.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0299377441406,0.0,0.0,0.0001158486847998,292.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98443603515625,0.0,0.0,0.0005495360819622,290.9375915527344,294.1499938964844,268.45001220703125,268.09539794921875,270.0217590332031,268.467041015625,290.0928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721815681084,2.5999330688364363e-08,0.0011721554910764,-0.0670320838689804,0.0,0.0,0.0,-0.0177017338573932,60.0,-17.344472885131836,-0.0,-9.36805193418877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4559936523437,0.0,0.0,0.0001099453584174,293.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826354980469,0.0,0.0,0.000115777751489,291.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3094482421875,0.0,0.0,8.551305654691532e-05,291.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0097351074219,0.0,0.0,0.0001157778024207,292.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794006347656,0.0,0.0,0.0005491998163051,290.931396484375,294.1499938964844,268.42999267578125,268.0757751464844,269.989013671875,268.447021484375,290.08074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714643333107,2.5915424473055282e-08,0.0011714383726939,-0.0668136626482009,0.0,0.0,0.0,-0.0176601391285657,60.0,-17.34772300720215,-0.0,-9.356588037690017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4559936523437,0.0,0.0,0.0001099453584174,293.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826354980469,0.0,0.0,0.000115777751489,291.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3094482421875,0.0,0.0,8.551305654691532e-05,291.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0097351074219,0.0,0.0,0.0001157778024207,292.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794006347656,0.0,0.0,0.0005491998163051,290.931396484375,294.1499938964844,268.42999267578125,268.0757751464844,269.989013671875,268.447021484375,290.08074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714643333107,2.5915424473055282e-08,0.0011714383726939,-0.0668136626482009,0.0,0.0,0.0,-0.0176601391285657,60.0,-17.34772300720215,-0.0,-9.356588037690017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4440002441406,0.0,0.0,0.0001097926724469,293.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775085449219,0.0,0.0,0.0001156169673777,291.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.299560546875,0.0,0.0,8.539429836673662e-05,291.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9897155761719,0.0,0.0,0.0001156170110334,292.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97430419921875,0.0,0.0,0.0005484371213242,290.9251403808594,294.1499938964844,268.4100036621094,268.05615234375,269.9565734863281,268.4270935058594,290.068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698375456035,2.572513047027769e-08,0.0011698118178173,-0.0663182437419891,0.0,0.0,0.0,-0.0175658054649829,60.0,-17.337688446044922,-0.0,-9.330614858527045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4440002441406,0.0,0.0,0.0001097926724469,293.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775085449219,0.0,0.0,0.0001156169673777,291.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.299560546875,0.0,0.0,8.539429836673662e-05,291.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9897155761719,0.0,0.0,0.0001156170110334,292.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97430419921875,0.0,0.0,0.0005484371213242,290.9251403808594,294.1499938964844,268.4100036621094,268.05615234375,269.9565734863281,268.4270935058594,290.068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698375456035,2.572513047027769e-08,0.0011698118178173,-0.0663182437419891,0.0,0.0,0.0,-0.0175658054649829,60.0,-17.337688446044922,-0.0,-9.330614858527045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
