time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
858900,291.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4380187988281,0.0,0.0,0.0001096830383175,293.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97491455078125,0.0,0.0,0.0001155015270342,291.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2946472167969,0.0,0.0,8.5309031419456e-05,291.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9797668457031,0.0,0.0,0.0001155015706899,292.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97174072265625,0.0,0.0,0.0005478895036503,290.9219970703125,294.1499938964844,268.3999938964844,268.0463562011719,269.9404602050781,268.4171447753906,290.0625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686695506796,2.5588507313045745e-08,0.0011686439393088,-0.0659625306725502,0.0,0.0,0.0,-0.0174980759620666,60.0,-17.32752799987793,-0.0,-9.311989401794565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320373535156,0.0,0.0,0.000109552151116,293.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0001153636912931,291.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2897033691406,0.0,0.0,8.520722622051835e-05,291.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9698791503906,0.0,0.0,0.0001153637349489,292.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691772460937,0.0,0.0,0.0005472356569953,290.9188537597656,294.1499938964844,268.3900146484375,268.0365295410156,269.9244384765625,268.4072265625,290.0564270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672748951241,2.542538801719729e-08,0.0011672495165839,-0.0655377954244613,0.0,0.0,0.0,-0.017417212948203,60.0,-17.313718795776367,-0.0,-9.28977641478923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,291.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.420166015625,0.0,0.0,0.0001092486854759,293.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96710205078125,0.0,0.0,0.0001150441239587,291.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2798767089844,0.0,0.0,8.497120143147185e-05,291.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9501953125,0.0,0.0,0.0001150441676145,292.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0005457198130898,290.9125061035156,294.1499938964844,268.3699951171875,268.01690673828125,269.8926086425781,268.387451171875,290.04425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640414595603,2.5047203422445825e-08,0.0011640164302662,-0.0645529329776763,0.0,0.0,0.0,-0.0172297339886426,60.0,-17.27806282043457,-0.0,-9.238377884912553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.420166015625,0.0,0.0,0.0001092486854759,293.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96710205078125,0.0,0.0,0.0001150441239587,291.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2798767089844,0.0,0.0,8.497120143147185e-05,291.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9501953125,0.0,0.0,0.0001150441676145,292.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0005457198130898,290.9125061035156,294.1499938964844,268.3699951171875,268.01690673828125,269.8926086425781,268.387451171875,290.04425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640414595603,2.5047203422445825e-08,0.0011640164302662,-0.0645529329776763,0.0,0.0,0.0,-0.0172297339886426,60.0,-17.27806282043457,-0.0,-9.238377884912553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4083557128906,0.0,0.0,0.0001089281868189,293.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0001147066213889,291.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.27008056640625,0.0,0.0,8.472191984765232e-05,291.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9307556152344,0.0,0.0,0.0001147066650446,292.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0005441188113763,290.9060974121094,294.1499938964844,268.3500061035156,267.9972839355469,269.8611755371094,268.3677062988281,290.0320739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606262996792,2.464779669253404e-08,0.0011606017360463,-0.0635126084089279,0.0,0.0,0.0,-0.0170317348092794,60.0,-17.235322952270508,-0.0,-9.184249449845085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4083557128906,0.0,0.0,0.0001089281868189,293.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0001147066213889,291.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.27008056640625,0.0,0.0,8.472191984765232e-05,291.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9307556152344,0.0,0.0,0.0001147066650446,292.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0005441188113763,290.9060974121094,294.1499938964844,268.3500061035156,267.9972839355469,269.8611755371094,268.3677062988281,290.0320739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606262996792,2.464779669253404e-08,0.0011606017360463,-0.0635126084089279,0.0,0.0,0.0,-0.0170317348092794,60.0,-17.235322952270508,-0.0,-9.184249449845085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3966064453125,0.0,0.0,0.0001086244592443,293.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564514160156,0.0,0.0,0.0001143867848441,291.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26031494140625,0.0,0.0,8.448569133179262e-05,291.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9114990234375,0.0,0.0,0.0001143868284998,292.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95343017578125,0.0,0.0,0.0005426016286946,290.8996276855469,294.1499938964844,268.3299865722656,267.9776611328125,269.8300170898437,268.3479919433594,290.0198669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573898373171,2.4269292353551464e-08,0.0011573656229302,-0.0625265464186668,0.0,0.0,0.0,-0.0168440956622362,60.0,-17.19234848022461,-0.0,-9.133101031011392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3966064453125,0.0,0.0,0.0001086244592443,293.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564514160156,0.0,0.0,0.0001143867848441,291.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26031494140625,0.0,0.0,8.448569133179262e-05,291.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9114990234375,0.0,0.0,0.0001143868284998,292.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95343017578125,0.0,0.0,0.0005426016286946,290.8996276855469,294.1499938964844,268.3299865722656,267.9776611328125,269.8300170898437,268.3479919433594,290.0198669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573898373171,2.4269292353551464e-08,0.0011573656229302,-0.0625265464186668,0.0,0.0,0.0,-0.0168440956622362,60.0,-17.19234848022461,-0.0,-9.133101031011392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3849182128906,0.0,0.0,0.0001083288298104,293.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510803222656,0.0,0.0,0.0001140754757216,291.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2505798339844,0.0,0.0,8.42557565192692e-05,291.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8924255371094,0.0,0.0,0.0001140755121014,292.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9480895996094,0.0,0.0,0.0005411249585449,290.89312744140625,294.1499938964844,268.3099975585937,267.9580383300781,269.7991943359375,268.3282470703125,290.00762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542397551238,2.3900886603200888e-08,0.0011542158899828,-0.0615666098892688,0.0,0.0,0.0,-0.0166614633053541,60.0,-17.151111602783203,-0.0,-9.083453278435628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3849182128906,0.0,0.0,0.0001083288298104,293.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510803222656,0.0,0.0,0.0001140754757216,291.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2505798339844,0.0,0.0,8.42557565192692e-05,291.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8924255371094,0.0,0.0,0.0001140755121014,292.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9480895996094,0.0,0.0,0.0005411249585449,290.89312744140625,294.1499938964844,268.3099975585937,267.9580383300781,269.7991943359375,268.3282470703125,290.00762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542397551238,2.3900886603200888e-08,0.0011542158899828,-0.0615666098892688,0.0,0.0,0.0,-0.0166614633053541,60.0,-17.151111602783203,-0.0,-9.083453278435628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.37908935546875,0.0,0.0,0.0001081843947758,293.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483642578125,0.0,0.0,0.0001139233791036,291.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2457275390625,0.0,0.0,8.414342300966382e-05,291.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8829650878906,0.0,0.0,0.0001139234227593,292.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454040527344,0.0,0.0,0.0005404034745879,290.88983154296875,294.1499938964844,268.29998779296875,267.9482421875,269.7839050292969,268.3183898925781,290.00152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011527007445693,2.3720895470091825e-08,0.0011526769958436,-0.0610975585877895,0.0,0.0,0.0,-0.0165722351521253,60.0,-17.130964279174805,-0.0,-9.059246508513753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3732604980469,0.0,0.0,0.0001080429574358,293.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94561767578125,0.0,0.0,0.0001137744329753,291.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2408752441406,0.0,0.0,8.403341053053737e-05,291.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8735656738281,0.0,0.0,0.000113774476631,292.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94268798828125,0.0,0.0,0.0005396969499997,290.8865661621094,294.1499938964844,268.2900085449219,267.9384155273437,269.7686767578125,268.3085327148437,289.9953918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511935153976,2.354463113363181e-08,0.0011511699995025,-0.0606381818652153,0.0,0.0,0.0,-0.0164848547428846,60.0,-17.11113739013672,-0.0,-9.035571935100961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3616943359375,0.0,0.0,0.0001077785345842,293.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9401550292969,0.0,0.0,0.0001134959820774,291.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2311706542969,0.0,0.0,8.382774831261486e-05,291.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8548583984375,0.0,0.0,0.0001134960257331,292.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.937255859375,0.0,0.0,0.0005383761017583,290.87994384765625,294.1499938964844,268.2699890136719,267.9187927246094,269.7384338378906,268.288818359375,289.983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483759153634,2.3215113387209385e-08,0.0011483527487143,-0.0597792901098728,0.0,0.0,0.0,-0.016321500763297,60.0,-17.073688507080078,-0.0,-8.991396072133284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3616943359375,0.0,0.0,0.0001077785345842,293.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9401550292969,0.0,0.0,0.0001134959820774,291.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2311706542969,0.0,0.0,8.382774831261486e-05,291.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8548583984375,0.0,0.0,0.0001134960257331,292.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.937255859375,0.0,0.0,0.0005383761017583,290.87994384765625,294.1499938964844,268.2699890136719,267.9187927246094,269.7384338378906,268.288818359375,289.983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483759153634,2.3215113387209385e-08,0.0011483527487143,-0.0597792901098728,0.0,0.0,0.0,-0.016321500763297,60.0,-17.073688507080078,-0.0,-8.991396072133284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.35015869140625,0.0,0.0,0.0001075439577107,293.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346008300781,0.0,0.0,0.0001132489633164,291.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22149658203125,0.0,0.0,8.364530367543921e-05,291.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8363342285156,0.0,0.0,0.0001132490069721,292.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9317626953125,0.0,0.0,0.0005372043233364,290.873291015625,294.1499938964844,268.25,267.899169921875,269.7084655761719,268.2690734863281,289.9709167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458762455731,2.2922790776647162e-08,0.00114585342817,-0.0590172447264194,0.0,0.0,0.0,-0.0161765851080417,60.0,-17.040023803710938,-0.0,-8.95229774755535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.35015869140625,0.0,0.0,0.0001075439577107,293.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346008300781,0.0,0.0,0.0001132489633164,291.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22149658203125,0.0,0.0,8.364530367543921e-05,291.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8363342285156,0.0,0.0,0.0001132490069721,292.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9317626953125,0.0,0.0,0.0005372043233364,290.873291015625,294.1499938964844,268.25,267.899169921875,269.7084655761719,268.2690734863281,289.9709167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458762455731,2.2922790776647162e-08,0.00114585342817,-0.0590172447264194,0.0,0.0,0.0,-0.0161765851080417,60.0,-17.040023803710938,-0.0,-8.95229774755535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.33868408203125,0.0,0.0,0.0001073482635547,293.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.92901611328125,0.0,0.0,0.0001130428863689,291.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118530273437,0.0,0.0,8.349309064215049e-05,291.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8179626464844,0.0,0.0,0.0001130429300246,292.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9262084960937,0.0,0.0,0.0005362267838791,290.8665771484375,294.1499938964844,268.2300109863281,267.8795471191406,269.67877197265625,268.24932861328125,289.95867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437908979132,2.2678912969809065e-08,0.0011437681969255,-0.0583814121782779,0.0,0.0,0.0,-0.0160556863993406,60.0,-17.011798858642578,-0.0,-8.9197442321165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.33868408203125,0.0,0.0,0.0001073482635547,293.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.92901611328125,0.0,0.0,0.0001130428863689,291.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118530273437,0.0,0.0,8.349309064215049e-05,291.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8179626464844,0.0,0.0,0.0001130429300246,292.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9262084960937,0.0,0.0,0.0005362267838791,290.8665771484375,294.1499938964844,268.2300109863281,267.8795471191406,269.67877197265625,268.24932861328125,289.95867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437908979132,2.2678912969809065e-08,0.0011437681969255,-0.0583814121782779,0.0,0.0,0.0,-0.0160556863993406,60.0,-17.011798858642578,-0.0,-8.9197442321165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3272399902344,0.0,0.0,0.0001072033192031,293.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9233703613281,0.0,0.0,0.0001128902513301,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,8.338035695487633e-05,291.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7997131347656,0.0,0.0,0.0001128902949858,292.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9206237792969,0.0,0.0,0.0005355027387849,290.8598022460937,294.1499938964844,268.2099914550781,267.85992431640625,269.6493225097656,268.2295227050781,289.9464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422461830079,2.2498278795524133e-08,0.0011422237148508,-0.0579104200005531,0.0,0.0,0.0,-0.0159661378711462,60.0,-16.9907283782959,-0.0,-8.895670333686213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3272399902344,0.0,0.0,0.0001072033192031,293.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9233703613281,0.0,0.0,0.0001128902513301,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,8.338035695487633e-05,291.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7997131347656,0.0,0.0,0.0001128902949858,292.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9206237792969,0.0,0.0,0.0005355027387849,290.8598022460937,294.1499938964844,268.2099914550781,267.85992431640625,269.6493225097656,268.2295227050781,289.9464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422461830079,2.2498278795524133e-08,0.0011422237148508,-0.0579104200005531,0.0,0.0,0.0,-0.0159661378711462,60.0,-16.9907283782959,-0.0,-8.895670333686213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.321533203125,0.0,0.0,0.0001071508449967,293.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205322265625,0.0,0.0,0.0001128349977079,291.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,8.333954610861838e-05,291.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7906494140625,0.0,0.0,0.0001128350340877,292.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91778564453125,0.0,0.0,0.0005352406296879,290.8564147949219,294.1499938964844,268.20001220703125,267.8501281738281,269.6346740722656,268.2196044921875,289.9403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416869238018,2.2432885771195288e-08,0.0011416644556447,-0.0577399022877216,0.0,0.0,0.0,-0.0159337185323238,60.0,-16.98299789428711,-0.0,-8.88696334300221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3158569335937,0.0,0.0,0.0001071150691132,293.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9176940917969,0.0,0.0,0.0001127973300754,291.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,8.331172284670174e-05,291.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7816467285156,0.0,0.0,0.0001127973664551,292.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149475097656,0.0,0.0,0.0005350619321689,290.8529968261719,294.1499938964844,268.19000244140625,267.8403015136719,269.6200866699219,268.2096862792969,289.9341735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413055472075,2.238829921452634e-08,0.0011412831954658,-0.0576236359775066,0.0,0.0,0.0,-0.015911616384983,60.0,-16.977872848510742,-0.0,-8.881028890073139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3044738769531,0.0,0.0,0.0001070924481609,293.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91192626953125,0.0,0.0,0.0001127735085901,291.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18292236328125,0.0,0.0,8.329412958119065e-05,291.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.763671875,0.0,0.0,0.0001127735449699,292.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90924072265625,0.0,0.0,0.000534948951099,290.8460998535156,294.1499938964844,268.1700134277344,267.8206787109375,269.5910339355469,268.18975830078125,289.92193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410642182454,2.2360094220630344e-08,0.0011410418665036,-0.0575500875711441,0.0,0.0,0.0,-0.0158976316452026,60.0,-16.974464416503906,-0.0,-8.877275803342854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3044738769531,0.0,0.0,0.0001070924481609,293.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91192626953125,0.0,0.0,0.0001127735085901,291.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18292236328125,0.0,0.0,8.329412958119065e-05,291.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.763671875,0.0,0.0,0.0001127735449699,292.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90924072265625,0.0,0.0,0.000534948951099,290.8460998535156,294.1499938964844,268.1700134277344,267.8206787109375,269.5910339355469,268.18975830078125,289.92193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410642182454,2.2360094220630344e-08,0.0011410418665036,-0.0575500875711441,0.0,0.0,0.0,-0.0158976316452026,60.0,-16.974464416503906,-0.0,-8.877275803342854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2930908203125,0.0,0.0,0.0001071414662874,293.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061279296875,0.0,0.0,0.0001128251242334,291.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,8.333224832313135e-05,291.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7458190917969,0.0,0.0,0.0001128251606132,292.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034729003906,0.0,0.0,0.0005351937725208,290.83917236328125,294.1499938964844,268.1499938964844,267.8010559082031,269.5621643066406,268.1697998046875,289.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415859917178,2.2421152934271052e-08,0.001141563639976,-0.0577093064785003,0.0,0.0,0.0,-0.0159278996288776,60.0,-16.98198127746582,-0.0,-8.885401570069008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2930908203125,0.0,0.0,0.0001071414662874,293.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061279296875,0.0,0.0,0.0001128251242334,291.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,8.333224832313135e-05,291.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7458190917969,0.0,0.0,0.0001128251606132,292.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034729003906,0.0,0.0,0.0005351937725208,290.83917236328125,294.1499938964844,268.1499938964844,267.8010559082031,269.5621643066406,268.1697998046875,289.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415859917178,2.2421152934271052e-08,0.001141563639976,-0.0577093064785003,0.0,0.0,0.0,-0.0159278996288776,60.0,-16.98198127746582,-0.0,-8.885401570069008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28173828125,0.0,0.0,0.0001072344239219,293.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002380371094,0.0,0.0,0.0001129230076912,291.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,8.34045495139435e-05,291.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72802734375,0.0,0.0,0.000112923044071,292.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89764404296875,0.0,0.0,0.0005356581532396,290.8321533203125,294.1499938964844,268.1300048828125,267.781982421875,269.533447265625,268.1497497558594,289.8974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536971400199945e-08,0.0011425537522882,-0.0580113120377063,0.0,0.0,0.0,-0.0159853156656026,60.0,-16.998607635498047,-0.0,-8.900824610691418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28173828125,0.0,0.0,0.0001072344239219,293.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002380371094,0.0,0.0,0.0001129230076912,291.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,8.34045495139435e-05,291.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72802734375,0.0,0.0,0.000112923044071,292.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89764404296875,0.0,0.0,0.0005356581532396,290.8321533203125,294.1499938964844,268.1300048828125,267.781982421875,269.533447265625,268.1497497558594,289.8974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536971400199945e-08,0.0011425537522882,-0.0580113120377063,0.0,0.0,0.0,-0.0159853156656026,60.0,-16.998607635498047,-0.0,-8.900824610691418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2703857421875,0.0,0.0,0.0001073323292075,293.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8943176269531,0.0,0.0,0.0001130261080106,291.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,8.348069968633354e-05,291.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7103576660156,0.0,0.0,0.0001130261443904,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8917236328125,0.0,0.0,0.0005361472140066,290.8250732421875,294.1499938964844,268.1099853515625,267.7640380859375,269.5048828125,268.1296691894531,289.8851623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436193017289,2.265895204800472e-08,0.0011435966007411,-0.0583293661475181,0.0,0.0,0.0,-0.0160457845777273,60.0,-17.019235610961914,-0.0,-8.917082539028345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2703857421875,0.0,0.0,0.0001073323292075,293.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8943176269531,0.0,0.0,0.0001130261080106,291.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,8.348069968633354e-05,291.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7103576660156,0.0,0.0,0.0001130261443904,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8917236328125,0.0,0.0,0.0005361472140066,290.8250732421875,294.1499938964844,268.1099853515625,267.7640380859375,269.5048828125,268.1296691894531,289.8851623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436193017289,2.265895204800472e-08,0.0011435966007411,-0.0583293661475181,0.0,0.0,0.0,-0.0160457845777273,60.0,-17.019235610961914,-0.0,-8.917082539028345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2647399902344,0.0,0.0,0.0001073829189408,293.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89129638671875,0.0,0.0,0.0001130793825723,291.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,8.352004806511104e-05,291.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7015686035156,0.0,0.0,0.0001130794189521,292.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887634277344,0.0,0.0,0.0005363998934626,290.8215026855469,294.1499938964844,268.1000061035156,267.75543212890625,269.4906616210937,268.1195983886719,289.8790588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441581882536,2.272198251773716e-08,0.0011441354872658,-0.0584937073290348,0.0,0.0,0.0,-0.0160770323127508,60.0,-17.03001594543457,-0.0,-8.92548897013512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2590637207031,0.0,0.0,0.0001074347965186,293.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883056640625,0.0,0.0,0.000113134017738,291.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,8.35604005260393e-05,291.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6928100585937,0.0,0.0,0.0001131340468418,292.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857727050781,0.0,0.0,0.000536659033969,290.81793212890625,294.1499938964844,268.0899963378906,267.7470703125,269.4764709472656,268.10955810546875,289.8729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447109282016,2.2786622366766096e-08,0.0011446882272139,-0.0586622394621372,0.0,0.0,0.0,-0.016109075397253,60.0,-17.041034698486328,-0.0,-8.934114248404512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2477111816406,0.0,0.0,0.0001075416948879,293.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822326660156,0.0,0.0,0.0001132465840782,291.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,8.364354289369658e-05,291.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67529296875,0.0,0.0,0.000113246620458,292.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797302246094,0.0,0.0,0.0005371930310502,290.8106994628906,294.1499938964844,268.07000732421875,267.73101806640625,269.4482116699219,268.0894470214844,289.8606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458498192951,2.2919813602584327e-08,0.0011458268854767,-0.0590094849467277,0.0,0.0,0.0,-0.0161751043051481,60.0,-17.063631057739258,-0.0,-8.95190055416606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2477111816406,0.0,0.0,0.0001075416948879,293.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822326660156,0.0,0.0,0.0001132465840782,291.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,8.364354289369658e-05,291.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67529296875,0.0,0.0,0.000113246620458,292.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797302246094,0.0,0.0,0.0005371930310502,290.8106994628906,294.1499938964844,268.07000732421875,267.73101806640625,269.4482116699219,268.0894470214844,289.8606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458498192951,2.2919813602584327e-08,0.0011458268854767,-0.0590094849467277,0.0,0.0,0.0,-0.0161751043051481,60.0,-17.063631057739258,-0.0,-8.95190055416606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23638916015625,0.0,0.0,0.0001076525804819,293.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760986328125,0.0,0.0,0.000113363348646,291.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248474121094,0.0,0.0,8.372978481929749e-05,291.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65789794921875,0.0,0.0,0.0001133633850258,292.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736267089844,0.0,0.0,0.0005377469351515,290.8034362792969,294.1499938964844,268.04998779296875,267.7158203125,269.4200744628906,268.0693359375,289.84844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470310855656,2.305797153212552e-08,0.0011470080353319,-0.0593696571886539,0.0,0.0,0.0,-0.0162435937672853,60.0,-17.08694076538086,-0.0,-8.9703682704112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23638916015625,0.0,0.0,0.0001076525804819,293.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760986328125,0.0,0.0,0.000113363348646,291.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248474121094,0.0,0.0,8.372978481929749e-05,291.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65789794921875,0.0,0.0,0.0001133633850258,292.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736267089844,0.0,0.0,0.0005377469351515,290.8034362792969,294.1499938964844,268.04998779296875,267.7158203125,269.4200744628906,268.0693359375,289.84844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470310855656,2.305797153212552e-08,0.0011470080353319,-0.0593696571886539,0.0,0.0,0.0,-0.0162435937672853,60.0,-17.08694076538086,-0.0,-8.9703682704112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250671386719,0.0,0.0,0.0001077669367077,293.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699035644531,0.0,0.0,0.0001134837730205,291.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,8.381872612517327e-05,291.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6405944824219,0.0,0.0,0.0001134838021243,292.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674621582031,0.0,0.0,0.000538318126928,290.79608154296875,294.1499938964844,268.0299987792969,267.7013854980469,269.39208984375,268.0492248535156,289.836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482493719086,2.3200451337856972e-08,0.0011482262052595,-0.0597410723567009,0.0,0.0,0.0,-0.0163142252713441,60.0,-17.110857009887695,-0.0,-8.989433553097116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250671386719,0.0,0.0,0.0001077669367077,293.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699035644531,0.0,0.0,0.0001134837730205,291.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,8.381872612517327e-05,291.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6405944824219,0.0,0.0,0.0001134838021243,292.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674621582031,0.0,0.0,0.000538318126928,290.79608154296875,294.1499938964844,268.0299987792969,267.7013854980469,269.39208984375,268.0492248535156,289.836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482493719086,2.3200451337856972e-08,0.0011482262052595,-0.0597410723567009,0.0,0.0,0.0,-0.0163142252713441,60.0,-17.110857009887695,-0.0,-8.989433553097116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137451171875,0.0,0.0,0.0001078845089068,293.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8636169433594,0.0,0.0,0.0001136075807153,291.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053466796875,0.0,0.0,8.391017036046833e-05,291.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.62335205078125,0.0,0.0,0.0001136076170951,292.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612365722656,0.0,0.0,0.0005389054422266,290.78863525390625,294.1499938964844,268.010009765625,267.6876525878906,269.3642272949219,268.0290832519531,289.8239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495020007714,2.33469421573318e-08,0.0011494786012917,-0.0601229183375835,0.0,0.0,0.0,-0.0163868460804224,60.0,-17.135347366333008,-0.0,-9.0090566118306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
