time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
861240,291.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137451171875,0.0,0.0,0.0001078845089068,293.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8636169433594,0.0,0.0,0.0001136075807153,291.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053466796875,0.0,0.0,8.391017036046833e-05,291.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.62335205078125,0.0,0.0,0.0001136076170951,292.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612365722656,0.0,0.0,0.0005389054422266,290.78863525390625,294.1499938964844,268.010009765625,267.6876525878906,269.3642272949219,268.0290832519531,289.8239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495020007714,2.33469421573318e-08,0.0011494786012917,-0.0601229183375835,0.0,0.0,0.0,-0.0163868460804224,60.0,-17.135347366333008,-0.0,-9.0090566118306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861300,291.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080993652344,0.0,0.0,0.000107944208139,293.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8604736328125,0.0,0.0,0.000113670452265,291.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004638671875,0.0,0.0,8.395660552196205e-05,291.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6147766113281,0.0,0.0,0.0001136704886448,292.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85809326171875,0.0,0.0,0.0005392036982811,290.784912109375,294.1499938964844,268.0,267.6809997558594,269.350341796875,268.01904296875,289.8178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501380940899,2.34213324290522e-08,0.0011501146946102,-0.0603168159723281,0.0,0.0,0.0,-0.016423724591732,60.0,-17.147764205932617,-0.0,-9.01902978966973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861360,291.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,0.0001080046786228,293.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572998046875,0.0,0.0,0.0001137341241701,291.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955810546875,0.0,0.0,8.400363731198013e-05,291.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.606201171875,0.0,0.0,0.0001137341532739,292.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8549194335937,0.0,0.0,0.0005395057378336,290.7811584472656,294.1499938964844,267.989990234375,267.67449951171875,269.3365173339844,268.00897216796875,289.81170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507822200655,2.3496669498968004e-08,0.0011507587041705,-0.0605131760239601,0.0,0.0,0.0,-0.0164610724896192,60.0,-17.16030502319336,-0.0,-9.02913512845771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861420,291.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,0.000108127205749,293.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.85089111328125,0.0,0.0,0.0001138631487265,291.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857849121094,0.0,0.0,8.40989378048107e-05,291.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.589111328125,0.0,0.0,0.0001138631851063,292.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485717773437,0.0,0.0,0.0005401177913881,290.7735900878906,294.1499938964844,267.9700012207031,267.661865234375,269.30889892578125,267.98883056640625,289.7994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520875850692,2.3649334934816586e-08,0.0011520639527589,-0.0609110631048679,0.0,0.0,0.0,-0.0165367536246776,60.0,-17.185678482055664,-0.0,-9.049631444213446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861480,291.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,0.000108127205749,293.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.85089111328125,0.0,0.0,0.0001138631487265,291.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857849121094,0.0,0.0,8.40989378048107e-05,291.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.589111328125,0.0,0.0,0.0001138631851063,292.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485717773437,0.0,0.0,0.0005401177913881,290.7735900878906,294.1499938964844,267.9700012207031,267.661865234375,269.30889892578125,267.98883056640625,289.7994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520875850692,2.3649334934816586e-08,0.0011520639527589,-0.0609110631048679,0.0,0.0,0.0,-0.0165367536246776,60.0,-17.185678482055664,-0.0,-9.049631444213446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861540,291.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797790527344,0.0,0.0,0.0001082516319002,293.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.84442138671875,0.0,0.0,0.0001139941814471,291.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0759582519531,0.0,0.0,8.419571531703696e-05,291.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5721130371094,0.0,0.0,0.0001139942178269,292.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8421325683594,0.0,0.0,0.0005407393327914,290.7659912109375,294.1499938964844,267.95001220703125,267.6496887207031,269.28143310546875,267.9687194824219,289.7872009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534133227542,2.3804377136116283e-08,0.0011533894576132,-0.0613151118159294,0.0,0.0,0.0,-0.0166136138141155,60.0,-17.211410522460938,-0.0,-9.070469531025085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861600,291.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797790527344,0.0,0.0,0.0001082516319002,293.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.84442138671875,0.0,0.0,0.0001139941814471,291.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0759582519531,0.0,0.0,8.419571531703696e-05,291.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5721130371094,0.0,0.0,0.0001139942178269,292.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8421325683594,0.0,0.0,0.0005407393327914,290.7659912109375,294.1499938964844,267.95001220703125,267.6496887207031,269.28143310546875,267.9687194824219,289.7872009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534133227542,2.3804377136116283e-08,0.0011533894576132,-0.0613151118159294,0.0,0.0,0.0,-0.0166136138141155,60.0,-17.211410522460938,-0.0,-9.070469531025085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861660,291.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,0.0001083776151062,293.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.837890625,0.0,0.0,0.0001141268439823,291.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661315917969,0.0,0.0,8.429370063822716e-05,291.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5552062988281,0.0,0.0,0.0001141268730862,292.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.83563232421875,0.0,0.0,0.0005413686158135,290.75830078125,294.1499938964844,267.92999267578125,267.63787841796875,269.2540588378906,267.9485778808594,289.7749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547554749995,2.3961343131873043e-08,0.0011547314934432,-0.0617241486907005,0.0,0.0,0.0,-0.0166914276778697,60.0,-17.237438201904297,-0.0,-9.091591124388289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861720,291.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,0.0001083776151062,293.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.837890625,0.0,0.0,0.0001141268439823,291.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661315917969,0.0,0.0,8.429370063822716e-05,291.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5552062988281,0.0,0.0,0.0001141268730862,292.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.83563232421875,0.0,0.0,0.0005413686158135,290.75830078125,294.1499938964844,267.92999267578125,267.63787841796875,269.2540588378906,267.9485778808594,289.7749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547554749995,2.3961343131873043e-08,0.0011547314934432,-0.0617241486907005,0.0,0.0,0.0,-0.0166914276778697,60.0,-17.237438201904297,-0.0,-9.091591124388289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861780,291.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,0.0001085047260858,293.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.831298828125,0.0,0.0,0.0001142606997746,291.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562744140625,0.0,0.0,8.439256635028869e-05,291.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.538330078125,0.0,0.0,0.0001142607288784,292.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8290710449219,0.0,0.0,0.0005420035449787,290.75054931640625,294.1499938964844,267.9100036621094,267.6263427734375,269.2268371582031,267.928466796875,289.7626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001156109618023,2.4119724884030802e-08,0.0011560855200514,-0.0621368438005447,0.0,0.0,0.0,-0.0167699437588453,60.0,-17.26369285583496,-0.0,-9.112928722743165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861840,291.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,0.0001085047260858,293.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.831298828125,0.0,0.0,0.0001142606997746,291.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562744140625,0.0,0.0,8.439256635028869e-05,291.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.538330078125,0.0,0.0,0.0001142607288784,292.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8290710449219,0.0,0.0,0.0005420035449787,290.75054931640625,294.1499938964844,267.9100036621094,267.6263427734375,269.2268371582031,267.928466796875,289.7626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001156109618023,2.4119724884030802e-08,0.0011560855200514,-0.0621368438005447,0.0,0.0,0.0,-0.0167699437588453,60.0,-17.26369285583496,-0.0,-9.112928722743165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861900,291.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0001085685944417,293.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8279724121094,0.0,0.0,0.0001143279587267,291.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05133056640625,0.0,0.0,8.444223931292072e-05,291.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5299377441406,0.0,0.0,0.0001143279951065,292.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8257751464844,0.0,0.0,0.0005423226393759,290.74664306640625,294.1499938964844,267.8999938964844,267.62066650390625,269.2132568359375,267.9183959960937,289.7565612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567901819944,2.419930922314961e-08,0.0011567659676074,-0.062344204634428,0.0,0.0,0.0,-0.0168093964457511,60.0,-17.276885986328125,-0.0,-9.123659339138612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861960,291.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,0.0001086326301447,293.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8246459960937,0.0,0.0,0.0001143953923019,291.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04638671875,0.0,0.0,8.449205051874742e-05,291.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52154541015625,0.0,0.0,0.0001143954214057,292.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.82244873046875,0.0,0.0,0.0005426424904726,290.7427062988281,294.1499938964844,267.8900146484375,267.61505126953125,269.19970703125,267.9083251953125,289.7504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574723757803,2.4279096066948124e-08,0.001157448044978,-0.0625520870089531,0.0,0.0,0.0,-0.0168489497154951,60.0,-17.290117263793945,-0.0,-9.13442406158538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862020,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,0.0001087609562091,293.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81793212890625,0.0,0.0,0.0001145305286627,291.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364685058594,0.0,0.0,8.459185482934117e-05,291.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5048522949219,0.0,0.0,0.0001145305577665,292.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157653808594,0.0,0.0,0.0005432834732346,290.7348327636719,294.1499938964844,267.8699951171875,267.6038513183594,269.1726989746094,267.8882141113281,289.7381286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588395573198,2.4438989498776212e-08,0.0011588151101022,-0.0629686564207077,0.0,0.0,0.0,-0.0169282145798206,60.0,-17.316652297973633,-0.0,-9.156014613154184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862080,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,0.0001087609562091,293.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81793212890625,0.0,0.0,0.0001145305286627,291.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364685058594,0.0,0.0,8.459185482934117e-05,291.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5048522949219,0.0,0.0,0.0001145305577665,292.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157653808594,0.0,0.0,0.0005432834732346,290.7348327636719,294.1499938964844,267.8699951171875,267.6038513183594,269.1726989746094,267.8882141113281,289.7381286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588395573198,2.4438989498776212e-08,0.0011588151101022,-0.0629686564207077,0.0,0.0,0.0,-0.0169282145798206,60.0,-17.316652297973633,-0.0,-9.156014613154184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862140,291.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,0.000108889369585,293.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8111267089844,0.0,0.0,0.0001146657523349,291.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02655029296875,0.0,0.0,8.469173189951107e-05,291.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4882202148437,0.0,0.0,0.0001146657814388,292.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089904785156,0.0,0.0,0.0005439249216578,290.72686767578125,294.1499938964844,267.8500061035156,267.5927429199219,269.14581298828125,267.8681030273437,289.7258605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602076701819,2.4598991288371508e-08,0.0011601829901337,-0.0633854791522026,0.0,0.0,0.0,-0.0170075334608554,60.0,-17.343236923217773,-0.0,-9.177646376201665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862200,291.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,0.000108889369585,293.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8111267089844,0.0,0.0,0.0001146657523349,291.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02655029296875,0.0,0.0,8.469173189951107e-05,291.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4882202148437,0.0,0.0,0.0001146657814388,292.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089904785156,0.0,0.0,0.0005439249216578,290.72686767578125,294.1499938964844,267.8500061035156,267.5927429199219,269.14581298828125,267.8681030273437,289.7258605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602076701819,2.4598991288371508e-08,0.0011601829901337,-0.0633854791522026,0.0,0.0,0.0,-0.0170075334608554,60.0,-17.343236923217773,-0.0,-9.177646376201665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862260,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11181640625,0.0,0.0,0.0001090175137505,293.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8042907714844,0.0,0.0,0.0001148006849689,291.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166015625,0.0,0.0,8.479139796691015e-05,291.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4716186523437,0.0,0.0,0.0001148007140727,292.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8021850585937,0.0,0.0,0.0005445650313049,290.7188415527344,294.1499938964844,267.8299865722656,267.58160400390625,269.1190185546875,267.84796142578125,289.71356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161572872661,2.475865557016732e-08,0.0011615480761975,-0.063801385462284,0.0,0.0,0.0,-0.0170866847038269,60.0,-17.369823455810547,-0.0,-9.199257533509808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862320,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11181640625,0.0,0.0,0.0001090175137505,293.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8042907714844,0.0,0.0,0.0001148006849689,291.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166015625,0.0,0.0,8.479139796691015e-05,291.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4716186523437,0.0,0.0,0.0001148007140727,292.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8021850585937,0.0,0.0,0.0005445650313049,290.7188415527344,294.1499938964844,267.8299865722656,267.58160400390625,269.1190185546875,267.84796142578125,289.71356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161572872661,2.475865557016732e-08,0.0011615480761975,-0.063801385462284,0.0,0.0,0.0,-0.0170866847038269,60.0,-17.369823455810547,-0.0,-9.199257533509808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862380,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004943847656,0.0,0.0,0.0001091450467356,293.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.79736328125,0.0,0.0,0.0001149349918705,291.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00665283203125,0.0,0.0,8.489059109706432e-05,291.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4551086425781,0.0,0.0,0.0001149350209743,292.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7952880859375,0.0,0.0,0.0005452021141536,290.71075439453125,294.1499938964844,267.8099975585937,267.5703430175781,269.09234619140625,267.8278503417969,289.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629316722974,2.4917570229376903e-08,0.0011629067594185,-0.0642153024673461,0.0,0.0,0.0,-0.0171654634177684,60.0,-17.39634895324707,-0.0,-9.220792662745225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862440,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004943847656,0.0,0.0,0.0001091450467356,293.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.79736328125,0.0,0.0,0.0001149349918705,291.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00665283203125,0.0,0.0,8.489059109706432e-05,291.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4551086425781,0.0,0.0,0.0001149350209743,292.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7952880859375,0.0,0.0,0.0005452021141536,290.71075439453125,294.1499938964844,267.8099975585937,267.5703430175781,269.09234619140625,267.8278503417969,289.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629316722974,2.4917570229376903e-08,0.0011629067594185,-0.0642153024673461,0.0,0.0,0.0,-0.0171654634177684,60.0,-17.39634895324707,-0.0,-9.220792662745225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862500,291.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948181152344,0.0,0.0,0.0001092085294658,293.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7938842773437,0.0,0.0,0.0001150018433691,291.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,8.493996574543417e-05,291.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4468688964844,0.0,0.0,0.0001150018724729,292.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.79180908203125,0.0,0.0,0.0005455192294903,290.7066955566406,294.1499938964844,267.79998779296875,267.5646667480469,269.0790405273437,267.8177795410156,289.69512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636079289019,2.4996669623078563e-08,0.001163583016023,-0.0644213259220123,0.0,0.0,0.0,-0.01720467582345,60.0,-17.409576416015625,-0.0,-9.231520436969733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862560,291.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0891418457031,0.0,0.0,0.0001092716920538,293.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7903747558594,0.0,0.0,0.0001150683528976,291.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99664306640625,0.0,0.0,8.498909301124513e-05,291.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.43865966796875,0.0,0.0,0.0001150683820014,292.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.788330078125,0.0,0.0,0.0005458347150124,290.7026062011719,294.1499938964844,267.7900085449219,267.5589294433594,269.0657653808594,267.8077392578125,289.68896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164280809462,2.507536756013452e-08,0.0011642557801678,-0.0646262839436531,0.0,0.0,0.0,-0.0172436889261007,60.0,-17.422767639160156,-0.0,-9.242200604830941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862620,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777893066406,0.0,0.0,0.0001093968458008,293.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7833557128906,0.0,0.0,0.0001152001495938,291.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98663330078125,0.0,0.0,8.508643804816529e-05,291.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4222717285156,0.0,0.0,0.0001152001786977,292.4375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78131103515625,0.0,0.0,0.0005464599234983,290.69439697265625,294.1499938964844,267.7699890136719,267.5472717285156,269.039306640625,267.7876281738281,289.6766662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656142305582,2.5231313927065457e-08,0.0011655890848487,-0.0650324150919914,0.0,0.0,0.0,-0.0173209980130195,60.0,-17.44898796081543,-0.0,-9.263382594326688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862680,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777893066406,0.0,0.0,0.0001093968458008,293.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7833557128906,0.0,0.0,0.0001152001495938,291.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98663330078125,0.0,0.0,8.508643804816529e-05,291.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4222717285156,0.0,0.0,0.0001152001786977,292.4375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78131103515625,0.0,0.0,0.0005464599234983,290.69439697265625,294.1499938964844,267.7699890136719,267.5472717285156,269.039306640625,267.7876281738281,289.6766662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656142305582,2.5231313927065457e-08,0.0011655890848487,-0.0650324150919914,0.0,0.0,0.0,-0.0173209980130195,60.0,-17.44898796081543,-0.0,-9.263382594326688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862740,291.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664367675781,0.0,0.0,0.0001095207553589,293.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7762451171875,0.0,0.0,0.0001153306293417,291.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765930175781,0.0,0.0,8.518280810676515e-05,291.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40594482421875,0.0,0.0,0.0001153306511696,292.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7742614746094,0.0,0.0,0.0005470788455568,290.6861267089844,294.1499938964844,267.75,267.5352783203125,269.012939453125,267.7675170898437,289.6643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669343803077,2.538570242904825e-08,0.0011669090017676,-0.065434455871582,0.0,0.0,0.0,-0.0173975341022014,60.0,-17.47502899169922,-0.0,-9.284376289997456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862800,291.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664367675781,0.0,0.0,0.0001095207553589,293.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7762451171875,0.0,0.0,0.0001153306293417,291.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765930175781,0.0,0.0,8.518280810676515e-05,291.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40594482421875,0.0,0.0,0.0001153306511696,292.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7742614746094,0.0,0.0,0.0005470788455568,290.6861267089844,294.1499938964844,267.75,267.5352783203125,269.012939453125,267.7675170898437,289.6643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669343803077,2.538570242904825e-08,0.0011669090017676,-0.065434455871582,0.0,0.0,0.0,-0.0173975341022014,60.0,-17.47502899169922,-0.0,-9.284376289997456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862860,291.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550842285156,0.0,0.0,0.0001096423948183,293.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7690734863281,0.0,0.0,0.0001154587225755,291.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665222167969,0.0,0.0,8.527741738362238e-05,291.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3896789550781,0.0,0.0,0.0001154587516793,292.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7671203613281,0.0,0.0,0.0005476864753291,290.67779541015625,294.1499938964844,267.7300109863281,267.5229187011719,268.9866943359375,267.7474060058594,289.6520080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682303156703,2.5537271852726924e-08,0.0011682048207148,-0.0658291280269622,0.0,0.0,0.0,-0.0174726713448762,60.0,-17.50075340270996,-0.0,-9.305009740501192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862920,291.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550842285156,0.0,0.0,0.0001096423948183,293.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7690734863281,0.0,0.0,0.0001154587225755,291.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665222167969,0.0,0.0,8.527741738362238e-05,291.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3896789550781,0.0,0.0,0.0001154587516793,292.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7671203613281,0.0,0.0,0.0005476864753291,290.67779541015625,294.1499938964844,267.7300109863281,267.5229187011719,268.9866943359375,267.7474060058594,289.6520080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682303156703,2.5537271852726924e-08,0.0011682048207148,-0.0658291280269622,0.0,0.0,0.0,-0.0174726713448762,60.0,-17.50075340270996,-0.0,-9.305009740501192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862980,291.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437316894531,0.0,0.0,0.0001097621498047,293.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7618408203125,0.0,0.0,0.0001155848294729,291.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564514160156,0.0,0.0,8.537056419299915e-05,291.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3734741210937,0.0,0.0,0.0001155848585767,292.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7599182128906,0.0,0.0,0.0005482846754603,290.6693725585937,294.1499938964844,267.7099914550781,267.5100402832031,268.9605407714844,267.727294921875,289.6396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695062275975,2.5686489379950217e-08,0.0011694804998114,-0.0662176385521888,0.0,0.0,0.0,-0.0175466444343328,60.0,-17.526195526123047,-0.0,-9.325345473598645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863040,291.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437316894531,0.0,0.0,0.0001097621498047,293.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7618408203125,0.0,0.0,0.0001155848294729,291.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564514160156,0.0,0.0,8.537056419299915e-05,291.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3734741210937,0.0,0.0,0.0001155848585767,292.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7599182128906,0.0,0.0,0.0005482846754603,290.6693725585937,294.1499938964844,267.7099914550781,267.5100402832031,268.9605407714844,267.727294921875,289.6396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695062275975,2.5686489379950217e-08,0.0011694804998114,-0.0662176385521888,0.0,0.0,0.0,-0.0175466444343328,60.0,-17.526195526123047,-0.0,-9.325345473598645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863100,291.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380249023437,0.0,0.0,0.0001098209540941,293.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7582092285156,0.0,0.0,0.0001156467551481,291.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513854980469,0.0,0.0,8.541630086256191e-05,291.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36541748046875,0.0,0.0,0.000115646784252,292.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7562866210937,0.0,0.0,0.0005485783913172,290.6651611328125,294.1499938964844,267.70001220703125,267.50341796875,268.9474792480469,267.7172546386719,289.63348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701326584443,2.57597605468618e-08,0.0011701069306582,-0.0664084106683731,0.0,0.0,0.0,-0.017582967877388,60.0,-17.538761138916016,-0.0,-9.335339257177112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863160,291.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323486328125,0.0,0.0,0.0001098790817195,293.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7545471191406,0.0,0.0,0.0001157079605036,291.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94635009765625,0.0,0.0,8.546150638721883e-05,291.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3573303222656,0.0,0.0,0.0001157079896074,292.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7526550292969,0.0,0.0,0.0005488687311299,290.6609191894531,294.1499938964844,267.69000244140625,267.49664306640625,268.9344787597656,267.7071838378906,289.6272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707518715411,2.5832182615204157e-08,0.001170726143755,-0.0665969550609588,0.0,0.0,0.0,-0.0176188703626394,60.0,-17.551223754882812,-0.0,-9.345222196088798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863220,291.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209655761719,0.0,0.0,0.0001099929650081,293.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7471923828125,0.0,0.0,0.0001158278901129,291.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.93621826171875,0.0,0.0,8.55500838952139e-05,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3412475585937,0.0,0.0,0.0001158279119408,292.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7453308105469,0.0,0.0,0.0005494376528076,290.65240478515625,294.1499938964844,267.6700134277344,267.4826354980469,268.90850830078125,267.6871032714844,289.6148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719652684405,2.597408688131964e-08,0.0011719393078237,-0.0669663697481155,0.0,0.0,0.0,-0.0176892168819904,60.0,-17.5757999420166,-0.0,-9.364602249206656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863280,291.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209655761719,0.0,0.0,0.0001099929650081,293.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7471923828125,0.0,0.0,0.0001158278901129,291.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.93621826171875,0.0,0.0,8.55500838952139e-05,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3412475585937,0.0,0.0,0.0001158279119408,292.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7453308105469,0.0,0.0,0.0005494376528076,290.65240478515625,294.1499938964844,267.6700134277344,267.4826354980469,268.90850830078125,267.6871032714844,289.6148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719652684405,2.597408688131964e-08,0.0011719393078237,-0.0669663697481155,0.0,0.0,0.0,-0.0176892168819904,60.0,-17.5757999420166,-0.0,-9.364602249206656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863340,291.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00958251953125,0.0,0.0,0.000110103705083,293.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7397766113281,0.0,0.0,0.0001159445018856,291.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9260559082031,0.0,0.0,8.56362166814506e-05,291.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3252258300781,0.0,0.0,0.0001159445309895,292.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7379455566406,0.0,0.0,0.0005499908002093,290.6438293457031,294.1499938964844,267.6499938964844,267.4679260253906,268.88262939453125,267.6669921875,289.6025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731451377272,2.6112068951533732e-08,0.0011731189442798,-0.0673255547881126,0.0,0.0,0.0,-0.0177576187998056,60.0,-17.59989356994629,-0.0,-9.38346644829835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863400,291.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00958251953125,0.0,0.0,0.000110103705083,293.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7397766113281,0.0,0.0,0.0001159445018856,291.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9260559082031,0.0,0.0,8.56362166814506e-05,291.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3252258300781,0.0,0.0,0.0001159445309895,292.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7379455566406,0.0,0.0,0.0005499908002093,290.6438293457031,294.1499938964844,267.6499938964844,267.4679260253906,268.88262939453125,267.6669921875,289.6025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731451377272,2.6112068951533732e-08,0.0011731189442798,-0.0673255547881126,0.0,0.0,0.0,-0.0177576187998056,60.0,-17.59989356994629,-0.0,-9.38346644829835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863460,291.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981994628906,0.0,0.0,0.0001102105452446,293.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7323303222656,0.0,0.0,0.0001160570100182,291.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158935546875,0.0,0.0,8.57193153933622e-05,291.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30926513671875,0.0,0.0,0.000116057039122,292.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304992675781,0.0,0.0,0.0005505245062522,290.6351623535156,294.1499938964844,267.6300048828125,267.45245361328125,268.8568725585937,267.6469116210937,289.5901184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742833303287,2.624519623850574e-08,0.0011742571368813,-0.0676720812916755,0.0,0.0,0.0,-0.0178236160427331,60.0,-17.623401641845703,-0.0,-9.401684053500504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863520,291.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981994628906,0.0,0.0,0.0001102105452446,293.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7323303222656,0.0,0.0,0.0001160570100182,291.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158935546875,0.0,0.0,8.57193153933622e-05,291.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30926513671875,0.0,0.0,0.000116057039122,292.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304992675781,0.0,0.0,0.0005505245062522,290.6351623535156,294.1499938964844,267.6300048828125,267.45245361328125,268.8568725585937,267.6469116210937,289.5901184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742833303287,2.624519623850574e-08,0.0011742571368813,-0.0676720812916755,0.0,0.0,0.0,-0.0178236160427331,60.0,-17.623401641845703,-0.0,-9.401684053500504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863580,291.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98681640625,0.0,0.0,0.0001103135364246,293.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72479248046875,0.0,0.0,0.0001161654654424,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056701660156,0.0,0.0,8.579941641073674e-05,291.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2933349609375,0.0,0.0,0.0001161654872703,292.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7229919433594,0.0,0.0,0.0005510389455594,290.62646484375,294.1499938964844,267.6099853515625,267.4361267089844,268.8312072753906,267.6268310546875,289.5777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753806611523,2.637352380929769e-08,0.0011753542348742,-0.068006083369255,0.0,0.0,0.0,-0.0178872309625148,60.0,-17.64630889892578,-0.0,-9.419262170240472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863640,291.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98681640625,0.0,0.0,0.0001103135364246,293.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72479248046875,0.0,0.0,0.0001161654654424,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056701660156,0.0,0.0,8.579941641073674e-05,291.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2933349609375,0.0,0.0,0.0001161654872703,292.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7229919433594,0.0,0.0,0.0005510389455594,290.62646484375,294.1499938964844,267.6099853515625,267.4361267089844,268.8312072753906,267.6268310546875,289.5777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753806611523,2.637352380929769e-08,0.0011753542348742,-0.068006083369255,0.0,0.0,0.0,-0.0178872309625148,60.0,-17.64630889892578,-0.0,-9.419262170240472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863700,291.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811096191406,0.0,0.0,0.0001103633258026,293.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72100830078125,0.0,0.0,0.000116217895993,291.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90057373046875,0.0,0.0,8.583813905715942e-05,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.285400390625,0.0,0.0,0.0001162179178209,292.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7192077636719,0.0,0.0,0.0005512876668944,290.6221008300781,294.1499938964844,267.6000061035156,267.4276123046875,268.8183898925781,267.61676025390625,289.5715026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759110493585,2.6435559519200072e-08,0.0011758846230804,-0.068167544901371,0.0,0.0,0.0,-0.0179179850965738,60.0,-17.657499313354492,-0.0,-9.427765235159313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863760,291.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97540283203125,0.0,0.0,0.0001104119874071,293.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7171936035156,0.0,0.0,0.0001162691405625,291.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954467773437,0.0,0.0,8.58759885886684e-05,291.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2774658203125,0.0,0.0,0.0001162691623903,292.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7154235839844,0.0,0.0,0.0005515307420864,290.6177062988281,294.1499938964844,267.5899963378906,267.4188842773437,268.8056030273437,267.6067199707031,289.5652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011764294467866,2.649619190719932e-08,0.0011764030205085,-0.0683253407478332,0.0,0.0,0.0,-0.0179480426013469,60.0,-17.668514251708984,-0.0,-9.43608000625318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863820,291.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0001105055707739,293.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.70953369140625,0.0,0.0,0.0001163676861324,291.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852233886719,0.0,0.0,8.59487772686407e-05,291.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2616577148437,0.0,0.0,0.0001163677152362,292.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7077941894531,0.0,0.0,0.0005519982078112,290.6089172363281,294.1499938964844,267.57000732421875,267.40069580078125,268.7801208496094,267.5866394042969,289.5528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177426544018,2.6612802628278597e-08,0.0011773998849093,-0.0686288103461265,0.0,0.0,0.0,-0.0180058516561985,60.0,-17.690000534057617,-0.0,-9.452081428662497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863880,291.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0001105055707739,293.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.70953369140625,0.0,0.0,0.0001163676861324,291.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852233886719,0.0,0.0,8.59487772686407e-05,291.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2616577148437,0.0,0.0,0.0001163677152362,292.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7077941894531,0.0,0.0,0.0005519982078112,290.6089172363281,294.1499938964844,267.57000732421875,267.40069580078125,268.7801208496094,267.5866394042969,289.5528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177426544018,2.6612802628278597e-08,0.0011773998849093,-0.0686288103461265,0.0,0.0,0.0,-0.0180058516561985,60.0,-17.690000534057617,-0.0,-9.452081428662497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863940,291.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525756835937,0.0,0.0,0.000110594308353,293.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.70184326171875,0.0,0.0,0.000116461131256,291.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749389648437,0.0,0.0,8.601779700256884e-05,291.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24591064453125,0.0,0.0,0.0001164611603599,292.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001342773437,0.0,0.0,0.0005524414591491,290.6000366210937,294.1499938964844,267.54998779296875,267.38140869140625,268.7547302246094,267.56658935546875,289.5404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783719528466,2.6723368407033377e-08,0.0011783451773226,-0.0689165294170379,0.0,0.0,0.0,-0.0180606618523597,60.0,-17.7106876373291,-0.0,-9.467265726925689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
864000,291.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525756835937,0.0,0.0,0.000110594308353,293.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.70184326171875,0.0,0.0,0.000116461131256,291.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749389648437,0.0,0.0,8.601779700256884e-05,291.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24591064453125,0.0,0.0,0.0001164611603599,292.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001342773437,0.0,0.0,0.0005524414591491,290.6000366210937,294.1499938964844,267.54998779296875,267.38140869140625,268.7547302246094,267.56658935546875,289.5404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783719528466,2.6723368407033377e-08,0.0011783451773226,-0.0689165294170379,0.0,0.0,0.0,-0.0180606618523597,60.0,-17.7106876373291,-0.0,-9.467265726925689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.649444898254188e-21,7.101307592470096e-21,-2.451862492267517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
