time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
259200,293.1499938964844,303.1499938964844,293.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,293.1499938964844,303.1499938964844,293.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,293.1499938964844,303.1499938964844,293.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,293.1499938964844,303.1499938964844,293.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,293.1499938964844,303.1499938964844,293.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,297.1499938964844,270.3500061035156,269.6131286621094,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.950252872878148e-14,5.696941399527259e-13,-5.891966602111779e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259260,292.8536682128906,303.1499938964844,293.1499938964844,0.0,-0.0,293.1262512207031,0.0,0.0,0.0012346610892564,292.6851806640625,303.1499938964844,293.1499938964844,0.0,-0.0,293.1262512207031,0.0,0.0,0.0013001576298847,292.8529663085937,303.1499938964844,293.1499938964844,0.0,-0.0,293.1262512207031,0.0,0.0,0.0009602919453755,292.859375,303.1499938964844,293.1499938964844,0.0,-0.0,293.1262512207031,0.0,0.0,0.0013001576298847,293.1297302246094,303.1499938964844,293.1499938964844,0.0,-0.0,293.1262512207031,0.0,0.0,0.0061673880554735,293.120361328125,308.1499938964844,270.3500061035156,269.6131286621094,283.702880859375,291.0742492675781,293.0239562988281,1.0,0.1138448119163513,0.0,0.0,1.0,1.0,-0.0131561523303389,1.92625826400672e-08,0.0131561327725648,-0.0374585054814815,0.0,0.0,0.0,20.366334915161133,60.0,-616.4979248046875,-0.0,0.4573355615139007,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259320,292.8536682128906,303.1499938964844,293.1499938964844,0.0,-0.0,293.1262512207031,0.0,0.0,0.0012346610892564,292.6851806640625,303.1499938964844,293.1499938964844,0.0,-0.0,293.1262512207031,0.0,0.0,0.0013001576298847,292.8529663085937,303.1499938964844,293.1499938964844,0.0,-0.0,293.1262512207031,0.0,0.0,0.0009602919453755,292.859375,303.1499938964844,293.1499938964844,0.0,-0.0,293.1262512207031,0.0,0.0,0.0013001576298847,293.1297302246094,303.1499938964844,293.1499938964844,0.0,-0.0,293.1262512207031,0.0,0.0,0.0061673880554735,293.120361328125,308.1499938964844,270.3500061035156,269.6131286621094,283.702880859375,291.0742492675781,293.0239562988281,1.0,0.1138448119163513,0.0,0.0,1.0,1.0,-0.0131561523303389,1.92625826400672e-08,0.0131561327725648,-0.0374585054814815,0.0,0.0,0.0,20.366334915161133,60.0,-616.4979248046875,-0.0,0.4573355615139007,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259380,292.7388000488281,303.1499938964844,293.1499938964844,0.0,-0.0,293.1185607910156,0.0,0.0,0.0007880872581154,292.52813720703125,303.1499938964844,293.1499938964844,0.0064397808164358,-478.1559753417969,294.3505859375,0.9990000128746032,1.0,0.2631495594978332,292.73980712890625,303.1499938964844,293.1499938964844,0.0,-0.0,293.1185607910156,0.0,0.0,0.0006129567627795,292.7322082519531,303.1499938964844,293.1499938964844,0.0,-0.0,293.1185607910156,0.0,0.0,0.0008298938628286,293.0848999023437,303.1499938964844,293.1499938964844,0.0,-0.0,293.1185607910156,0.0,0.0,0.003936659079045,292.9604187011719,308.1499938964844,270.3500061035156,269.6131286621094,285.97491455078125,292.2021179199219,292.685302734375,1.0,0.1283540874719619,0.0,0.0,1.0,1.0,-0.3231772482395172,1.653701673376418e-07,0.3231770694255829,-0.0945987105369567,0.0,0.0,1.0,20.49375915527344,60.0,-663.1278076171875,-1123.1142578125,13.224672317504885,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1329650878906,292.5960388183594,278.1499938964844,0.0,18000.0,313.1499938964844,3772.772705078125,20160.0,0.0,0.0,0.0356114134192466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5401149988174438,0.540117621421814,-2.624984972499078e-06,0.0,3.614105662563816e-05,0.0,0.0,18.76106643676757,0.0,0.0,0.0,0.3413779139518738,4.0,0.0,1.0
259440,292.7161865234375,303.1499938964844,293.1499938964844,0.0,-0.0,293.108642578125,0.0,0.0,0.0008374416502192,292.5062866210937,303.1499938964844,293.1499938964844,0.0072817676700651,-541.431396484375,294.283935546875,0.9990000128746032,1.0,0.2730202078819275,292.7176818847656,303.1499938964844,293.1499938964844,0.0,-0.0,293.108642578125,0.0,0.0,0.000651343492791,292.7044372558594,303.1499938964844,293.1499938964844,0.0,-0.0,293.108642578125,0.0,0.0,0.0008818663773126,293.0682067871094,303.1499938964844,293.1499938964844,0.0,-0.0,293.108642578125,0.0,0.0,0.0041831946000456,292.7776184082031,308.1499938964844,270.3500061035156,269.6131286621094,286.3905944824219,292.7679443359375,292.4814453125,1.0,0.1327370107173919,0.0,0.0,1.0,1.0,-0.3354893922805786,1.716305320087486e-07,0.3354892134666443,-0.096755564212799,0.0,0.0,1.0,21.924097061157227,60.0,-637.7290649414062,-1211.599365234375,14.696769714355469,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.209716796875,292.8385925292969,278.1499938964844,0.0,18000.0,313.1499938964844,6361.12353515625,20160.0,0.0,0.0,0.0548350699245929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7944827079772949,0.7944880127906799,-5.27153815710335e-06,0.0,5.565062747336924e-05,0.0,0.0,56.28108596801758,0.0,0.0,0.0,0.4634321331977844,4.0,0.0,1.0
259500,292.6859130859375,303.1499938964844,293.1499938964844,0.0,-0.0,293.8978271484375,0.4584462940692901,1.0,0.0241695325821638,292.4828491210937,303.1499938964844,293.1499938964844,0.0063560847193002,-482.6488037109375,294.0760192871094,0.9911744594573976,1.0,0.2213224917650222,292.6859130859375,303.1499938964844,293.1499938964844,0.0,-0.0,293.0750732421875,0.0,0.0,0.0004799469024874,292.6703186035156,303.1499938964844,293.1499938964844,0.0056416783481836,-430.4450988769531,293.8863220214844,0.9911744594573976,1.0,0.221322551369667,293.037353515625,303.1499938964844,293.1499938964844,0.0,-0.0,293.0750732421875,0.0,0.0,0.0030824153218418,292.3576965332031,308.1499938964844,270.3500061035156,269.6131286621094,287.1084289550781,293.0240478515625,292.1507263183594,1.0,0.143127292394638,0.0,0.0,1.0,1.0,-0.5643162727355957,3.0274708251454285e-07,0.5643159747123718,-0.1427475363016128,0.0,0.0,1.0,17.792037963867188,60.0,-650.3632202148438,-1750.5321044921875,27.387094497680664,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.5893859863281,293.2138977050781,278.1499938964844,0.0,18000.0,313.1499938964844,11772.1982421875,21240.0,0.0,0.0,0.0905769541859626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.102860927581787,1.102871060371399,-1.004826117423363e-05,0.0,9.192409197567032e-05,0.0,0.0,149.18936157226562,0.0,0.0,0.0,0.6322157382965088,4.0,0.0,1.0
259560,292.6749572753906,303.1499938964844,293.1499938964844,0.0042663062922656,-316.00909423828125,293.47607421875,0.9602850675582886,1.0,0.1573567241430282,292.50762939453125,303.1499938964844,293.1499938964844,0.0048301112838089,-376.0747375488281,293.69140625,0.9602850675582886,1.0,0.1657042056322097,292.6734924316406,303.1499938964844,293.1499938964844,0.0042650322429835,-245.7122039794922,293.4753723144531,0.9602850675582886,1.0,0.1223885640501976,292.6496887207031,303.1499938964844,293.1499938964844,0.0043757236562669,-341.213623046875,293.5148620605469,0.9602850675582886,1.0,0.1657042056322097,293.0108642578125,303.1499938964844,293.1499938964844,0.0,-0.0,293.0435485839844,0.0,0.0,0.002263888483867,291.8549194335937,308.1499938964844,270.3500061035156,269.6131286621094,287.45703125,293.01593017578125,291.7326354980469,1.0,0.1549255549907684,0.0,0.0,1.0,1.0,-0.7361072897911072,4.232137769122346e-07,0.7361068725585938,-0.1813443899154663,0.0,0.0,1.0,14.891312599182127,60.0,-704.8640747070312,-2320.58837890625,41.46299743652344,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.14068603515625,293.71307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,16199.6767578125,21240.0,0.0,0.0,0.1236669793725013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2945200204849243,1.2945338487625122,-1.3839719031238928e-05,0.0,0.0001255062670679,0.0,0.0,241.20425415039065,0.0,0.0,0.0,0.7151961922645569,4.0,0.0,1.0
259620,292.6548156738281,303.1499938964844,293.1499938964844,0.0053324494510889,-398.8716125488281,293.239013671875,0.978621780872345,1.0,0.1828697323799133,292.5527648925781,303.1499938964844,293.1499938964844,0.0059406235814094,-466.1946105957031,293.4364013671875,0.978621780872345,1.0,0.1925706416368484,292.65264892578125,303.1499938964844,293.1499938964844,0.0053355754353106,-310.410400390625,293.2399597167969,0.978621780872345,1.0,0.1422320157289505,292.62109375,303.1499938964844,293.1499938964844,0.0055972868576645,-440.2466430664063,293.3240051269531,0.978621780872345,1.0,0.1925706416368484,292.9712219238281,303.1499938964844,293.1499938964844,0.0,-0.0,292.9502868652344,0.0,0.0,0.0026312507688999,291.45391845703125,308.1499938964844,270.3500061035156,269.6131286621094,287.39996337890625,292.9740905761719,291.4365539550781,1.0,0.1754379570484161,0.0,0.0,1.0,1.0,-0.8554685711860657,5.216085696702066e-07,0.8554680347442627,-0.2118273377418518,0.0,0.0,1.0,17.954835891723633,60.0,-318.6871032714844,-3300.054931640625,61.91171646118164,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.8016662597656,295.2528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,19831.158203125,21240.0,0.0,0.0,0.1799840033054351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.432310700416565,1.4323276281356812,-1.6942605725489557e-05,0.0,0.0001826608931878,0.0,0.0,326.71405029296875,0.0,0.0,0.0,0.7841877341270447,4.0,0.0,1.0
259680,292.6548156738281,303.1499938964844,293.1499938964844,0.0053324494510889,-398.8716125488281,293.239013671875,0.978621780872345,1.0,0.1828697323799133,292.5527648925781,303.1499938964844,293.1499938964844,0.0059406235814094,-466.1946105957031,293.4364013671875,0.978621780872345,1.0,0.1925706416368484,292.65264892578125,303.1499938964844,293.1499938964844,0.0053355754353106,-310.410400390625,293.2399597167969,0.978621780872345,1.0,0.1422320157289505,292.62109375,303.1499938964844,293.1499938964844,0.0055972868576645,-440.2466430664063,293.3240051269531,0.978621780872345,1.0,0.1925706416368484,292.9712219238281,303.1499938964844,293.1499938964844,0.0,-0.0,292.9502868652344,0.0,0.0,0.0026312507688999,291.45391845703125,308.1499938964844,270.3500061035156,269.6131286621094,287.39996337890625,292.9740905761719,291.4365539550781,1.0,0.1754379570484161,0.0,0.0,1.0,1.0,-0.8554685711860657,5.216085696702066e-07,0.8554680347442627,-0.2118273377418518,0.0,0.0,1.0,17.954835891723633,60.0,-318.6871032714844,-3300.054931640625,61.91171646118164,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.8016662597656,295.2528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,19831.158203125,21240.0,0.0,0.0,0.1799840033054351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.432310700416565,1.4323276281356812,-1.6942605725489557e-05,0.0,0.0001826608931878,0.0,0.0,326.71405029296875,0.0,0.0,0.0,0.7841877341270447,4.0,0.0,1.0
259740,292.6512145996094,303.1499938964844,293.1499938964844,0.0063856663182377,-473.3902587890625,293.3998107910156,0.989716112613678,1.0,0.2061547040939331,292.5805053710937,303.1499938964844,293.1499938964844,0.007124294526875,-552.3502807617188,293.60333251953125,0.989716112613678,1.0,0.217090830206871,292.6473999023437,303.1499938964844,293.1499938964844,0.0064066015183925,-369.33685302734375,293.4053649902344,0.989716112613678,1.0,0.1603425443172454,292.6139831542969,303.1499938964844,293.1499938964844,0.006796218920499,-528.6467895507812,293.5130920410156,0.989716112613678,1.0,0.217090830206871,292.9460144042969,303.1499938964844,293.1499938964844,0.0,-0.0,292.84185791015625,0.0,0.0,0.0030111297965049,291.5081481933594,308.1499938964844,270.3500061035156,269.6131286621094,287.3619689941406,292.9476013183594,291.539794921875,1.0,0.1944204121828079,0.0,0.0,1.0,1.0,-0.9644640684127808,6.22316917997523e-07,0.9644634127616882,-0.2395038157701492,0.0,0.0,1.0,21.09297752380371,60.0,138.65325927734375,-4533.42333984375,85.85845947265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.9238586425781,297.1885681152344,278.1499938964844,0.0,18000.0,313.1499938964844,20861.451171875,22320.0,0.0,0.0,0.2240100651979446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4690462350845337,1.4690639972686768,-1.7822829249780625e-05,0.0,0.0002273417339893,0.0,0.0,352.5029296875,0.0,0.0,0.0,0.8175691366195679,4.0,0.0,1.0
259800,292.6512145996094,303.1499938964844,293.1499938964844,0.0063856663182377,-473.3902587890625,293.3998107910156,0.989716112613678,1.0,0.2061547040939331,292.5805053710937,303.1499938964844,293.1499938964844,0.007124294526875,-552.3502807617188,293.60333251953125,0.989716112613678,1.0,0.217090830206871,292.6473999023437,303.1499938964844,293.1499938964844,0.0064066015183925,-369.33685302734375,293.4053649902344,0.989716112613678,1.0,0.1603425443172454,292.6139831542969,303.1499938964844,293.1499938964844,0.006796218920499,-528.6467895507812,293.5130920410156,0.989716112613678,1.0,0.217090830206871,292.9460144042969,303.1499938964844,293.1499938964844,0.0,-0.0,292.84185791015625,0.0,0.0,0.0030111297965049,291.5081481933594,308.1499938964844,270.3500061035156,269.6131286621094,287.3619689941406,292.9476013183594,291.539794921875,1.0,0.1944204121828079,0.0,0.0,1.0,1.0,-0.9644640684127808,6.22316917997523e-07,0.9644634127616882,-0.2395038157701492,0.0,0.0,1.0,21.09297752380371,60.0,138.65325927734375,-4533.42333984375,85.85845947265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.9238586425781,297.1885681152344,278.1499938964844,0.0,18000.0,313.1499938964844,20861.451171875,22320.0,0.0,0.0,0.2240100651979446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4690462350845337,1.4690639972686768,-1.7822829249780625e-05,0.0,0.0002273417339893,0.0,0.0,352.5029296875,0.0,0.0,0.0,0.8175691366195679,4.0,0.0,1.0
259860,292.6696472167969,303.1499938964844,293.1499938964844,0.0072259637527167,-524.0565185546875,293.8083190917969,0.9960124492645264,1.0,0.2270423322916031,292.6110534667969,303.1499938964844,293.1499938964844,0.0081705255433917,-617.1473388671875,294.0321655273437,0.9960124492645264,1.0,0.2390865087509155,292.6609802246094,303.1499938964844,293.1499938964844,0.0073062870651483,-411.7868347167969,293.8272399902344,0.9960124492645264,1.0,0.1765884757041931,292.62744140625,303.1499938964844,293.1499938964844,0.007812192197889,-592.739501953125,293.94805908203125,0.9960124492645264,1.0,0.2390865087509155,292.9324035644531,303.1499938964844,293.1499938964844,0.0,-0.0,292.748779296875,0.0,0.0,0.0034070084802806,291.8983154296875,308.1499938964844,270.3500061035156,269.6131286621094,287.3757019042969,292.9330139160156,291.9597473144531,1.0,0.2118275165557861,0.0,0.0,1.0,1.0,-1.0623085498809814,7.216780772978382e-07,1.062307834625244,-0.2625241875648498,0.0,0.0,1.0,24.323394775390625,60.0,543.7235107421875,-5917.38818359375,112.42093658447266,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.2080993652344,299.2740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,22054.6875,22320.0,0.0,0.0,0.2575162053108215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5104753971099854,1.5104942321777344,-1.884226185211446e-05,0.0,0.0002613461983855,0.0,0.0,383.1753234863281,0.0,0.0,0.0,0.8249973058700562,4.0,0.0,1.0
259920,292.6696472167969,303.1499938964844,293.1499938964844,0.0072259637527167,-524.0565185546875,293.8083190917969,0.9960124492645264,1.0,0.2270423322916031,292.6110534667969,303.1499938964844,293.1499938964844,0.0081705255433917,-617.1473388671875,294.0321655273437,0.9960124492645264,1.0,0.2390865087509155,292.6609802246094,303.1499938964844,293.1499938964844,0.0073062870651483,-411.7868347167969,293.8272399902344,0.9960124492645264,1.0,0.1765884757041931,292.62744140625,303.1499938964844,293.1499938964844,0.007812192197889,-592.739501953125,293.94805908203125,0.9960124492645264,1.0,0.2390865087509155,292.9324035644531,303.1499938964844,293.1499938964844,0.0,-0.0,292.748779296875,0.0,0.0,0.0034070084802806,291.8983154296875,308.1499938964844,270.3500061035156,269.6131286621094,287.3757019042969,292.9330139160156,291.9597473144531,1.0,0.2118275165557861,0.0,0.0,1.0,1.0,-1.0623085498809814,7.216780772978382e-07,1.062307834625244,-0.2625241875648498,0.0,0.0,1.0,24.323394775390625,60.0,543.7235107421875,-5917.38818359375,112.42093658447266,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.2080993652344,299.2740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,22054.6875,22320.0,0.0,0.0,0.2575162053108215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5104753971099854,1.5104942321777344,-1.884226185211446e-05,0.0,0.0002613461983855,0.0,0.0,383.1753234863281,0.0,0.0,0.0,0.8249973058700562,4.0,0.0,1.0
259980,292.6988525390625,303.1499938964844,293.1499938964844,0.0076237930916249,-541.5433959960938,294.2066345214844,0.9985243082046508,1.0,0.2410846799612045,292.6412353515625,303.1499938964844,293.1499938964844,0.0087626250460743,-646.0557861328125,294.4512939453125,0.9985243082046508,1.0,0.2538737654685974,292.6839904785156,303.1499938964844,293.1499938964844,0.0077867363579571,-429.40869140625,294.24188232421875,0.9985243082046508,1.0,0.1875103116035461,292.6504821777344,303.1499938964844,293.1499938964844,0.0083726849406957,-620.6102294921875,294.3687744140625,0.9985243082046508,1.0,0.2538737654685974,292.9290771484375,303.1499938964844,293.1499938964844,0.0,-0.0,292.7075500488281,0.0,0.0,0.0037155912723392,292.34375,308.1499938964844,270.3500061035156,269.6131286621094,287.4179382324219,292.9291687011719,292.41571044921875,1.0,0.2238214015960693,0.0,0.0,1.0,1.0,-1.1281414031982422,7.933772963042429e-07,1.128140568733215,-0.2764856517314911,0.0,0.0,1.0,26.80323028564453,80.0,765.8255004882812,-6963.90673828125,133.4258270263672,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.8980712890625,300.8026428222656,278.1499938964844,0.0,18000.0,313.1499938964844,22223.296875,22320.0,0.0,0.0,0.2768873572349548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5162382125854492,1.5162571668624878,-1.8986311260960065e-05,0.0,0.0002810054575093,0.0,0.0,387.5778198242188,0.0,0.0,0.0,0.827876627445221,4.0,0.0,1.0
260040,292.7113647460937,303.1499938964844,293.1499938964844,0.0077044931240379,-543.3470458984375,294.34820556640625,0.9990086555480956,1.0,0.2454617768526077,292.6529235839844,303.1499938964844,293.1499938964844,0.0089137535542249,-651.7465209960938,294.6004943847656,0.9990086555480956,1.0,0.2584830522537231,292.6940002441406,303.1499938964844,293.1499938964844,0.0079026306048035,-432.4837951660156,294.38995361328125,0.9990086555480956,1.0,0.1909147053956985,292.66046142578125,303.1499938964844,293.1499938964844,0.0085135567933321,-625.9666748046875,294.5184020996094,0.9990086555480956,1.0,0.2584830522537231,292.92919921875,303.1499938964844,293.1499938964844,0.0,-0.0,292.701416015625,0.0,0.0,0.0038205999881029,292.5113525390625,308.1499938964844,270.3500061035156,269.6131286621094,287.4353942871094,292.9291381835937,292.58514404296875,1.0,0.2276165038347244,0.0,0.0,1.0,1.0,-1.1486729383468628,8.165815188476699e-07,1.148672103881836,-0.2806259989738464,0.0,0.0,1.0,27.6372299194336,100.0,822.6513671875,-7308.79150390625,140.54672241210938,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.4445495605469,301.2954406738281,278.1499938964844,0.0,18000.0,313.1499938964844,22250.9453125,22320.0,0.0,0.0,0.2824030518531799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.517181158065796,1.5172001123428345,-1.9009934476343915e-05,0.0,0.0002866032009478,0.0,0.0,388.3013610839844,0.0,0.0,0.0,0.8283477425575256,4.0,0.0,1.0
260100,292.7412109375,303.1499938964844,293.1499938964844,0.0079870782792568,-554.1412963867188,294.63482666015625,0.9990000128746032,1.0,0.2602503597736358,292.6795959472656,303.1499938964844,293.1499938964844,0.009392543695867,-673.35205078125,294.9034118652344,0.9990000128746032,1.0,0.2740561366081238,292.718017578125,303.1499938964844,293.1499938964844,0.0082775689661502,-445.1103515625,294.6912536621094,0.9990000128746032,1.0,0.2024169415235519,292.6843566894531,303.1499938964844,293.1499938964844,0.0089589413255453,-646.3563842773438,294.82232666015625,0.9990000128746032,1.0,0.2740561366081238,292.9315795898437,303.1499938964844,293.1499938964844,0.0,-0.0,292.7026672363281,0.0,0.0,0.0042105680331587,292.8662109375,308.1499938964844,270.3500061035156,269.6131286621094,287.4847717285156,292.9311828613281,292.94024658203125,1.0,0.2417559027671814,0.0,0.0,1.0,1.0,-1.218047022819519,8.984635542219621e-07,1.2180460691452026,-0.2948727011680603,0.0,0.0,1.0,30.676158905029297,100.0,905.5897216796876,-8112.2578125,166.74644470214844,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.4917297363281,302.2175598144531,278.1499938964844,0.0,18000.0,313.1499938964844,22284.78515625,23400.0,0.0,0.0,0.2922797799110412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5183343887329102,1.5183534622192385,-1.903884367493447e-05,0.0,0.0002966268220916,0.0,0.0,389.1875,0.0,0.0,0.0,0.8439238667488098,4.0,0.0,1.0
260160,292.7783203125,303.1499938964844,293.1499938964844,0.0082814553752541,-564.875732421875,294.9134826660156,0.9990000128746032,1.0,0.2794488668441772,292.7115173339844,303.1499938964844,293.1499938964844,0.0099438428878784,-697.80029296875,295.20025634765625,0.9990000128746032,1.0,0.2942731380462646,292.7480773925781,303.1499938964844,293.1499938964844,0.0086990520358085,-459.08203125,294.9871520996094,0.9990000128746032,1.0,0.2173491269350052,292.7140197753906,303.1499938964844,293.1499938964844,0.0094689521938562,-669.322265625,295.1205444335937,0.9990000128746032,1.0,0.2942731380462646,292.93658447265625,303.1499938964844,293.1499938964844,0.0,-0.0,292.7250366210937,0.0,0.0,0.0047833076678216,293.2336730957031,308.1499938964844,270.3500061035156,269.6131286621094,287.55035400390625,292.9359130859375,293.3030090332031,1.0,0.2595202326774597,0.0,0.0,1.0,1.0,-1.3082177639007568,1.012740199257678e-06,1.3082166910171509,-0.3131060004234314,0.0,0.0,1.0,35.073516845703125,120.0,947.2283325195312,-9013.3994140625,205.885971069336,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4459533691406,303.0541381835937,278.1499938964844,0.0,18000.0,313.1499938964844,23065.90625,23400.0,0.0,0.0,0.301081895828247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.544715404510498,1.544735074043274,-1.970618905033916e-05,0.0,0.0003055598353967,0.0,0.0,409.8284912109375,0.0,0.0,0.0,0.8437906503677368,4.0,0.0,1.0
260220,292.87261962890625,303.1499938964844,293.1499938964844,0.0084884511306881,-563.388671875,295.3641662597656,0.9990000128746032,1.0,0.3196954131126404,292.7900085449219,303.1499938964844,293.1499938964844,0.0107808513566851,-729.16552734375,295.69500732421875,0.9990000128746032,1.0,0.3366546630859375,292.8244323730469,303.1499938964844,293.1499938964844,0.0092660980299115,-473.6004943847656,295.48016357421875,0.9990000128746032,1.0,0.2486519813537597,292.7890930175781,303.1499938964844,293.1499938964844,0.0102300252765417,-698.018798828125,295.6188049316406,0.9990000128746032,1.0,0.3366546630859375,292.9534912109375,303.1499938964844,293.1499938964844,0.0,-0.0,292.8468017578125,0.0,0.0,0.0061219059862196,293.9009094238281,308.1499938964844,270.3500061035156,269.6131286621094,287.6697998046875,292.95245361328125,293.94952392578125,1.0,0.2960059642791748,0.0,0.0,1.0,1.0,-1.4974550008773804,1.2829864317609465e-06,1.497453689575195,-0.3514287769794464,0.0,0.0,1.0,45.38733673095703,140.0,873.041748046875,-10723.638671875,307.3375244140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0326843261719,304.38494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,23314.62890625,23400.0,0.0,0.0,0.316714733839035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530214309692385,1.5530413389205933,-1.991868339246139e-05,0.0,0.0003214252064935,0.0,0.0,416.4751892089844,0.0,0.0,0.0,0.8479357361793518,4.0,0.0,1.0
260280,292.87261962890625,303.1499938964844,293.1499938964844,0.0084884511306881,-563.388671875,295.3641662597656,0.9990000128746032,1.0,0.3196954131126404,292.7900085449219,303.1499938964844,293.1499938964844,0.0107808513566851,-729.16552734375,295.69500732421875,0.9990000128746032,1.0,0.3366546630859375,292.8244323730469,303.1499938964844,293.1499938964844,0.0092660980299115,-473.6004943847656,295.48016357421875,0.9990000128746032,1.0,0.2486519813537597,292.7890930175781,303.1499938964844,293.1499938964844,0.0102300252765417,-698.018798828125,295.6188049316406,0.9990000128746032,1.0,0.3366546630859375,292.9534912109375,303.1499938964844,293.1499938964844,0.0,-0.0,292.8468017578125,0.0,0.0,0.0061219059862196,293.9009094238281,308.1499938964844,270.3500061035156,269.6131286621094,287.6697998046875,292.95245361328125,293.94952392578125,1.0,0.2960059642791748,0.0,0.0,1.0,1.0,-1.4974550008773804,1.2829864317609465e-06,1.497453689575195,-0.3514287769794464,0.0,0.0,1.0,45.38733673095703,140.0,873.041748046875,-10723.638671875,307.3375244140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0326843261719,304.38494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,23314.62890625,23400.0,0.0,0.0,0.316714733839035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530214309692385,1.5530413389205933,-1.991868339246139e-05,0.0,0.0003214252064935,0.0,0.0,416.4751892089844,0.0,0.0,0.0,0.8479357361793518,4.0,0.0,1.0
260340,292.9884338378906,303.1499938964844,293.1499938964844,0.0081681972369551,-534.1880493164062,295.6068115234375,0.9990000128746032,1.0,0.3633829653263092,292.88311767578125,303.1499938964844,293.1499938964844,0.0112863192334771,-744.5313720703125,295.99658203125,0.9990000128746032,1.0,0.382659763097763,292.9168701171875,303.1499938964844,293.1499938964844,0.009480683133006,-474.6705322265625,295.7777404785156,0.9990000128746032,1.0,0.2826311886310577,292.8793334960937,303.1499938964844,293.1499938964844,0.0106721445918083,-710.9783325195312,295.92437744140625,0.9990000128746032,1.0,0.382659763097763,292.9778747558594,303.1499938964844,293.1499938964844,0.0,-0.0,293.0743713378906,0.0,0.0,0.0077786748297512,294.3877258300781,308.1499938964844,270.3500061035156,269.6131286621094,287.7633361816406,292.9767150878906,294.4156494140625,1.0,0.3359981179237366,0.0,0.0,1.0,1.0,-1.7031303644180298,1.6250940007012105e-06,1.7031288146972656,-0.3941323161125183,0.0,0.0,1.0,58.23625564575195,160.0,665.8697509765625,-12331.6162109375,450.84368896484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1977233886719,305.304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.240234375,24480.0,0.0,0.0,0.3310659229755401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551385879516602,1.555158615112305,-1.997302933887113e-05,0.0,0.000335989810992,0.0,0.0,418.1808471679688,0.0,0.0,0.0,0.8639922142028809,4.0,0.0,1.0
260400,292.9884338378906,303.1499938964844,293.1499938964844,0.0081681972369551,-534.1880493164062,295.6068115234375,0.9990000128746032,1.0,0.3633829653263092,292.88311767578125,303.1499938964844,293.1499938964844,0.0112863192334771,-744.5313720703125,295.99658203125,0.9990000128746032,1.0,0.382659763097763,292.9168701171875,303.1499938964844,293.1499938964844,0.009480683133006,-474.6705322265625,295.7777404785156,0.9990000128746032,1.0,0.2826311886310577,292.8793334960937,303.1499938964844,293.1499938964844,0.0106721445918083,-710.9783325195312,295.92437744140625,0.9990000128746032,1.0,0.382659763097763,292.9778747558594,303.1499938964844,293.1499938964844,0.0,-0.0,293.0743713378906,0.0,0.0,0.0077786748297512,294.3877258300781,308.1499938964844,270.3500061035156,269.6131286621094,287.7633361816406,292.9767150878906,294.4156494140625,1.0,0.3359981179237366,0.0,0.0,1.0,1.0,-1.7031303644180298,1.6250940007012105e-06,1.7031288146972656,-0.3941323161125183,0.0,0.0,1.0,58.23625564575195,160.0,665.8697509765625,-12331.6162109375,450.84368896484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1977233886719,305.304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.240234375,24480.0,0.0,0.0,0.3310659229755401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551385879516602,1.555158615112305,-1.997302933887113e-05,0.0,0.000335989810992,0.0,0.0,418.1808471679688,0.0,0.0,0.0,0.8639922142028809,4.0,0.0,1.0
260460,293.1191101074219,303.1499938964844,293.1499938964844,0.0072422926314175,-472.2913208007813,295.6395568847656,0.9990000128746032,1.0,0.409385085105896,292.9854431152344,303.1499938964844,293.1499938964844,0.0113725829869508,-742.1111450195312,296.1053466796875,0.9990000128746032,1.0,0.4311021864414215,293.0209045410156,303.1499938964844,293.1499938964844,0.0092451237142086,-459.4417114257813,295.8764953613281,0.9990000128746032,1.0,0.3184106051921844,292.9787902832031,303.1499938964844,293.1499938964844,0.0107221137732267,-706.7930297851562,296.037841796875,0.9990000128746032,1.0,0.4311021864414215,293.005615234375,303.1499938964844,293.1499938964844,0.0,-0.0,293.3858947753906,0.0,0.0,0.0097525008022785,294.6837463378906,308.1499938964844,270.3500061035156,269.6131286621094,287.85699462890625,293.0360107421875,294.69708251953125,1.0,0.3782170116901397,0.0,0.0,1.0,1.0,-1.920010209083557,2.0398624656081665e-06,1.9200081825256348,-0.4402821958065033,0.0,0.0,1.0,73.66024017333984,180.0,432.0506896972656,-13817.396484375,644.9218139648438,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.97003173828125,305.889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,24319.11328125,24480.0,0.0,0.0,0.3454903662204742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861237049102783,1.5861444473266602,-2.0776857127202675e-05,0.0,0.0003506288048811,0.0,0.0,443.6783142089844,0.0,0.0,0.0,0.866120457649231,4.0,0.0,1.0
260520,293.1191101074219,303.1499938964844,293.1499938964844,0.0072422926314175,-472.2913208007813,295.6395568847656,0.9990000128746032,1.0,0.409385085105896,292.9854431152344,303.1499938964844,293.1499938964844,0.0113725829869508,-742.1111450195312,296.1053466796875,0.9990000128746032,1.0,0.4311021864414215,293.0209045410156,303.1499938964844,293.1499938964844,0.0092451237142086,-459.4417114257813,295.8764953613281,0.9990000128746032,1.0,0.3184106051921844,292.9787902832031,303.1499938964844,293.1499938964844,0.0107221137732267,-706.7930297851562,296.037841796875,0.9990000128746032,1.0,0.4311021864414215,293.005615234375,303.1499938964844,293.1499938964844,0.0,-0.0,293.3858947753906,0.0,0.0,0.0097525008022785,294.6837463378906,308.1499938964844,270.3500061035156,269.6131286621094,287.85699462890625,293.0360107421875,294.69708251953125,1.0,0.3782170116901397,0.0,0.0,1.0,1.0,-1.920010209083557,2.0398624656081665e-06,1.9200081825256348,-0.4402821958065033,0.0,0.0,1.0,73.66024017333984,180.0,432.0506896972656,-13817.396484375,644.9218139648438,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.97003173828125,305.889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,24319.11328125,24480.0,0.0,0.0,0.3454903662204742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861237049102783,1.5861444473266602,-2.0776857127202675e-05,0.0,0.0003506288048811,0.0,0.0,443.6783142089844,0.0,0.0,0.0,0.866120457649231,4.0,0.0,1.0
260580,293.2057800292969,303.1499938964844,293.1499938964844,0.0064078522846102,-418.5245361328125,295.56561279296875,0.9990000128746032,1.0,0.4446322917938232,293.0653686523437,303.1499938964844,293.1499938964844,0.0111192120239138,-726.6104125976562,296.0675354003906,0.9990000128746032,1.0,0.4682191908359527,293.1019592285156,303.1499938964844,293.1499938964844,0.0087647382169961,-436.6131896972656,295.8296813964844,0.9990000128746032,1.0,0.3458251059055328,293.05633544921875,303.1499938964844,293.1499938964844,0.0104678245261311,-690.7081298828125,296.0043640136719,0.9990000128746032,1.0,0.4682191908359527,293.0262145996094,303.1499938964844,293.1499938964844,0.0,-0.0,293.6459350585937,0.0,0.0,0.0114240413531661,294.7868957519531,308.1499938964844,270.3500061035156,269.6131286621094,287.9432067871094,293.1190490722656,294.7925720214844,1.0,0.4106326401233673,0.0,0.0,1.0,1.0,-2.0864028930664062,2.393404656686471e-06,2.0864005088806152,-0.4763774275779724,0.0,0.0,1.0,86.80509948730469,180.0,260.64801025390625,-14756.025390625,827.0786743164062,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3500366210937,306.13299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,24423.052734375,24480.0,0.0,0.0,0.3566225171089172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5895097255706787,1.58953058719635,-2.086565837089438e-05,0.0,0.0003619265044108,0.0,0.0,446.52581787109375,0.0,0.0,0.0,0.867807924747467,4.0,0.0,1.0
260640,293.22967529296875,303.1499938964844,293.1499938964844,0.0061473902314901,-401.78021240234375,295.5320739746094,0.9990000128746032,1.0,0.4564321637153625,293.0914001464844,303.1499938964844,293.1499938964844,0.010984013788402,-719.098388671875,296.0386047363281,0.9990000128746032,1.0,0.4806450605392456,293.12799072265625,303.1499938964844,293.1499938964844,0.008562808856368,-427.3017883300781,295.79815673828125,0.9990000128746032,1.0,0.3550027906894684,293.08172607421875,303.1499938964844,293.1499938964844,0.0103332521393895,-682.9442749023438,295.97662353515625,0.9990000128746032,1.0,0.4806450605392456,293.03277587890625,303.1499938964844,293.1499938964844,0.0,-0.0,293.7325744628906,0.0,0.0,0.0120144924148917,294.80419921875,308.1499938964844,270.3500061035156,269.6131286621094,287.97393798828125,293.1518859863281,294.8080139160156,1.0,0.4214960038661957,0.0,0.0,1.0,1.0,-2.1421501636505127,2.518328528822167e-06,2.1421475410461426,-0.4885822832584381,0.0,0.0,1.0,91.46349334716795,200.0,210.3767242431641,-15042.43359375,895.0701904296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4476318359375,306.188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,24439.75,24480.0,0.0,0.0,0.3603982031345367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900529623031616,1.590073823928833,-2.0879922885796987e-05,0.0,0.0003657583729363,0.0,0.0,446.9837951660156,0.0,0.0,0.0,0.8680786490440369,4.0,0.0,1.0
260700,293.26983642578125,303.1499938964844,293.1499938964844,0.0056697968393564,-371.1844787597656,295.45269775390625,0.9990000128746032,1.0,0.4800045192241668,293.1410827636719,303.1499938964844,293.1499938964844,0.0106669990345835,-701.9778442382812,295.959228515625,0.9990000128746032,1.0,0.5054678916931152,293.1759338378906,303.1499938964844,293.1499938964844,0.0081471810117363,-408.2959289550781,295.7164001464844,0.9990000128746032,1.0,0.3733368515968323,293.1302795410156,303.1499938964844,293.1499938964844,0.0100199859589338,-665.3560791015625,295.8995666503906,0.9990000128746032,1.0,0.5054678916931152,293.0456237792969,303.1499938964844,293.1499938964844,0.0,-0.0,293.9000244140625,0.0,0.0,0.0132403783500194,294.8140563964844,308.1499938964844,270.3500061035156,269.6131286621094,288.01519775390625,293.1943359375,294.8139038085937,1.0,0.4432127475738525,0.0,0.0,1.0,1.0,-2.253580331802368,2.777724603220122e-06,2.253577470779419,-0.5131148099899292,0.0,0.0,1.0,101.15624237060548,200.0,112.74464416503906,-15595.0234375,1042.0228271484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.60601806640625,306.2644348144531,278.1499938964844,0.0,18000.0,313.1499938964844,24459.82421875,25560.0,0.0,0.0,0.3680518269538879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907057523727417,1.5907267332077026,-2.0897072317893617e-05,0.0,0.0003735258360393,0.0,0.0,447.53460693359375,0.0,0.0,0.0,0.8834040760993958,4.0,0.0,1.0
260760,293.30096435546875,303.1499938964844,293.1499938964844,0.0052396696992218,-343.60986328125,295.36871337890625,0.9990000128746032,1.0,0.5034564137458801,293.1859741210937,303.1499938964844,293.1499938964844,0.0103075848892331,-682.5186157226562,295.86669921875,0.9990000128746032,1.0,0.5301638245582581,293.21612548828125,303.1499938964844,293.1499938964844,0.0077522215433418,-390.1581115722656,295.62713623046875,0.9990000128746032,1.0,0.3915772140026092,293.1745300292969,303.1499938964844,293.1499938964844,0.0096603417769074,-645.11962890625,295.8086242675781,0.9990000128746032,1.0,0.5301638245582581,293.05841064453125,303.1499938964844,293.1499938964844,0.0,-0.0,294.05377197265625,0.0,0.0,0.0145213128998875,294.80548095703125,308.1499938964844,270.3500061035156,269.6131286621094,288.04888916015625,293.2295837402344,294.80389404296875,1.0,0.4648346304893493,0.0,0.0,1.0,1.0,-2.364520072937012,3.0488156426145e-06,2.3645172119140625,-0.5376880764961243,0.0,0.0,1.0,111.3089370727539,220.0,43.37875747680664,-16168.9453125,1203.5938720703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.71368408203125,306.3236694335937,278.1499938964844,0.0,18000.0,313.1499938964844,25245.62109375,25560.0,0.0,0.0,0.3759473860263824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160553693771362,1.616076946258545,-2.1568412194028497e-05,0.0,0.0003815387899521,0.0,0.0,469.2733459472656,0.0,0.0,0.0,0.8826919198036194,4.0,0.0,1.0
260820,293.3412170410156,303.1499938964844,293.1499938964844,0.0045322817750275,-298.8250732421875,295.1592102050781,0.9990000128746032,1.0,0.5496261715888977,293.2543029785156,303.1499938964844,293.1499938964844,0.0096967499703168,-650.5590209960938,295.636962890625,0.9990000128746032,1.0,0.578782856464386,293.2731018066406,303.1499938964844,293.1499938964844,0.0071212900802493,-361.7421569824219,295.4082336425781,0.9990000128746032,1.0,0.4274870455265045,293.2429504394531,303.1499938964844,293.1499938964844,0.0090239662677049,-610.2045288085938,295.57958984375,0.9990000128746032,1.0,0.578782856464386,293.0838317871094,303.1499938964844,293.1499938964844,0.0,-0.0,294.2967529296875,0.0,0.0,0.0172218270599842,294.71160888671875,308.1499938964844,270.3500061035156,269.6131286621094,288.0992126464844,293.2833557128906,294.70623779296875,1.0,0.5074403285980225,0.0,0.0,1.0,1.0,-2.5831868648529053,3.6206206459610257e-06,2.5831832885742188,-0.5863667130470276,0.0,0.0,1.0,132.7686767578125,240.0,-93.52722930908205,-17099.11328125,1569.5184326171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8343811035156,306.3185119628906,278.1499938964844,0.0,18000.0,313.1499938964844,25482.6484375,25560.0,0.0,0.0,0.3922121822834015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236240863800049,1.6236457824707031,-2.1770914827357046e-05,0.0,0.0003980454930569,0.0,0.0,475.8977966308594,0.0,0.0,0.0,0.8864599466323853,4.0,0.0,1.0
260880,293.3412170410156,303.1499938964844,293.1499938964844,0.0045322817750275,-298.8250732421875,295.1592102050781,0.9990000128746032,1.0,0.5496261715888977,293.2543029785156,303.1499938964844,293.1499938964844,0.0096967499703168,-650.5590209960938,295.636962890625,0.9990000128746032,1.0,0.578782856464386,293.2731018066406,303.1499938964844,293.1499938964844,0.0071212900802493,-361.7421569824219,295.4082336425781,0.9990000128746032,1.0,0.4274870455265045,293.2429504394531,303.1499938964844,293.1499938964844,0.0090239662677049,-610.2045288085938,295.57958984375,0.9990000128746032,1.0,0.578782856464386,293.0838317871094,303.1499938964844,293.1499938964844,0.0,-0.0,294.2967529296875,0.0,0.0,0.0172218270599842,294.71160888671875,308.1499938964844,270.3500061035156,269.6131286621094,288.0992126464844,293.2833557128906,294.70623779296875,1.0,0.5074403285980225,0.0,0.0,1.0,1.0,-2.5831868648529053,3.6206206459610257e-06,2.5831832885742188,-0.5863667130470276,0.0,0.0,1.0,132.7686767578125,240.0,-93.52722930908205,-17099.11328125,1569.5184326171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8343811035156,306.3185119628906,278.1499938964844,0.0,18000.0,313.1499938964844,25482.6484375,25560.0,0.0,0.0,0.3922121822834015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236240863800049,1.6236457824707031,-2.1770914827357046e-05,0.0,0.0003980454930569,0.0,0.0,475.8977966308594,0.0,0.0,0.0,0.8864599466323853,4.0,0.0,1.0
260940,293.35888671875,303.1499938964844,293.1499938964844,0.0040065175853669,-265.9701538085937,294.9300231933594,0.9990000128746032,1.0,0.5943582057952881,293.2947692871094,303.1499938964844,293.1499938964844,0.0093042170628905,-631.6344604492188,295.3923645019531,0.9990000128746032,1.0,0.6258878111839294,293.3041687011719,303.1499938964844,293.1499938964844,0.0066985432058572,-343.4107666015625,295.1731262207031,0.9990000128746032,1.0,0.4622785747051239,293.2837219238281,303.1499938964844,293.1499938964844,0.0086008682847023,-588.2794189453125,295.3353576660156,0.9990000128746032,1.0,0.6258878111839294,293.1065673828125,303.1499938964844,293.1499938964844,0.0,-0.0,294.4266662597656,0.0,0.0,0.0200643725693225,294.56219482421875,308.1499938964844,270.3500061035156,269.6131286621094,288.129638671875,293.3142395019531,294.5557861328125,1.0,0.5487477779388428,0.0,0.0,1.0,1.0,-2.79536509513855,4.222953066346236e-06,2.795360803604126,-0.6336632966995239,0.0,0.0,1.0,155.39320373535156,260.0,-178.6866455078125,-17906.0078125,1989.2275390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8886413574219,306.25689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,25541.05859375,26640.0,0.0,0.0,0.4088103473186493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625483751296997,1.6255055665969849,-2.1820816982653923e-05,0.0,0.0004148905572947,0.0,0.0,477.5349731445313,0.0,0.0,0.0,0.902385711669922,4.0,0.0,1.0
261000,293.35888671875,303.1499938964844,293.1499938964844,0.0040065175853669,-265.9701538085937,294.9300231933594,0.9990000128746032,1.0,0.5943582057952881,293.2947692871094,303.1499938964844,293.1499938964844,0.0093042170628905,-631.6344604492188,295.3923645019531,0.9990000128746032,1.0,0.6258878111839294,293.3041687011719,303.1499938964844,293.1499938964844,0.0066985432058572,-343.4107666015625,295.1731262207031,0.9990000128746032,1.0,0.4622785747051239,293.2837219238281,303.1499938964844,293.1499938964844,0.0086008682847023,-588.2794189453125,295.3353576660156,0.9990000128746032,1.0,0.6258878111839294,293.1065673828125,303.1499938964844,293.1499938964844,0.0,-0.0,294.4266662597656,0.0,0.0,0.0200643725693225,294.56219482421875,308.1499938964844,270.3500061035156,269.6131286621094,288.129638671875,293.3142395019531,294.5557861328125,1.0,0.5487477779388428,0.0,0.0,1.0,1.0,-2.79536509513855,4.222953066346236e-06,2.795360803604126,-0.6336632966995239,0.0,0.0,1.0,155.39320373535156,260.0,-178.6866455078125,-17906.0078125,1989.2275390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8886413574219,306.25689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,25541.05859375,26640.0,0.0,0.0,0.4088103473186493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625483751296997,1.6255055665969849,-2.1820816982653923e-05,0.0,0.0004148905572947,0.0,0.0,477.5349731445313,0.0,0.0,0.0,0.902385711669922,4.0,0.0,1.0
261060,293.3638610839844,303.1499938964844,293.1499938964844,0.0035717946011573,-238.6377868652344,294.7217712402344,0.9990000128746032,1.0,0.6372596025466919,293.3157653808594,303.1499938964844,293.1499938964844,0.0090642226859927,-621.19970703125,295.1754150390625,0.9990000128746032,1.0,0.671065092086792,293.31951904296875,303.1499938964844,293.1499938964844,0.0063836178742349,-329.89453125,294.9613342285156,0.9990000128746032,1.0,0.4956463873386383,293.3045654296875,303.1499938964844,293.1499938964844,0.008346039801836,-576.0877685546875,295.1200256347656,0.9990000128746032,1.0,0.671065092086792,293.12359619140625,303.1499938964844,293.1499938964844,0.0,-0.0,294.44970703125,0.0,0.0,0.0229997336864471,294.4141540527344,308.1499938964844,270.3500061035156,269.6131286621094,288.1464538574219,293.3291015625,294.4082336425781,1.0,0.5883911848068237,0.0,0.0,1.0,1.0,-2.999159812927246,4.845586317969719e-06,2.999154806137085,-0.6790788769721985,0.0,0.0,1.0,178.77906799316406,280.0,-201.5515289306641,-18711.81640625,2457.206787109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8953552246094,306.19451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,26488.2265625,26640.0,0.0,0.0,0.4257687628269195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553492546081543,1.655371904373169,-2.2630023522651754e-05,0.0,0.0004321011656429,0.0,0.0,504.3434143066406,0.0,0.0,0.0,0.903889536857605,4.0,0.0,1.0
261120,293.3638610839844,303.1499938964844,293.1499938964844,0.0035717946011573,-238.6377868652344,294.7217712402344,0.9990000128746032,1.0,0.6372596025466919,293.3157653808594,303.1499938964844,293.1499938964844,0.0090642226859927,-621.19970703125,295.1754150390625,0.9990000128746032,1.0,0.671065092086792,293.31951904296875,303.1499938964844,293.1499938964844,0.0063836178742349,-329.89453125,294.9613342285156,0.9990000128746032,1.0,0.4956463873386383,293.3045654296875,303.1499938964844,293.1499938964844,0.008346039801836,-576.0877685546875,295.1200256347656,0.9990000128746032,1.0,0.671065092086792,293.12359619140625,303.1499938964844,293.1499938964844,0.0,-0.0,294.44970703125,0.0,0.0,0.0229997336864471,294.4141540527344,308.1499938964844,270.3500061035156,269.6131286621094,288.1464538574219,293.3291015625,294.4082336425781,1.0,0.5883911848068237,0.0,0.0,1.0,1.0,-2.999159812927246,4.845586317969719e-06,2.999154806137085,-0.6790788769721985,0.0,0.0,1.0,178.77906799316406,280.0,-201.5515289306641,-18711.81640625,2457.206787109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8953552246094,306.19451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,26488.2265625,26640.0,0.0,0.0,0.4257687628269195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553492546081543,1.655371904373169,-2.2630023522651754e-05,0.0,0.0004321011656429,0.0,0.0,504.3434143066406,0.0,0.0,0.0,0.903889536857605,4.0,0.0,1.0
