time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
261180,293.3616638183594,303.1499938964844,293.1499938964844,0.0033136447891592,-222.6436462402344,294.5545959472656,0.9990000128746032,1.0,0.6680902242660522,293.3205261230469,303.1499938964844,293.1499938964844,0.0090445121750235,-623.6787109375,295.009765625,0.9990000128746032,1.0,0.7035312056541443,293.3197021484375,303.1499938964844,293.1499938964844,0.0063265822827816,-328.89801025390625,294.801025390625,0.9990000128746032,1.0,0.519625723361969,293.3078918457031,303.1499938964844,293.1499938964844,0.0083513483405113,-579.8204956054688,294.9584045410156,0.9990000128746032,1.0,0.7035312056541443,293.13427734375,303.1499938964844,293.1499938964844,0.0,-0.0,294.4077453613281,0.0,0.0,0.0252356994897127,294.28125,308.1499938964844,270.3500061035156,269.6131286621094,288.1250305175781,293.2965087890625,294.27459716796875,1.0,0.6169006824493408,0.0,0.0,1.0,1.0,-3.1457979679107666,5.320378022588557e-06,3.1457927227020264,-0.7117522358894348,0.0,0.0,1.0,196.60714721679688,280.0,-231.4622497558593,-19241.17578125,2835.915771484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.89947509765625,306.1274719238281,278.1499938964844,0.0,18000.0,313.1499938964844,26587.556640625,26640.0,0.0,0.0,0.4384849965572357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6584501266479492,1.6584728956222534,-2.271488483529538e-05,0.0,0.0004450065025594,0.0,0.0,507.1830139160156,0.0,0.0,0.0,0.9054311513900756,4.0,0.0,1.0
261240,293.3584289550781,303.1499938964844,293.1499938964844,0.003279332537204,-220.77560424804688,294.50079345703125,0.9990000128746032,1.0,0.6781054139137268,293.3197021484375,303.1499938964844,293.1499938964844,0.0090872608125209,-627.6514282226562,294.95611572265625,0.9990000128746032,1.0,0.7140776515007019,293.3170471191406,303.1499938964844,293.1499938964844,0.006365081295371,-331.50787353515625,294.7499694824219,0.9990000128746032,1.0,0.5274152755737305,293.3067321777344,303.1499938964844,293.1499938964844,0.0083996262401342,-584.1190795898438,294.9059143066406,0.9990000128746032,1.0,0.7140776515007019,293.1383361816406,303.1499938964844,293.1499938964844,0.0,-0.0,294.3835144042969,0.0,0.0,0.0259848125278949,294.2339172363281,308.1499938964844,270.3500061035156,269.6131286621094,288.11505126953125,293.2818908691406,294.22735595703125,1.0,0.6261659860610962,0.0,0.0,1.0,1.0,-3.1934659481048584,5.479551873577293e-06,3.193460464477539,-0.7223727107048035,0.0,0.0,1.0,202.5826568603516,300.0,-239.2234039306641,-19411.56640625,2966.93017578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9019470214844,306.1062316894531,278.1499938964844,0.0,18000.0,313.1499938964844,26603.25,26640.0,0.0,0.0,0.4427104890346527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589394807815552,1.6589622497558594,-2.272829260618892e-05,0.0,0.0004492948646657,0.0,0.0,507.632080078125,0.0,0.0,0.0,0.9056745171546936,4.0,0.0,1.0
261300,293.3470764160156,303.1499938964844,293.1499938964844,0.0033313350286334,-225.1464233398437,294.4050598144531,0.9990000128746032,1.0,0.6977282762527466,293.31512451171875,303.1499938964844,293.1499938964844,0.0092403059825301,-639.7845458984375,294.8560791015625,0.9990000128746032,1.0,0.7347414493560791,293.3087463378906,303.1499938964844,293.1499938964844,0.0065168244764208,-340.510498046875,294.6557922363281,0.9990000128746032,1.0,0.5426775217056274,293.3016967773437,303.1499938964844,293.1499938964844,0.0085602235049009,-596.8048706054688,294.80792236328125,0.9990000128746032,1.0,0.7347414493560791,293.1473388671875,303.1499938964844,293.1499938964844,0.0,-0.0,294.3226013183594,0.0,0.0,0.0274849496781826,294.14080810546875,308.1499938964844,270.3500061035156,269.6131286621094,288.0972900390625,293.2555236816406,294.1347045898437,1.0,0.6443264484405518,0.0,0.0,1.0,1.0,-3.286911964416504,5.798478468932444e-06,3.286906242370605,-0.7431914806365967,0.0,0.0,1.0,214.55284118652344,300.0,-246.5569000244141,-19741.169921875,3235.37255859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9104309082031,306.06817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,26621.90234375,27720.0,0.0,0.0,0.4511141180992126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659520983695984,1.6595436334609983,-2.2744226953363977e-05,0.0,0.0004578234802465,0.0,0.0,508.16607666015625,0.0,0.0,0.0,0.9209636449813844,4.0,0.0,1.0
261360,293.3324584960937,303.1499938964844,293.1499938964844,0.0034759298432618,-235.6068572998047,294.3386535644531,0.9990000128746032,1.0,0.716820478439331,293.3082275390625,303.1499938964844,293.1499938964844,0.0094406167045235,-654.2726440429688,294.78143310546875,0.9990000128746032,1.0,0.7548465132713318,293.2984313964844,303.1499938964844,293.1499938964844,0.0067212623544037,-351.8910217285156,294.5875244140625,0.9990000128746032,1.0,0.5575270652770996,293.2945556640625,303.1499938964844,293.1499938964844,0.0087656415998935,-611.8162841796875,294.7351379394531,0.9990000128746032,1.0,0.7548465132713318,293.1571350097656,303.1499938964844,293.1499938964844,0.0,-0.0,294.25250244140625,0.0,0.0,0.0289856921881437,294.0693664550781,308.1499938964844,270.3500061035156,269.6131286621094,288.0854797363281,293.2371826171875,294.06451416015625,1.0,0.6620038151741028,0.0,0.0,1.0,1.0,-3.377887725830078,6.1177452153060585e-06,3.3778817653656006,-0.7634599804878235,0.0,0.0,1.0,226.5325164794922,320.0,-223.2865295410156,-20139.763671875,3511.85693359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9125061035156,306.0550231933594,278.1499938964844,0.0,18000.0,313.1499938964844,27418.0,27720.0,0.0,0.0,0.4595699608325958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841511726379397,1.684174656867981,-2.342436710023321e-05,0.0,0.0004664050939027,0.0,0.0,531.1300048828125,0.0,0.0,0.0,0.9198374152183532,4.0,0.0,1.0
261420,293.3009338378906,303.1499938964844,293.1499938964844,0.0039203464984893,-267.28875732421875,294.2154235839844,0.9990000128746032,1.0,0.7534374594688416,293.29107666015625,303.1499938964844,293.1499938964844,0.0099706752225756,-691.1705322265625,294.6402893066406,0.9990000128746032,1.0,0.7934059500694275,293.2759704589844,303.1499938964844,293.1499938964844,0.0072421794757246,-380.3403930664063,294.45751953125,0.9990000128746032,1.0,0.5860069394111633,293.2772827148437,303.1499938964844,293.1499938964844,0.0092982854694128,-649.5182495117188,294.5971069335937,0.9990000128746032,1.0,0.7934059500694275,293.17596435546875,303.1499938964844,293.1499938964844,0.0,-0.0,294.1019592285156,0.0,0.0,0.0319776311516761,293.9246520996094,308.1499938964844,270.3500061035156,269.6131286621094,288.0768127441406,293.2209167480469,293.9206848144531,1.0,0.6959341168403625,0.0,0.0,1.0,1.0,-3.5525426864624023,6.754949026799295e-06,3.5525357723236084,-0.8023704290390015,0.0,0.0,1.0,250.42974853515625,340.0,-204.289779663086,-20744.408203125,4086.03564453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.93780517578125,306.0068664550781,278.1499938964844,0.0,18000.0,313.1499938964844,27648.138671875,27720.0,0.0,0.0,0.4762296974658966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69120454788208,1.6912281513214111,-2.362098530284129e-05,0.0,0.0004833126149605,0.0,0.0,537.831298828125,0.0,0.0,0.0,0.9233388900756836,4.0,0.0,1.0
261480,293.3009338378906,303.1499938964844,293.1499938964844,0.0039203464984893,-267.28875732421875,294.2154235839844,0.9990000128746032,1.0,0.7534374594688416,293.29107666015625,303.1499938964844,293.1499938964844,0.0099706752225756,-691.1705322265625,294.6402893066406,0.9990000128746032,1.0,0.7934059500694275,293.2759704589844,303.1499938964844,293.1499938964844,0.0072421794757246,-380.3403930664063,294.45751953125,0.9990000128746032,1.0,0.5860069394111633,293.2772827148437,303.1499938964844,293.1499938964844,0.0092982854694128,-649.5182495117188,294.5971069335937,0.9990000128746032,1.0,0.7934059500694275,293.17596435546875,303.1499938964844,293.1499938964844,0.0,-0.0,294.1019592285156,0.0,0.0,0.0319776311516761,293.9246520996094,308.1499938964844,270.3500061035156,269.6131286621094,288.0768127441406,293.2209167480469,293.9206848144531,1.0,0.6959341168403625,0.0,0.0,1.0,1.0,-3.5525426864624023,6.754949026799295e-06,3.5525357723236084,-0.8023704290390015,0.0,0.0,1.0,250.42974853515625,340.0,-204.289779663086,-20744.408203125,4086.03564453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.93780517578125,306.0068664550781,278.1499938964844,0.0,18000.0,313.1499938964844,27648.138671875,27720.0,0.0,0.0,0.4762296974658966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69120454788208,1.6912281513214111,-2.362098530284129e-05,0.0,0.0004833126149605,0.0,0.0,537.831298828125,0.0,0.0,0.0,0.9233388900756836,4.0,0.0,1.0
261540,293.27117919921875,303.1499938964844,293.1499938964844,0.0044509046711027,-304.8662414550781,294.1213073730469,0.9990000128746032,1.0,0.788058340549469,293.2723693847656,303.1499938964844,293.1499938964844,0.0106005631387233,-733.0049438476562,294.5297241210937,0.9990000128746032,1.0,0.829863429069519,293.2540588378906,303.1499938964844,293.1499938964844,0.0078365299850702,-411.9454040527344,294.35595703125,0.9990000128746032,1.0,0.6129342913627625,293.2587890625,303.1499938964844,293.1499938964844,0.0099267503246665,-692.1564331054688,294.4891967773437,0.9990000128746032,1.0,0.829863429069519,293.19110107421875,303.1499938964844,293.1499938964844,0.0,-0.0,293.9535522460937,0.0,0.0,0.034943975508213,293.8039855957031,308.1499938964844,270.3500061035156,269.6131286621094,288.0769348144531,293.2171630859375,293.801025390625,1.0,0.7280491590499878,0.0,0.0,1.0,1.0,-3.717880964279175,7.387619916698895e-06,3.717873573303223,-0.8392075300216675,0.0,0.0,1.0,274.1396484375,360.0,-175.00521850585938,-21316.513671875,4684.41943359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.00634765625,305.99755859375,278.1499938964844,0.0,18000.0,313.1499938964844,27703.03125,28800.0,0.0,0.0,0.4922688603401184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928825378417969,1.6929062604904177,-2.366788248764351e-05,0.0,0.0004995903000235,0.0,0.0,539.433837890625,0.0,0.0,0.0,0.9391724467277528,4.0,0.0,1.0
261600,293.27117919921875,303.1499938964844,293.1499938964844,0.0044509046711027,-304.8662414550781,294.1213073730469,0.9990000128746032,1.0,0.788058340549469,293.2723693847656,303.1499938964844,293.1499938964844,0.0106005631387233,-733.0049438476562,294.5297241210937,0.9990000128746032,1.0,0.829863429069519,293.2540588378906,303.1499938964844,293.1499938964844,0.0078365299850702,-411.9454040527344,294.35595703125,0.9990000128746032,1.0,0.6129342913627625,293.2587890625,303.1499938964844,293.1499938964844,0.0099267503246665,-692.1564331054688,294.4891967773437,0.9990000128746032,1.0,0.829863429069519,293.19110107421875,303.1499938964844,293.1499938964844,0.0,-0.0,293.9535522460937,0.0,0.0,0.034943975508213,293.8039855957031,308.1499938964844,270.3500061035156,269.6131286621094,288.0769348144531,293.2171630859375,293.801025390625,1.0,0.7280491590499878,0.0,0.0,1.0,1.0,-3.717880964279175,7.387619916698895e-06,3.717873573303223,-0.8392075300216675,0.0,0.0,1.0,274.1396484375,360.0,-175.00521850585938,-21316.513671875,4684.41943359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.00634765625,305.99755859375,278.1499938964844,0.0,18000.0,313.1499938964844,27703.03125,28800.0,0.0,0.0,0.4922688603401184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928825378417969,1.6929062604904177,-2.366788248764351e-05,0.0,0.0004995903000235,0.0,0.0,539.433837890625,0.0,0.0,0.0,0.9391724467277528,4.0,0.0,1.0
261660,293.2485656738281,303.1499938964844,293.1499938964844,0.0048902216367423,-335.8436584472656,294.0628967285156,0.9990000128746032,1.0,0.820831298828125,293.2566833496094,303.1499938964844,293.1499938964844,0.0111736878752708,-769.505615234375,294.4586486816406,0.9990000128746032,1.0,0.8643748760223389,293.2369689941406,303.1499938964844,293.1499938964844,0.0083560617640614,-438.8466796875,294.2917785644531,0.9990000128746032,1.0,0.6384243369102478,293.2434997558594,303.1499938964844,293.1499938964844,0.0105018857866525,-729.6553955078125,294.42071533203125,0.9990000128746032,1.0,0.8643748760223389,293.20172119140625,303.1499938964844,293.1499938964844,0.0,-0.0,293.8328552246094,0.0,0.0,0.037875197827816,293.7270202636719,308.1499938964844,270.3500061035156,269.6131286621094,288.0794372558594,293.2173156738281,293.7249450683594,1.0,0.7584838271141052,0.0,0.0,1.0,1.0,-3.874579668045044,8.013714250409976e-06,3.8745718002319336,-0.8741240501403809,0.0,0.0,1.0,297.5846252441406,380.0,-129.5606231689453,-21975.326171875,5303.09765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.08123779296875,306.0313415527344,278.1499938964844,0.0,18000.0,313.1499938964844,28656.158203125,28800.0,0.0,0.0,0.5079509019851685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721758246421814,1.7217828035354614,-2.4482180378981863e-05,0.0,0.0005155055550858,0.0,0.0,567.5111083984375,0.0,0.0,0.0,0.9401228427886964,4.0,0.0,1.0
261720,293.2485656738281,303.1499938964844,293.1499938964844,0.0048902216367423,-335.8436584472656,294.0628967285156,0.9990000128746032,1.0,0.820831298828125,293.2566833496094,303.1499938964844,293.1499938964844,0.0111736878752708,-769.505615234375,294.4586486816406,0.9990000128746032,1.0,0.8643748760223389,293.2369689941406,303.1499938964844,293.1499938964844,0.0083560617640614,-438.8466796875,294.2917785644531,0.9990000128746032,1.0,0.6384243369102478,293.2434997558594,303.1499938964844,293.1499938964844,0.0105018857866525,-729.6553955078125,294.42071533203125,0.9990000128746032,1.0,0.8643748760223389,293.20172119140625,303.1499938964844,293.1499938964844,0.0,-0.0,293.8328552246094,0.0,0.0,0.037875197827816,293.7270202636719,308.1499938964844,270.3500061035156,269.6131286621094,288.0794372558594,293.2173156738281,293.7249450683594,1.0,0.7584838271141052,0.0,0.0,1.0,1.0,-3.874579668045044,8.013714250409976e-06,3.8745718002319336,-0.8741240501403809,0.0,0.0,1.0,297.5846252441406,380.0,-129.5606231689453,-21975.326171875,5303.09765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.08123779296875,306.0313415527344,278.1499938964844,0.0,18000.0,313.1499938964844,28656.158203125,28800.0,0.0,0.0,0.5079509019851685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721758246421814,1.7217828035354614,-2.4482180378981863e-05,0.0,0.0005155055550858,0.0,0.0,567.5111083984375,0.0,0.0,0.0,0.9401228427886964,4.0,0.0,1.0
261780,293.2343444824219,303.1499938964844,293.1499938964844,0.0052032019011676,-358.0246276855469,294.0156555175781,0.9990000128746032,1.0,0.8442923426628113,293.2463684082031,303.1499938964844,293.1499938964844,0.0115976184606552,-796.1953735351562,294.4034729003906,0.9990000128746032,1.0,0.8890804648399353,293.22613525390625,303.1499938964844,293.1499938964844,0.0087333163246512,-458.2682189941406,294.2408752441406,0.9990000128746032,1.0,0.6566718220710754,293.2334899902344,303.1499938964844,293.1499938964844,0.0109283849596977,-757.1416625976562,294.3673400878906,0.9990000128746032,1.0,0.8890804648399353,293.2071228027344,303.1499938964844,293.1499938964844,0.0,-0.0,293.7562866210937,0.0,0.0,0.0400471948087215,293.6674499511719,308.1499938964844,270.3500061035156,269.6131286621094,288.08074951171875,293.21710205078125,293.6656799316406,1.0,0.7802921533584595,0.0,0.0,1.0,1.0,-3.986865758895874,8.478227755404077e-06,3.9868571758270255,-0.89914870262146,0.0,0.0,1.0,314.96661376953125,380.0,-117.3161392211914,-22388.5234375,5778.515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1572265625,306.05517578125,278.1499938964844,0.0,18000.0,313.1499938964844,28751.59375,28800.0,0.0,0.0,0.5192860960960388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7246229648590088,1.7246475219726562,-2.4563712941017e-05,0.0,0.0005270093679428,0.0,0.0,570.3485107421875,0.0,0.0,0.0,0.9415447115898132,4.0,0.0,1.0
261840,293.2299499511719,303.1499938964844,293.1499938964844,0.0053079538047313,-365.4324951171875,294.001220703125,0.9990000128746032,1.0,0.8519177436828613,293.2430725097656,303.1499938964844,293.1499938964844,0.011739382520318,-804.9969482421875,294.3865051269531,0.9990000128746032,1.0,0.8971104025840759,293.2227478027344,303.1499938964844,293.1499938964844,0.0088593866676092,-464.6951293945313,294.2252502441406,0.9990000128746032,1.0,0.6626026630401611,293.2303161621094,303.1499938964844,293.1499938964844,0.0110712675377726,-766.2259521484375,294.3509521484375,0.9990000128746032,1.0,0.8971104025840759,293.2085266113281,303.1499938964844,293.1499938964844,0.0,-0.0,293.73272705078125,0.0,0.0,0.0407663807272911,293.6489562988281,308.1499938964844,270.3500061035156,269.6131286621094,288.0809936523437,293.21685791015625,293.6473083496094,1.0,0.7873844504356384,0.0,0.0,1.0,1.0,-4.023382186889648,8.632149729237426e-06,4.023373603820801,-0.9072877764701844,0.0,0.0,1.0,320.7238464355469,400.0,-113.29743957519533,-22524.654296875,5939.05322265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1864624023437,306.0663757324219,278.1499938964844,0.0,18000.0,313.1499938964844,28766.5078125,28800.0,0.0,0.0,0.5229727625846863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725070238113403,1.7250947952270508,-2.4576456780778244e-05,0.0,0.0005307508981786,0.0,0.0,570.7923583984375,0.0,0.0,0.0,0.9417666792869568,4.0,0.0,1.0
261900,293.2216186523437,303.1499938964844,293.1499938964844,0.0055169439874589,-380.1808776855469,293.9745178222656,0.9990000128746032,1.0,0.8668788075447083,293.2367858886719,303.1499938964844,293.1499938964844,0.0120224533602595,-822.3819580078125,294.35479736328125,0.9990000128746032,1.0,0.9128651022911072,293.21630859375,303.1499938964844,293.1499938964844,0.0091111604124307,-477.428955078125,294.1962280273437,0.9990000128746032,1.0,0.6742390394210815,293.2242736816406,303.1499938964844,293.1499938964844,0.0113569907844066,-784.2000732421875,294.32037353515625,0.9990000128746032,1.0,0.9128651022911072,293.210693359375,303.1499938964844,293.1499938964844,0.0,-0.0,293.68853759765625,0.0,0.0,0.042196299880743,293.61431884765625,308.1499938964844,270.3500061035156,269.6131286621094,288.08123779296875,293.216064453125,293.61285400390625,1.0,0.8013057708740234,0.0,0.0,1.0,1.0,-4.095057487487793,8.938352948462125e-06,4.095048904418945,-0.9232643246650696,0.0,0.0,1.0,332.17333984375,400.0,-105.2236785888672,-22795.609375,6262.78076171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.25,306.09332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,28783.685546875,29880.0,0.0,0.0,0.5302003622055054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255852222442627,1.7256097793579102,-2.459113238728605e-05,0.0,0.0005380859365686,0.0,0.0,571.3037109375,0.0,0.0,0.0,0.9570222496986388,4.0,0.0,1.0
261960,293.21502685546875,303.1499938964844,293.1499938964844,0.0056812176480889,-391.5757751464844,293.9642639160156,0.9990000128746032,1.0,0.8814868330955505,293.23162841796875,303.1499938964844,293.1499938964844,0.0122578116133809,-836.2703857421875,294.33990478515625,0.9990000128746032,1.0,0.9282481074333192,293.2111511230469,303.1499938964844,293.1499938964844,0.0093191526830196,-487.6222229003906,294.18389892578125,0.9990000128746032,1.0,0.6856008768081665,293.2193298339844,303.1499938964844,293.1499938964844,0.0115974210202693,-798.7565307617188,294.3066711425781,0.9990000128746032,1.0,0.9282481074333192,293.2122802734375,303.1499938964844,293.1499938964844,0.0,-0.0,293.6526184082031,0.0,0.0,0.0436166077852249,293.5992431640625,308.1499938964844,270.3500061035156,269.6131286621094,288.0813903808594,293.2152709960937,293.5982971191406,1.0,0.814905047416687,0.0,0.0,1.0,1.0,-4.165074348449707,9.242693522537593e-06,4.165065288543701,-0.9388744831085204,0.0,0.0,1.0,343.5487670898437,410.0,-77.81812286376953,-23161.501953125,6590.22216796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3036193847656,306.1400451660156,278.1499938964844,0.0,18000.0,313.1499938964844,29588.9140625,29880.0,0.0,0.0,0.5374090671539307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495554685592651,1.74958074092865,-2.527907236071769e-05,0.0,0.0005454018828459,0.0,0.0,595.4442749023438,0.0,0.0,0.0,0.9555152654647828,4.0,0.0,1.0
262020,293.20330810546875,303.1499938964844,293.1499938964844,0.0059354761615395,-409.26409912109375,293.9444885253906,0.9948641657829284,1.0,0.8995494842529297,293.2216796875,303.1499938964844,293.1499938964844,0.0125728966668248,-854.9447021484375,294.3126220703125,0.9948641657829284,1.0,0.9472689032554626,293.2015686035156,303.1499938964844,293.1499938964844,0.0096229026094079,-502.5075073242188,294.1610107421875,0.9948641657829284,1.0,0.6996495723724365,293.2098999023437,303.1499938964844,293.1499938964844,0.0119343409314751,-819.158447265625,294.28155517578125,0.9948641657829284,1.0,0.9472689032554626,293.2121276855469,303.1499938964844,293.1499938964844,0.0,-0.0,293.5985412597656,0.0,0.0,0.0473634116351604,293.5702819824219,308.1499938964844,270.3500061035156,269.6131286621094,288.0914001464844,293.21173095703125,293.5710144042969,1.0,0.835773229598999,0.0,0.0,1.0,1.0,-4.254247188568115,9.63586353464052e-06,4.254237651824951,-0.956541121006012,0.0,0.0,1.0,368.6500549316406,410.0,-41.60381317138672,-23569.509765625,7098.54736328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.431396484375,306.2239685058594,278.1499938964844,0.0,18000.0,313.1499938964844,29812.80078125,29880.0,0.0,0.0,0.5512811541557312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561620473861694,1.7561875581741333,-2.547034819144756e-05,0.0,0.0005594802787527,0.0,0.0,602.21533203125,0.0,0.0,0.0,0.958787739276886,4.0,0.0,1.0
262080,293.20330810546875,303.1499938964844,293.1499938964844,0.0059354761615395,-409.26409912109375,293.9444885253906,0.9948641657829284,1.0,0.8995494842529297,293.2216796875,303.1499938964844,293.1499938964844,0.0125728966668248,-854.9447021484375,294.3126220703125,0.9948641657829284,1.0,0.9472689032554626,293.2015686035156,303.1499938964844,293.1499938964844,0.0096229026094079,-502.5075073242188,294.1610107421875,0.9948641657829284,1.0,0.6996495723724365,293.2098999023437,303.1499938964844,293.1499938964844,0.0119343409314751,-819.158447265625,294.28155517578125,0.9948641657829284,1.0,0.9472689032554626,293.2121276855469,303.1499938964844,293.1499938964844,0.0,-0.0,293.5985412597656,0.0,0.0,0.0473634116351604,293.5702819824219,308.1499938964844,270.3500061035156,269.6131286621094,288.0914001464844,293.21173095703125,293.5710144042969,1.0,0.835773229598999,0.0,0.0,1.0,1.0,-4.254247188568115,9.63586353464052e-06,4.254237651824951,-0.956541121006012,0.0,0.0,1.0,368.6500549316406,410.0,-41.60381317138672,-23569.509765625,7098.54736328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.431396484375,306.2239685058594,278.1499938964844,0.0,18000.0,313.1499938964844,29812.80078125,29880.0,0.0,0.0,0.5512811541557312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561620473861694,1.7561875581741333,-2.547034819144756e-05,0.0,0.0005594802787527,0.0,0.0,602.21533203125,0.0,0.0,0.0,0.958787739276886,4.0,0.0,1.0
262140,293.1978454589844,303.1499938964844,293.1499938964844,0.0058945347554981,-405.9605102539063,293.97344970703125,0.98458731174469,1.0,0.9003223180770874,293.2146911621094,303.1499938964844,293.1499938964844,0.0124815218150615,-848.7824096679688,294.33892822265625,0.98458731174469,1.0,0.9480827450752258,293.1959533691406,303.1499938964844,293.1499938964844,0.0095897400751709,-500.3028564453125,294.1902160644531,0.98458731174469,1.0,0.7002506852149963,293.2034912109375,303.1499938964844,293.1499938964844,0.0118855545297265,-815.3143920898438,294.30987548828125,0.98458731174469,1.0,0.9480827450752258,293.2080383300781,303.1499938964844,293.1499938964844,0.0,-0.0,293.5907897949219,0.0,0.0,0.0512432157993316,293.6022644042969,308.1499938964844,270.3500061035156,269.6131286621094,288.0877380371094,293.206787109375,293.6036376953125,1.0,0.8449601531028748,0.0,0.0,1.0,1.0,-4.262545585632324,9.672960914031137e-06,4.26253604888916,-0.9582841396331788,0.0,0.0,1.0,389.8603210449219,410.0,21.51923942565918,-23850.5625,7284.5078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.65411376953125,306.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,29864.41015625,30960.0,0.0,0.0,0.5635129809379578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576814889907837,1.7577069997787476,-2.5514440494589508e-05,0.0,0.0005718939937651,0.0,0.0,603.77978515625,0.0,0.0,0.0,0.9745410084724426,4.0,0.0,1.0
262200,293.1978454589844,303.1499938964844,293.1499938964844,0.0058945347554981,-405.9605102539063,293.97344970703125,0.98458731174469,1.0,0.9003223180770874,293.2146911621094,303.1499938964844,293.1499938964844,0.0124815218150615,-848.7824096679688,294.33892822265625,0.98458731174469,1.0,0.9480827450752258,293.1959533691406,303.1499938964844,293.1499938964844,0.0095897400751709,-500.3028564453125,294.1902160644531,0.98458731174469,1.0,0.7002506852149963,293.2034912109375,303.1499938964844,293.1499938964844,0.0118855545297265,-815.3143920898438,294.30987548828125,0.98458731174469,1.0,0.9480827450752258,293.2080383300781,303.1499938964844,293.1499938964844,0.0,-0.0,293.5907897949219,0.0,0.0,0.0512432157993316,293.6022644042969,308.1499938964844,270.3500061035156,269.6131286621094,288.0877380371094,293.206787109375,293.6036376953125,1.0,0.8449601531028748,0.0,0.0,1.0,1.0,-4.262545585632324,9.672960914031137e-06,4.26253604888916,-0.9582841396331788,0.0,0.0,1.0,389.8603210449219,410.0,21.51923942565918,-23850.5625,7284.5078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.65411376953125,306.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,29864.41015625,30960.0,0.0,0.0,0.5635129809379578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576814889907837,1.7577069997787476,-2.5514440494589508e-05,0.0,0.0005718939937651,0.0,0.0,603.77978515625,0.0,0.0,0.0,0.9745410084724426,4.0,0.0,1.0
262260,293.20379638671875,303.1499938964844,293.1499938964844,0.0054547251202166,-374.9297180175781,294.0226745605469,0.9794788956642152,1.0,0.900698721408844,293.2166748046875,303.1499938964844,293.1499938964844,0.0119828525930643,-818.2489013671875,294.3898620605469,0.9794788956642152,1.0,0.9484791159629822,293.2000732421875,303.1499938964844,293.1499938964844,0.0091676292940974,-478.9006042480469,294.2425537109375,0.9794788956642152,1.0,0.7005434632301331,293.2060852050781,303.1499938964844,293.1499938964844,0.0114361308515071,-786.9483032226562,294.3627014160156,0.9794788956642152,1.0,0.9484791159629822,293.204833984375,303.1499938964844,293.1499938964844,0.0,-0.0,293.6377258300781,0.0,0.0,0.0531330183148384,293.6796569824219,308.1499938964844,270.3500061035156,269.6131286621094,288.0868835449219,293.2059631347656,293.6816711425781,1.0,0.8494471907615662,0.0,0.0,1.0,1.0,-4.266586780548096,9.691068953543436e-06,4.266577243804932,-0.9591526985168456,0.0,0.0,1.0,400.189453125,410.0,78.49409484863281,-24281.056640625,7375.32568359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9077453613281,306.6581115722656,278.1499938964844,0.0,18000.0,313.1499938964844,30823.109375,30960.0,0.0,0.0,0.5744624137878418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856708765029907,1.7856972217559814,-2.6333498681196943e-05,0.0,0.0005830063601024,0.0,0.0,633.0856323242188,0.0,0.0,0.0,0.9749962687492372,4.0,0.0,1.0
262320,293.20379638671875,303.1499938964844,293.1499938964844,0.0054547251202166,-374.9297180175781,294.0226745605469,0.9794788956642152,1.0,0.900698721408844,293.2166748046875,303.1499938964844,293.1499938964844,0.0119828525930643,-818.2489013671875,294.3898620605469,0.9794788956642152,1.0,0.9484791159629822,293.2000732421875,303.1499938964844,293.1499938964844,0.0091676292940974,-478.9006042480469,294.2425537109375,0.9794788956642152,1.0,0.7005434632301331,293.2060852050781,303.1499938964844,293.1499938964844,0.0114361308515071,-786.9483032226562,294.3627014160156,0.9794788956642152,1.0,0.9484791159629822,293.204833984375,303.1499938964844,293.1499938964844,0.0,-0.0,293.6377258300781,0.0,0.0,0.0531330183148384,293.6796569824219,308.1499938964844,270.3500061035156,269.6131286621094,288.0868835449219,293.2059631347656,293.6816711425781,1.0,0.8494471907615662,0.0,0.0,1.0,1.0,-4.266586780548096,9.691068953543436e-06,4.266577243804932,-0.9591526985168456,0.0,0.0,1.0,400.189453125,410.0,78.49409484863281,-24281.056640625,7375.32568359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9077453613281,306.6581115722656,278.1499938964844,0.0,18000.0,313.1499938964844,30823.109375,30960.0,0.0,0.0,0.5744624137878418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856708765029907,1.7856972217559814,-2.6333498681196943e-05,0.0,0.0005830063601024,0.0,0.0,633.0856323242188,0.0,0.0,0.0,0.9749962687492372,4.0,0.0,1.0
262380,293.21124267578125,303.1499938964844,293.1499938964844,0.0050069140270352,-343.6912536621094,294.0478210449219,0.9774423241615297,1.0,0.900847852230072,293.2212829589844,303.1499938964844,293.1499938964844,0.0114742340520024,-787.425537109375,294.4167785644531,0.9774423241615297,1.0,0.9486361742019652,293.2062072753906,303.1499938964844,293.1499938964844,0.0087266014888882,-456.821044921875,294.2702941894531,0.9774423241615297,1.0,0.700659453868866,293.211181640625,303.1499938964844,293.1499938964844,0.0109637891873717,-757.588134765625,294.3908996582031,0.9774423241615297,1.0,0.9486361742019652,293.20343017578125,303.1499938964844,293.1499938964844,0.0,-0.0,293.6865539550781,0.0,0.0,0.0538818277418613,293.7333068847656,308.1499938964844,270.3500061035156,269.6131286621094,288.08770751953125,293.2073974609375,293.73541259765625,1.0,0.8512187004089355,0.0,0.0,1.0,1.0,-4.268187999725342,9.698255780676844e-06,4.268178462982178,-0.9595053791999816,0.0,0.0,1.0,404.2813415527344,410.0,91.31591796875,-24531.96484375,7411.35107421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1182556152344,306.8399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,30914.7578125,30960.0,0.0,0.0,0.5817676186561584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7883236408233645,1.7883501052856443,-2.641179708007257e-05,0.0,0.0005904201534576,0.0,0.0,635.911376953125,0.0,0.0,0.0,0.9763104915618896,4.0,0.0,1.0
262440,293.2139587402344,303.1499938964844,293.1499938964844,0.0048445677384734,-332.37310791015625,294.0560302734375,0.9769703149795532,1.0,0.900882363319397,293.22314453125,303.1499938964844,293.1499938964844,0.0112890964373946,-776.0958862304688,294.42547607421875,0.9769703149795532,1.0,0.9486725330352784,293.2085266113281,303.1499938964844,293.1499938964844,0.0085653904825448,-448.70208740234375,294.279296875,0.9769703149795532,1.0,0.7006862759590149,293.21319580078125,303.1499938964844,293.1499938964844,0.0107904039323329,-746.7244262695312,294.3999938964844,0.9769703149795532,1.0,0.9486725330352784,293.203125,303.1499938964844,293.1499938964844,0.0,-0.0,293.7039489746094,0.0,0.0,0.0540550835430622,293.7518310546875,308.1499938964844,270.3500061035156,269.6131286621094,288.08819580078125,293.2081604003906,293.75396728515625,1.0,0.8516280055046082,0.0,0.0,1.0,1.0,-4.268558502197266,9.69992015598109e-06,4.268548488616943,-0.9595890045166016,0.0,0.0,1.0,405.22796630859375,410.0,94.45438385009766,-24615.37109375,7419.689453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.19091796875,306.9022521972656,278.1499938964844,0.0,18000.0,313.1499938964844,30928.90625,30960.0,0.0,0.0,0.5840370655059814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.788732886314392,1.7887592315673828,-2.6423884264659137e-05,0.0,0.0005927233723923,0.0,0.0,636.3479614257812,0.0,0.0,0.0,0.976513147354126,4.0,0.0,1.0
262500,293.2196350097656,303.1499938964844,293.1499938964844,0.0045032552443444,-308.5948791503906,294.0721740722656,0.9762537479400636,1.0,0.9009346961975098,293.22723388671875,303.1499938964844,293.1499938964844,0.0109007079154253,-752.1111450195312,294.4425354003906,0.9762537479400636,1.0,0.9487276077270508,293.2134704589844,303.1499938964844,293.1499938964844,0.0082258526235818,-431.5074462890625,294.29693603515625,0.9762537479400636,1.0,0.7007269859313965,293.21759033203125,303.1499938964844,293.1499938964844,0.0104248467832803,-723.6398315429688,294.4178161621094,0.9762537479400636,1.0,0.9487276077270508,293.2027893066406,303.1499938964844,293.1499938964844,0.0,-0.0,293.7400207519531,0.0,0.0,0.0543179363012313,293.7896423339844,308.1499938964844,270.3500061035156,269.6131286621094,288.0894470214844,293.2100830078125,293.7918395996094,1.0,0.8522485494613647,0.0,0.0,1.0,1.0,-4.269120216369629,9.70244946074672e-06,4.269110679626465,-0.9597190618515016,0.0,0.0,1.0,406.663818359375,410.0,99.42626953125,-24781.5625,7432.33984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3379821777344,307.0279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,30944.978515625,32040.0,0.0,0.0,0.5883309841156006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789197564125061,1.7892240285873413,-2.6437615815666504e-05,0.0,0.0005970811471343,0.0,0.0,636.8440551757812,0.0,0.0,0.0,0.9917433261871338,4.0,0.0,1.0
262560,293.2266540527344,303.1499938964844,293.1499938964844,0.0041013876907527,-280.49737548828125,294.101806640625,0.9757488369941713,1.0,0.9009715914726256,293.2323913574219,303.1499938964844,293.1499938964844,0.0104526802897453,-723.6751708984375,294.47314453125,0.9757488369941713,1.0,0.9487664699554444,293.2195739746094,303.1499938964844,293.1499938964844,0.0078286305069923,-411.0132446289063,294.32818603515625,0.9757488369941713,1.0,0.7007556557655334,293.2230529785156,303.1499938964844,293.1499938964844,0.0099997809156775,-696.1033325195312,294.4492492675781,0.9757488369941713,1.0,0.9487664699554444,293.2027893066406,303.1499938964844,293.1499938964844,0.0,-0.0,293.78289794921875,0.0,0.0,0.0545030124485492,293.8448181152344,308.1499938964844,270.3500061035156,269.6131286621094,288.0913391113281,293.2128295898437,293.8473205566406,1.0,0.8526850938796997,0.0,0.0,1.0,1.0,-4.2695159912109375,9.7042338893516e-06,4.269506454467773,-0.9598148465156556,0.0,0.0,1.0,407.6744995117188,410.0,122.13758087158205,-25042.849609375,7441.24658203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4697570800781,307.16778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,31758.6640625,32040.0,0.0,0.0,0.5925033092498779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.812567949295044,1.8125951290130613,-2.7132780815009028e-05,0.0,0.0006013155216351,0.0,0.0,662.126953125,0.0,0.0,0.0,0.9898902773857116,4.0,0.0,1.0
262620,293.240966796875,303.1499938964844,293.1499938964844,0.0032566427253186,-222.0364227294922,294.129150390625,0.9751505851745604,1.0,0.9010152220726012,293.2435607910156,303.1499938964844,293.1499938964844,0.0095330383628606,-664.8981323242188,294.5029602050781,0.9751505851745604,1.0,0.9488124251365662,293.2324523925781,303.1499938964844,293.1499938964844,0.0070025431923568,-368.3854370117188,294.35888671875,0.9751505851745604,1.0,0.7007896304130554,293.23486328125,303.1499938964844,293.1499938964844,0.009121355600655,-638.933837890625,294.4804382324219,0.9751505851745604,1.0,0.9488124251365662,293.20367431640625,303.1499938964844,293.1499938964844,0.0,-0.0,293.8702087402344,0.0,0.0,0.0547222010791301,293.92559814453125,308.1499938964844,270.3500061035156,269.6131286621094,288.0960693359375,293.2196044921875,293.92779541015625,1.0,0.8532015085220337,0.0,0.0,1.0,1.0,-4.269984722137451,9.70635755948024e-06,4.269975185394287,-0.9599403142929076,0.0,0.0,1.0,408.87054443359375,410.0,114.13406372070312,-25355.36328125,7451.791015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7251892089844,307.3935546875,278.1499938964844,0.0,18000.0,313.1499938964844,31976.94921875,32040.0,0.0,0.0,0.6001566648483276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8187865018844604,1.818813800811768,-2.7319272703607567e-05,0.0,0.0006090826936997,0.0,0.0,668.9652099609375,0.0,0.0,0.0,0.9929641485214232,4.0,0.0,1.0
262680,293.240966796875,303.1499938964844,293.1499938964844,0.0032566427253186,-222.0364227294922,294.129150390625,0.9751505851745604,1.0,0.9010152220726012,293.2435607910156,303.1499938964844,293.1499938964844,0.0095330383628606,-664.8981323242188,294.5029602050781,0.9751505851745604,1.0,0.9488124251365662,293.2324523925781,303.1499938964844,293.1499938964844,0.0070025431923568,-368.3854370117188,294.35888671875,0.9751505851745604,1.0,0.7007896304130554,293.23486328125,303.1499938964844,293.1499938964844,0.009121355600655,-638.933837890625,294.4804382324219,0.9751505851745604,1.0,0.9488124251365662,293.20367431640625,303.1499938964844,293.1499938964844,0.0,-0.0,293.8702087402344,0.0,0.0,0.0547222010791301,293.92559814453125,308.1499938964844,270.3500061035156,269.6131286621094,288.0960693359375,293.2196044921875,293.92779541015625,1.0,0.8532015085220337,0.0,0.0,1.0,1.0,-4.269984722137451,9.70635755948024e-06,4.269975185394287,-0.9599403142929076,0.0,0.0,1.0,408.87054443359375,410.0,114.13406372070312,-25355.36328125,7451.791015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7251892089844,307.3935546875,278.1499938964844,0.0,18000.0,313.1499938964844,31976.94921875,32040.0,0.0,0.0,0.6001566648483276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8187865018844604,1.818813800811768,-2.7319272703607567e-05,0.0,0.0006090826936997,0.0,0.0,668.9652099609375,0.0,0.0,0.0,0.9929641485214232,4.0,0.0,1.0
262740,293.2529296875,303.1499938964844,293.1499938964844,0.0024365133140236,-165.62193298339844,294.15106201171875,0.9748592376708984,1.0,0.901036500930786,293.25347900390625,303.1499938964844,293.1499938964844,0.0086485370993614,-606.7317504882812,294.5259704589844,0.9748592376708984,1.0,0.9488348364830016,293.2435913085937,303.1499938964844,293.1499938964844,0.0062024374492466,-326.5176696777344,294.3831787109375,0.9748592376708984,1.0,0.7008061408996582,293.2453308105469,303.1499938964844,293.1499938964844,0.008272023871541,-582.233154296875,294.50469970703125,0.9748592376708984,1.0,0.9488348364830016,293.20538330078125,303.1499938964844,293.1499938964844,0.0,-0.0,293.9486999511719,0.0,0.0,0.0548288747668266,293.9990539550781,308.1499938964844,270.3500061035156,269.6131286621094,288.10076904296875,293.2263488769531,294.0010986328125,1.0,0.8534522652626038,0.0,0.0,1.0,1.0,-4.270212650299072,9.707406206871385e-06,4.270203113555908,-0.9600175619125366,0.0,0.0,1.0,409.4514770507813,410.0,105.3671875,-25639.091796875,7456.91455078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9765930175781,307.6102600097656,278.1499938964844,0.0,18000.0,313.1499938964844,32025.990234375,33120.0,0.0,0.0,0.6068325638771057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201805353164675,1.820207953453064,-2.736116948653944e-05,0.0,0.000615857890807,0.0,0.0,670.5046997070312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
262800,293.2529296875,303.1499938964844,293.1499938964844,0.0024365133140236,-165.62193298339844,294.15106201171875,0.9748592376708984,1.0,0.901036500930786,293.25347900390625,303.1499938964844,293.1499938964844,0.0086485370993614,-606.7317504882812,294.5259704589844,0.9748592376708984,1.0,0.9488348364830016,293.2435913085937,303.1499938964844,293.1499938964844,0.0062024374492466,-326.5176696777344,294.3831787109375,0.9748592376708984,1.0,0.7008061408996582,293.2453308105469,303.1499938964844,293.1499938964844,0.008272023871541,-582.233154296875,294.50469970703125,0.9748592376708984,1.0,0.9488348364830016,293.20538330078125,303.1499938964844,293.1499938964844,0.0,-0.0,293.9486999511719,0.0,0.0,0.0548288747668266,293.9990539550781,308.1499938964844,270.3500061035156,269.6131286621094,288.10076904296875,293.2263488769531,294.0010986328125,1.0,0.8534522652626038,0.0,0.0,1.0,1.0,-4.270212650299072,9.707406206871385e-06,4.270203113555908,-0.9600175619125366,0.0,0.0,1.0,409.4514770507813,410.0,105.3671875,-25639.091796875,7456.91455078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9765930175781,307.6102600097656,278.1499938964844,0.0,18000.0,313.1499938964844,32025.990234375,33120.0,0.0,0.0,0.6068325638771057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201805353164675,1.820207953453064,-2.736116948653944e-05,0.0,0.000615857890807,0.0,0.0,670.5046997070312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
262860,293.26422119140625,303.1499938964844,293.1499938964844,0.0015921171288937,-107.87796783447266,294.1756896972656,0.974717140197754,1.0,0.901046872138977,293.2628479003906,303.1499938964844,293.1499938964844,0.0077673709020018,-547.115234375,294.5516357421875,0.974717140197754,1.0,0.9488457441329956,293.2541809082031,303.1499938964844,293.1499938964844,0.0053899697959423,-283.5202331542969,294.4100341796875,0.974717140197754,1.0,0.7008142471313477,293.2552795410156,303.1499938964844,293.1499938964844,0.0074211852625012,-523.9751586914062,294.53155517578125,0.974717140197754,1.0,0.9488457441329956,293.2076416015625,303.1499938964844,293.1499938964844,0.0,-0.0,294.0272216796875,0.0,0.0,0.0548809170722961,294.076416015625,308.1499938964844,270.3500061035156,269.6131286621094,288.1056213378906,293.2333068847656,294.0782775878906,1.0,0.8535740375518799,0.0,0.0,1.0,1.0,-4.270324230194092,9.70793280430371e-06,4.2703142166137695,-0.9600740671157836,0.0,0.0,1.0,409.7334899902344,410.0,102.8791046142578,-25943.48046875,7459.40478515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.20074462890625,307.81610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.759765625,33120.0,0.0,0.0,0.6128318309783936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831844568252564,1.8318723440170288,-2.7712962037185207e-05,0.0,0.0006219464121386,0.0,0.0,683.4777221679688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
262920,293.26422119140625,303.1499938964844,293.1499938964844,0.0015921171288937,-107.87796783447266,294.1756896972656,0.974717140197754,1.0,0.901046872138977,293.2628479003906,303.1499938964844,293.1499938964844,0.0077673709020018,-547.115234375,294.5516357421875,0.974717140197754,1.0,0.9488457441329956,293.2541809082031,303.1499938964844,293.1499938964844,0.0053899697959423,-283.5202331542969,294.4100341796875,0.974717140197754,1.0,0.7008142471313477,293.2552795410156,303.1499938964844,293.1499938964844,0.0074211852625012,-523.9751586914062,294.53155517578125,0.974717140197754,1.0,0.9488457441329956,293.2076416015625,303.1499938964844,293.1499938964844,0.0,-0.0,294.0272216796875,0.0,0.0,0.0548809170722961,294.076416015625,308.1499938964844,270.3500061035156,269.6131286621094,288.1056213378906,293.2333068847656,294.0782775878906,1.0,0.8535740375518799,0.0,0.0,1.0,1.0,-4.270324230194092,9.70793280430371e-06,4.2703142166137695,-0.9600740671157836,0.0,0.0,1.0,409.7334899902344,410.0,102.8791046142578,-25943.48046875,7459.40478515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.20074462890625,307.81610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.759765625,33120.0,0.0,0.0,0.6128318309783936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831844568252564,1.8318723440170288,-2.7712962037185207e-05,0.0,0.0006219464121386,0.0,0.0,683.4777221679688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
262980,293.2708435058594,303.1499938964844,293.1499938964844,0.0009932753164321,-67.16971588134766,294.185791015625,0.9746606349945068,1.0,0.9010510444641112,293.2685852050781,303.1499938964844,293.1499938964844,0.0071501233614981,-504.6891784667969,294.5621337890625,0.9746606349945068,1.0,0.9488500952720642,293.2605895996094,303.1499938964844,293.1499938964844,0.0048146061599254,-253.0090484619141,294.4215087890625,0.9746606349945068,1.0,0.7008174657821655,293.2613830566406,303.1499938964844,293.1499938964844,0.0068232044577598,-482.4807739257813,294.5428771972656,0.9746606349945068,1.0,0.9488500952720642,293.2095031738281,303.1499938964844,293.1499938964844,0.0,-0.0,294.079345703125,0.0,0.0,0.0549015961587429,294.1237487792969,308.1499938964844,270.3500061035156,269.6131286621094,288.10870361328125,293.2378234863281,294.12548828125,1.0,0.8536220192909241,0.0,0.0,1.0,1.0,-4.270368576049805,9.708155630505644e-06,4.270358562469482,-0.960111677646637,0.0,0.0,1.0,409.844482421875,410.0,93.82231903076172,-26121.83203125,7460.38623046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3627319335937,307.9548034667969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6168097257614136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006259834626689,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
263040,293.27276611328125,303.1499938964844,293.1499938964844,0.000799264293164,-54.01573944091797,294.1889343261719,0.974647343158722,1.0,0.9010519981384276,293.2702331542969,303.1499938964844,293.1499938964844,0.0069516003131866,-490.91705322265625,294.5653381347656,0.974647343158722,1.0,0.9488511681556702,293.262451171875,303.1499938964844,293.1499938964844,0.004628303926438,-243.1185913085937,294.425048828125,0.974647343158722,1.0,0.7008182406425476,293.26318359375,303.1499938964844,293.1499938964844,0.0066305492073297,-469.0064697265625,294.5463562011719,0.974647343158722,1.0,0.9488511681556702,293.21014404296875,303.1499938964844,293.1499938964844,0.0,-0.0,294.095703125,0.0,0.0,0.0549064539372921,294.138916015625,308.1499938964844,270.3500061035156,269.6131286621094,288.109619140625,293.2391662597656,294.140625,1.0,0.8536332249641418,0.0,0.0,1.0,1.0,-4.270378589630127,9.708211109682452e-06,4.270369052886963,-0.9601239562034608,0.0,0.0,1.0,409.8703002929688,410.0,91.3556671142578,-26179.609375,7460.61474609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4151306152344,307.9996643066406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6180471777915955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006272393511608,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
