time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
263100,293.2754821777344,303.1499938964844,293.1499938964844,0.0,-0.0,294.1723022460937,0.962617576122284,0.0,0.8782541155815125,293.2728576660156,303.1499938964844,293.1499938964844,0.0065691587515175,-464.1304931640625,294.57440185546875,0.9709675908088684,1.0,0.9491371512413024,293.2655029296875,303.1499938964844,293.1499938964844,0.0042672683484852,-223.901611328125,294.4347839355469,0.9709675908088684,1.0,0.7010294795036316,293.2660522460937,303.1499938964844,293.1499938964844,0.0062590232118964,-442.7993469238281,294.555908203125,0.9709675908088684,1.0,0.9491371512413024,293.2110595703125,303.1499938964844,293.1499938964844,0.0,-0.0,294.1272277832031,0.0,0.0,0.0562519505620002,294.1707458496094,308.1499938964844,270.3500061035156,269.6131286621094,288.142578125,293.2413635253906,294.174560546875,1.0,0.8519817590713501,0.0,0.0,1.0,1.0,-4.247530937194824,9.596123163646553e-06,4.24752140045166,-0.9437188506126404,0.0,0.0,1.0,416.6031799316406,410.0,92.4882583618164,-26153.9375,7418.23095703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5170593261719,308.0980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6203905940055847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006296175997704,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
263160,293.1850891113281,303.1499938964844,293.1499938964844,0.0,-0.0,294.68560791015625,0.3692264258861542,0.0,0.0909329354763031,293.2710266113281,303.1499938964844,293.1499938964844,0.0060972413048148,-421.5060729980469,295.09442138671875,0.8978546261787415,1.0,0.9560717344284058,293.2685852050781,303.1499938964844,293.1499938964844,0.0037232441827654,-190.8272857666016,294.9540405273437,0.8978546261787415,1.0,0.7061513066291809,293.2644348144531,303.1499938964844,293.1499938964844,0.005804440472275,-401.6469421386719,295.0773010253906,0.8978546261787415,1.0,0.9560717344284058,293.1782531738281,303.1499938964844,293.1499938964844,0.0,-0.0,294.3908996582031,0.0,0.0,0.0871768817305564,294.7234191894531,308.1499938964844,270.3500061035156,269.6131286621094,288.14666748046875,293.2161560058594,294.7477722167969,1.0,0.7996145486831665,0.0,0.0,1.0,1.0,-3.35772442817688,6.038004812580766e-06,3.3577184677124023,-0.7469820976257324,0.0,0.0,1.0,537.266357421875,410.0,757.1791381835938,-23596.13671875,5246.16845703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.971435546875,308.8907165527344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6187488436698914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006279514054767,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
263220,293.03521728515625,303.1499938964844,293.1499938964844,0.0,-0.0,295.0596008300781,0.0,0.0,0.0155597040429711,293.3809814453125,303.1499938964844,293.1499938964844,0.0019273719517514,-130.88626098632812,295.3502197265625,0.916882336139679,1.0,0.9540439248085022,293.3929748535156,303.1499938964844,293.1499938964844,0.0,-0.0,295.28985595703125,0.916882336139679,1.0,0.7046535611152649,293.3751220703125,303.1499938964844,293.1499938964844,0.0016547422856092,-112.37220764160156,295.334228515625,0.916882336139679,1.0,0.9540439248085022,293.1797180175781,303.1499938964844,293.1499938964844,0.0,-0.0,295.00701904296875,0.0,0.0,0.0773355439305305,295.2314453125,308.1499938964844,270.3500061035156,269.6131286621094,288.1708068847656,293.33599853515625,295.2474365234375,1.0,0.7658090591430664,0.0,0.0,1.0,1.0,-3.248990058898926,5.66634025744861e-06,3.2489845752716064,-0.7323424816131592,0.0,0.0,1.0,479.3458251953125,410.0,694.9126586914062,-24204.716796875,4619.72998046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0641784667969,309.9068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6102043390274048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006192798027768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
263280,293.03521728515625,303.1499938964844,293.1499938964844,0.0,-0.0,295.0596008300781,0.0,0.0,0.0155597040429711,293.3809814453125,303.1499938964844,293.1499938964844,0.0019273719517514,-130.88626098632812,295.3502197265625,0.916882336139679,1.0,0.9540439248085022,293.3929748535156,303.1499938964844,293.1499938964844,0.0,-0.0,295.28985595703125,0.916882336139679,1.0,0.7046535611152649,293.3751220703125,303.1499938964844,293.1499938964844,0.0016547422856092,-112.37220764160156,295.334228515625,0.916882336139679,1.0,0.9540439248085022,293.1797180175781,303.1499938964844,293.1499938964844,0.0,-0.0,295.00701904296875,0.0,0.0,0.0773355439305305,295.2314453125,308.1499938964844,270.3500061035156,269.6131286621094,288.1708068847656,293.33599853515625,295.2474365234375,1.0,0.7658090591430664,0.0,0.0,1.0,1.0,-3.248990058898926,5.66634025744861e-06,3.2489845752716064,-0.7323424816131592,0.0,0.0,1.0,479.3458251953125,410.0,694.9126586914062,-24204.716796875,4619.72998046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0641784667969,309.9068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6102043390274048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006192798027768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
263340,292.9751281738281,303.1499938964844,293.1499938964844,0.0,-0.0,295.4272155761719,0.0,0.0,0.0142204761505126,293.4728088378906,303.1499938964844,293.1499938964844,0.0002716857998166,-1.0407218933105469,295.6093139648437,0.9317287802696228,1.0,0.95272034406662,293.50177001953125,303.1499938964844,293.1499938964844,0.0001418616448063,-0.0,295.6063537597656,0.9317287802696228,1.0,0.7036760449409485,293.4669189453125,303.1499938964844,293.1499938964844,0.0003364729345776,-6.455918788909912,295.6078491210937,0.9317287802696228,1.0,0.95272034406662,293.18218994140625,303.1499938964844,293.1499938964844,0.0,-0.0,295.4198608398437,0.0,0.0,0.0710336863994598,295.5995788574219,308.1499938964844,270.3500061035156,269.6131286621094,288.2766418457031,293.4766845703125,295.6106872558594,1.0,0.7496581673622131,0.0,0.0,1.0,1.0,-3.235429286956787,5.620175670628669e-06,3.2354235649108887,-0.72953200340271,0.0,0.0,1.0,445.0874633789063,410.0,547.8978271484375,-24708.470703125,4394.8984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7500305175781,310.5267028808594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6022008657455444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00061115733115,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
263400,292.9751281738281,303.1499938964844,293.1499938964844,0.0,-0.0,295.4272155761719,0.0,0.0,0.0142204761505126,293.4728088378906,303.1499938964844,293.1499938964844,0.0002716857998166,-1.0407218933105469,295.6093139648437,0.9317287802696228,1.0,0.95272034406662,293.50177001953125,303.1499938964844,293.1499938964844,0.0001418616448063,-0.0,295.6063537597656,0.9317287802696228,1.0,0.7036760449409485,293.4669189453125,303.1499938964844,293.1499938964844,0.0003364729345776,-6.455918788909912,295.6078491210937,0.9317287802696228,1.0,0.95272034406662,293.18218994140625,303.1499938964844,293.1499938964844,0.0,-0.0,295.4198608398437,0.0,0.0,0.0710336863994598,295.5995788574219,308.1499938964844,270.3500061035156,269.6131286621094,288.2766418457031,293.4766845703125,295.6106872558594,1.0,0.7496581673622131,0.0,0.0,1.0,1.0,-3.235429286956787,5.620175670628669e-06,3.2354235649108887,-0.72953200340271,0.0,0.0,1.0,445.0874633789063,410.0,547.8978271484375,-24708.470703125,4394.8984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7500305175781,310.5267028808594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6022008657455444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00061115733115,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
263460,292.9602355957031,303.1499938964844,293.1499938964844,0.0,-0.0,295.71099853515625,0.0,0.0,0.0135869802907109,293.5458984375,303.1499938964844,293.1499938964844,0.0,-0.0,295.84735107421875,0.9397645592689514,1.0,0.9520559906959534,293.57537841796875,303.1499938964844,293.1499938964844,0.0003013737150467,-2.2376036643981934,295.84088134765625,0.9397645592689514,1.0,0.7031853199005127,293.543701171875,303.1499938964844,293.1499938964844,0.000317371886922,-4.449590682983398,295.84210205078125,0.9397645592689514,1.0,0.9520559906959534,293.19366455078125,303.1499938964844,293.1499938964844,0.0,-0.0,295.7098388671875,0.0,0.0,0.0678697377443313,295.8365478515625,308.1499938964844,270.3500061035156,269.6131286621094,288.3333435058594,293.55157470703125,295.8435974121094,1.0,0.7413992285728455,0.0,0.0,1.0,1.0,-3.2286696434021,5.597255494649289e-06,3.228663921356201,-0.7281615734100342,0.0,0.0,1.0,427.8932800292969,410.0,380.7432861328125,-24999.60546875,4282.8525390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1388244628906,310.87725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.5950543880462646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006039045401848,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
263520,292.9602355957031,303.1499938964844,293.1499938964844,0.0,-0.0,295.71099853515625,0.0,0.0,0.0135869802907109,293.5458984375,303.1499938964844,293.1499938964844,0.0,-0.0,295.84735107421875,0.9397645592689514,1.0,0.9520559906959534,293.57537841796875,303.1499938964844,293.1499938964844,0.0003013737150467,-2.2376036643981934,295.84088134765625,0.9397645592689514,1.0,0.7031853199005127,293.543701171875,303.1499938964844,293.1499938964844,0.000317371886922,-4.449590682983398,295.84210205078125,0.9397645592689514,1.0,0.9520559906959534,293.19366455078125,303.1499938964844,293.1499938964844,0.0,-0.0,295.7098388671875,0.0,0.0,0.0678697377443313,295.8365478515625,308.1499938964844,270.3500061035156,269.6131286621094,288.3333435058594,293.55157470703125,295.8435974121094,1.0,0.7413992285728455,0.0,0.0,1.0,1.0,-3.2286696434021,5.597255494649289e-06,3.228663921356201,-0.7281615734100342,0.0,0.0,1.0,427.8932800292969,410.0,380.7432861328125,-24999.60546875,4282.8525390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1388244628906,310.87725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.5950543880462646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006039045401848,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
263580,292.9400634765625,303.1499938964844,293.1499938964844,0.0,-0.0,296.3738098144531,0.0,0.0,0.0184737313538789,293.3924255371094,303.1499938964844,293.1499938964844,0.0,-0.0,296.6818542480469,0.0604607723653316,0.0,0.038204550743103,293.6581726074219,303.1499938964844,293.1499938964844,0.0,-0.0,296.8280334472656,0.8895085453987122,1.0,0.7072403430938721,293.62811279296875,303.1499938964844,293.1499938964844,0.0,-0.0,296.8280334472656,0.8895085453987122,1.0,0.9575461745262146,293.18572998046875,303.1499938964844,293.1499938964844,0.0,-0.0,296.3736877441406,0.0,0.0,0.0922801122069358,296.8086853027344,308.1499938964844,270.3500061035156,269.6131286621094,288.3710327148437,293.6262512207031,296.86962890625,1.0,0.6809959411621094,0.0,0.0,1.0,1.0,-2.177298784255981,2.597254251668346e-06,2.177296161651612,-0.493391752243042,0.0,0.0,1.0,521.1397094726562,410.0,1264.5384521484375,-20644.330078125,2521.998779296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2253723144531,312.5321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.5787938237190247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005874021444469,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
263640,292.9400634765625,303.1499938964844,293.1499938964844,0.0,-0.0,296.3738098144531,0.0,0.0,0.0184737313538789,293.3924255371094,303.1499938964844,293.1499938964844,0.0,-0.0,296.6818542480469,0.0604607723653316,0.0,0.038204550743103,293.6581726074219,303.1499938964844,293.1499938964844,0.0,-0.0,296.8280334472656,0.8895085453987122,1.0,0.7072403430938721,293.62811279296875,303.1499938964844,293.1499938964844,0.0,-0.0,296.8280334472656,0.8895085453987122,1.0,0.9575461745262146,293.18572998046875,303.1499938964844,293.1499938964844,0.0,-0.0,296.3736877441406,0.0,0.0,0.0922801122069358,296.8086853027344,308.1499938964844,270.3500061035156,269.6131286621094,288.3710327148437,293.6262512207031,296.86962890625,1.0,0.6809959411621094,0.0,0.0,1.0,1.0,-2.177298784255981,2.597254251668346e-06,2.177296161651612,-0.493391752243042,0.0,0.0,1.0,521.1397094726562,410.0,1264.5384521484375,-20644.330078125,2521.998779296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2253723144531,312.5321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.5787938237190247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005874021444469,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
263700,292.94610595703125,303.1499938964844,293.1499938964844,0.0,-0.0,296.9167175292969,0.0,0.0,0.0200693029910326,293.26141357421875,303.1499938964844,293.1499938964844,0.0,-0.0,297.03564453125,0.0,0.0,0.0217265598475933,293.74395751953125,303.1499938964844,293.1499938964844,0.0,-0.0,297.33856201171875,0.8775049448013306,1.0,0.7085663080215454,293.6842041015625,303.1499938964844,293.1499938964844,0.0,-0.0,297.33074951171875,0.7100858092308044,0.0,0.5004029273986816,293.18994140625,303.1499938964844,293.1499938964844,0.0,-0.0,296.91668701171875,0.0,0.0,0.1002503186464309,297.31011962890625,308.1499938964844,270.3500061035156,269.6131286621094,288.62353515625,293.71551513671875,297.3893737792969,1.0,0.6473464965820312,0.0,0.0,1.0,1.0,-1.6229232549667358,1.4766737876925615e-06,1.6229218244552612,-0.3576278984546661,0.0,0.0,1.0,550.8156127929688,410.0,1478.503662109375,-17537.435546875,1764.0679931640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1339416503906,313.8261413574219,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.5663002729415894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005747228278778,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
263760,292.9465637207031,303.1499938964844,293.1499938964844,0.0,-0.0,297.4928894042969,0.0,0.0,0.021587373688817,293.1164245605469,303.1499938964844,293.1499938964844,0.0,-0.0,297.5224304199219,0.0,0.0,0.0227491557598114,293.64727783203125,303.1499938964844,293.1499938964844,0.0,-0.0,297.7707824707031,0.3996894359588623,0.0,0.0909192040562629,293.5221862792969,303.1499938964844,293.1499938964844,0.0,-0.0,297.73663330078125,0.1904172599315643,0.0,0.0469616949558258,293.1907043457031,303.1499938964844,293.1499938964844,0.0,-0.0,297.4928894042969,0.0,0.0,0.1078334003686904,297.73065185546875,308.1499938964844,270.3500061035156,269.6131286621094,287.7017517089844,293.57049560546875,297.8548278808594,1.0,0.6000992655754089,0.0,0.0,1.0,1.0,-0.3482138216495514,1.7852619293989846e-07,0.348213642835617,-0.0999327301979065,0.0,0.0,1.0,575.2891845703125,398.0,1650.493896484375,-6396.12255859375,343.0151062011719,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6533508300781,317.809326171875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.5333161950111389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005412481259554,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
263820,292.91619873046875,303.1499938964844,293.1499938964844,1.0,-431.8551330566406,298.1866149902344,0.0,1.0,0.0180300455540418,292.8788146972656,303.1499938964844,293.1499938964844,0.0082795340567827,-476.9111633300781,299.00067138671875,0.7553739547729492,1.0,0.5645450353622437,293.30126953125,303.1499938964844,293.1499938964844,0.0,-0.0,297.9720458984375,0.0,0.0,0.0135324895381927,293.2488708496094,303.1499938964844,293.1499938964844,0.0,-0.0,297.9657287597656,0.0,0.0,0.018234372138977,293.1936340332031,303.1499938964844,293.1499938964844,0.0,-0.0,297.9454040527344,0.0,0.0,0.086390383541584,298.13525390625,308.1499938964844,270.3500061035156,269.6131286621094,287.0289306640625,293.2029113769531,298.6744689941406,1.0,0.5632885098457336,0.0,0.0,1.0,1.0,-0.8401665091514587,5.07640550040378e-07,0.8401660323143005,-0.2062338441610336,0.0,0.0,1.0,464.8890380859375,386.0,2466.17041015625,-14793.1103515625,698.9400634765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,324.65216064453125,322.7613830566406,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.4388209879398346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004453475412447,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
263880,292.91619873046875,303.1499938964844,293.1499938964844,1.0,-431.8551330566406,298.1866149902344,0.0,1.0,0.0180300455540418,292.8788146972656,303.1499938964844,293.1499938964844,0.0082795340567827,-476.9111633300781,299.00067138671875,0.7553739547729492,1.0,0.5645450353622437,293.30126953125,303.1499938964844,293.1499938964844,0.0,-0.0,297.9720458984375,0.0,0.0,0.0135324895381927,293.2488708496094,303.1499938964844,293.1499938964844,0.0,-0.0,297.9657287597656,0.0,0.0,0.018234372138977,293.1936340332031,303.1499938964844,293.1499938964844,0.0,-0.0,297.9454040527344,0.0,0.0,0.086390383541584,298.13525390625,308.1499938964844,270.3500061035156,269.6131286621094,287.0289306640625,293.2029113769531,298.6744689941406,1.0,0.5632885098457336,0.0,0.0,1.0,1.0,-0.8401665091514587,5.07640550040378e-07,0.8401660323143005,-0.2062338441610336,0.0,0.0,1.0,464.8890380859375,386.0,2466.17041015625,-14793.1103515625,698.9400634765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,324.65216064453125,322.7613830566406,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.4388209879398346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004453475412447,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
263940,293.88458251953125,303.1499938964844,293.1499938964844,0.0,-0.0,300.10467529296875,0.5581352710723877,0.0,0.0062241749837994,293.6228332519531,303.1499938964844,293.1499938964844,0.0,-0.0,300.1042175292969,0.5581352710723877,0.0,0.0065543558448553,293.1183776855469,303.1499938964844,293.1499938964844,0.0,-0.0,299.55157470703125,0.0,0.0,8.03035800345242e-05,293.0826110839844,303.1499938964844,293.1499938964844,0.0,-0.0,299.5495910644531,0.0,0.0,0.0001086649062926,293.2056579589844,303.1499938964844,293.1499938964844,0.0,-0.0,299.544677734375,0.0,0.0,0.0005153912934474,300.0842590332031,297.1499938964844,270.3500061035156,269.6131286621094,289.25408935546875,293.3003234863281,299.9530334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0161214005202054,2.5993660557332987e-08,0.0161213744431734,-0.0521444641053676,0.0,0.0,0.0,0.0491279028356075,60.0,661.8197631835938,-817.97705078125,0.0039126430638134,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0728759765625,317.12628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,11.061578750610352,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0076614432036876,0.0076614557765424,-1.2605644528207452e-08,0.0,0.0,0.0,0.0,0.001026174868457,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264000,293.88458251953125,303.1499938964844,293.1499938964844,0.0,-0.0,300.10467529296875,0.5581352710723877,0.0,0.0062241749837994,293.6228332519531,303.1499938964844,293.1499938964844,0.0,-0.0,300.1042175292969,0.5581352710723877,0.0,0.0065543558448553,293.1183776855469,303.1499938964844,293.1499938964844,0.0,-0.0,299.55157470703125,0.0,0.0,8.03035800345242e-05,293.0826110839844,303.1499938964844,293.1499938964844,0.0,-0.0,299.5495910644531,0.0,0.0,0.0001086649062926,293.2056579589844,303.1499938964844,293.1499938964844,0.0,-0.0,299.544677734375,0.0,0.0,0.0005153912934474,300.0842590332031,297.1499938964844,270.3500061035156,269.6131286621094,289.25408935546875,293.3003234863281,299.9530334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0161214005202054,2.5993660557332987e-08,0.0161213744431734,-0.0521444641053676,0.0,0.0,0.0,0.0491279028356075,60.0,661.8197631835938,-817.97705078125,0.0039126430638134,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0728759765625,317.12628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,11.061578750610352,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0076614432036876,0.0076614557765424,-1.2605644528207452e-08,0.0,0.0,0.0,0.0,0.001026174868457,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264060,293.3661804199219,303.1499938964844,293.1499938964844,0.0,-0.0,300.1004943847656,0.7766522169113159,1.0,0.0230334904044866,293.03521728515625,303.1499938964844,293.1499938964844,0.0,-0.0,300.0858459472656,0.7766757011413574,1.0,0.0242575369775295,292.932861328125,303.1499938964844,293.1499938964844,0.0,-0.0,299.55841064453125,0.0,0.0,9.082276665139943e-05,292.9158935546875,303.1499938964844,293.1499938964844,0.0,-0.0,299.5564270019531,0.0,0.0,0.0001229666231665,293.1880798339844,303.1499938964844,293.1499938964844,0.0,-0.0,299.5516052246094,0.0,0.0,0.0005832998431287,300.0807189941406,308.1499938964844,270.3500061035156,269.6131286621094,285.6738586425781,281.4891052246094,299.4005126953125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0576221384108066,4.7731397501138424e-08,0.0576220899820327,-0.0676179081201553,0.0,0.0,0.0,0.6228446960449219,60.0,-90.74757385253906,-0.0,0.0928333103656768,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0716247558594,316.8701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.412353773391362e-19,9.424599148384444e-19,-1.2244846898037492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264120,293.3661804199219,303.1499938964844,293.1499938964844,0.0,-0.0,300.1004943847656,0.7766522169113159,1.0,0.0230334904044866,293.03521728515625,303.1499938964844,293.1499938964844,0.0,-0.0,300.0858459472656,0.7766757011413574,1.0,0.0242575369775295,292.932861328125,303.1499938964844,293.1499938964844,0.0,-0.0,299.55841064453125,0.0,0.0,9.082276665139943e-05,292.9158935546875,303.1499938964844,293.1499938964844,0.0,-0.0,299.5564270019531,0.0,0.0,0.0001229666231665,293.1880798339844,303.1499938964844,293.1499938964844,0.0,-0.0,299.5516052246094,0.0,0.0,0.0005832998431287,300.0807189941406,308.1499938964844,270.3500061035156,269.6131286621094,285.6738586425781,281.4891052246094,299.4005126953125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0576221384108066,4.7731397501138424e-08,0.0576220899820327,-0.0676179081201553,0.0,0.0,0.0,0.6228446960449219,60.0,-90.74757385253906,-0.0,0.0928333103656768,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0716247558594,316.8701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.412353773391362e-19,9.424599148384444e-19,-1.2244846898037492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264180,293.3334045410156,303.1499938964844,293.1499938964844,0.0009294637129642,-52.000614166259766,298.63214111328125,0.9728968143463136,1.0,0.1737536787986755,292.8806457519531,303.1499938964844,293.1499938964844,0.0011614544782787,-68.42683410644531,298.6802062988281,0.9728968143463136,1.0,0.1829709857702255,292.86328125,303.1499938964844,293.1499938964844,0.0,-0.0,299.5394287109375,0.0,0.0,0.0003884264151565,292.83349609375,303.1499938964844,293.1499938964844,0.0,-0.0,299.5375671386719,0.0,0.0,0.0005258978926576,293.1571044921875,303.1499938964844,293.1499938964844,0.0,-0.0,299.53302001953125,0.0,0.0,0.0024946297053247,298.61102294921875,308.1499938964844,270.3500061035156,269.6131286621094,287.0275573730469,293.0494079589844,297.8460388183594,1.0,0.1193851828575134,0.0,0.0,1.0,1.0,-0.432156890630722,2.232823845815801e-07,0.4321566522121429,-0.1146326139569282,0.0,0.0,0.0,13.6360445022583,60.0,-2898.974609375,-0.0,14.665043830871582,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0716247558594,316.8701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.054502481083048e-21,7.647900301750754e-21,-2.5933976187193146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264240,293.3334045410156,303.1499938964844,293.1499938964844,0.0009294637129642,-52.000614166259766,298.63214111328125,0.9728968143463136,1.0,0.1737536787986755,292.8806457519531,303.1499938964844,293.1499938964844,0.0011614544782787,-68.42683410644531,298.6802062988281,0.9728968143463136,1.0,0.1829709857702255,292.86328125,303.1499938964844,293.1499938964844,0.0,-0.0,299.5394287109375,0.0,0.0,0.0003884264151565,292.83349609375,303.1499938964844,293.1499938964844,0.0,-0.0,299.5375671386719,0.0,0.0,0.0005258978926576,293.1571044921875,303.1499938964844,293.1499938964844,0.0,-0.0,299.53302001953125,0.0,0.0,0.0024946297053247,298.61102294921875,308.1499938964844,270.3500061035156,269.6131286621094,287.0275573730469,293.0494079589844,297.8460388183594,1.0,0.1193851828575134,0.0,0.0,1.0,1.0,-0.432156890630722,2.232823845815801e-07,0.4321566522121429,-0.1146326139569282,0.0,0.0,0.0,13.6360445022583,60.0,-2898.974609375,-0.0,14.665043830871582,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0716247558594,316.8701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.054502481083048e-21,7.647900301750754e-21,-2.5933976187193146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264300,293.308837890625,303.1499938964844,293.1499938964844,0.0009900321019813,-59.12135696411133,297.2841491699219,0.98468679189682,1.0,0.1943724155426025,292.8263854980469,303.1499938964844,293.1499938964844,0.0018625386292114,-117.12472534179688,297.4927062988281,0.98468679189682,1.0,0.2046835124492645,292.8367004394531,303.1499938964844,293.1499938964844,0.0,-0.0,299.4710998535156,0.0,0.0,0.0004378101148176,292.8018798828125,303.1499938964844,293.1499938964844,0.0,-0.0,299.4693298339844,0.0,0.0,0.0005927593447268,293.13873291015625,303.1499938964844,293.1499938964844,0.0,-0.0,299.46490478515625,0.0,0.0,0.00281179160811,297.24151611328125,308.1499938964844,270.3500061035156,269.6131286621094,287.3334350585937,293.1391296386719,296.5867919921875,1.0,0.1299224942922592,0.0,0.0,1.0,1.0,-0.4834771454334259,2.517560346859682e-07,0.4834768772125244,-0.1223159655928611,0.0,0.0,0.0,15.74661350250244,60.0,-3108.299560546875,-0.0,19.43879127502441,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0716247558594,316.8701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.940875814575678e-21,7.544547153827808e-21,-2.603671137303738e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264360,293.2660827636719,303.1499938964844,293.1499938964844,0.0011139139533042,-70.1810531616211,296.11181640625,0.9923099875450134,1.0,0.2135571241378784,292.7751159667969,303.1499938964844,293.1499938964844,0.0026214411482214,-173.9208221435547,296.46875,0.9923099875450134,1.0,0.2248859405517578,292.812744140625,303.1499938964844,293.1499938964844,0.0,-0.0,299.3484802246094,0.0,0.0,0.0004894707817584,292.7743225097656,303.1499938964844,293.1499938964844,0.0,-0.0,299.3467712402344,0.0,0.0,0.0006627037073485,293.1194763183594,303.1499938964844,293.1499938964844,0.0,-0.0,299.342529296875,0.0,0.0,0.0031435771379619,296.0082702636719,308.1499938964844,270.3500061035156,269.6131286621094,287.53594970703125,293.1248474121094,295.48834228515625,1.0,0.1399230509996414,0.0,0.0,1.0,1.0,-0.5312891006469727,2.796900275825465e-07,0.5312888026237488,-0.1298710852861404,0.0,0.0,0.0,17.917295455932617,60.0,-3057.97998046875,-0.0,24.793336868286133,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0716247558594,316.8701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938437085797067e-21,7.542648838945484e-21,-2.604211753148417e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264420,293.1400146484375,303.1499938964844,293.1499938964844,0.0,-0.0,294.2106628417969,0.9990000128746032,0.0,0.2469374537467956,292.67169189453125,303.1499938964844,293.1499938964844,0.0050687971524894,-365.634765625,294.94873046875,0.9990000128746032,1.0,0.2600370347499847,292.76727294921875,303.1499938964844,293.1499938964844,0.0,-0.0,298.93243408203125,0.0,0.0,0.000600426166784,292.72564697265625,303.1499938964844,293.1499938964844,0.0,-0.0,298.9308776855469,0.0,0.0,0.0008129283669404,293.0799255371094,303.1499938964844,293.1499938964844,0.0,-0.0,298.927001953125,0.0,0.0,0.0038561776746064,293.919921875,308.1499938964844,270.3500061035156,269.6131286621094,287.7519836425781,293.0847473144531,293.546142578125,1.0,0.1582521200180053,0.0,0.0,1.0,1.0,-0.6147036552429199,3.3210488936674665e-07,0.6147032976150513,-0.1442041099071502,0.0,0.0,0.0,22.443389892578125,60.0,-2678.82275390625,-0.0,36.76971435546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0716247558594,316.8701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264480,293.1400146484375,303.1499938964844,293.1499938964844,0.0,-0.0,294.2106628417969,0.9990000128746032,0.0,0.2469374537467956,292.67169189453125,303.1499938964844,293.1499938964844,0.0050687971524894,-365.634765625,294.94873046875,0.9990000128746032,1.0,0.2600370347499847,292.76727294921875,303.1499938964844,293.1499938964844,0.0,-0.0,298.93243408203125,0.0,0.0,0.000600426166784,292.72564697265625,303.1499938964844,293.1499938964844,0.0,-0.0,298.9308776855469,0.0,0.0,0.0008129283669404,293.0799255371094,303.1499938964844,293.1499938964844,0.0,-0.0,298.927001953125,0.0,0.0,0.0038561776746064,293.919921875,308.1499938964844,270.3500061035156,269.6131286621094,287.7519836425781,293.0847473144531,293.546142578125,1.0,0.1582521200180053,0.0,0.0,1.0,1.0,-0.6147036552429199,3.3210488936674665e-07,0.6147032976150513,-0.1442041099071502,0.0,0.0,0.0,22.443389892578125,60.0,-2678.82275390625,-0.0,36.76971435546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0716247558594,316.8701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264540,292.93878173828125,303.1499938964844,293.1499938964844,0.0,-0.0,292.8106689453125,0.0,0.0,0.0045051872730255,292.571044921875,303.1499938964844,293.1499938964844,0.0095748053863644,-697.4828491210938,294.1938781738281,0.9990000128746032,1.0,0.3524159789085388,292.7235107421875,303.1499938964844,293.1499938964844,0.0,-0.0,298.1401062011719,0.0,0.0,0.0010375148849561,292.6816711425781,303.1499938964844,293.1499938964844,0.0,-0.0,298.13873291015625,0.0,0.0,0.0014047111617401,293.03857421875,303.1499938964844,293.1499938964844,0.0,-0.0,298.1354064941406,0.0,0.0,0.0066633382812142,292.6493530273437,308.1499938964844,270.3500061035156,269.6131286621094,287.1342163085937,293.04547119140625,292.4416809082031,1.0,0.1698307245969772,0.0,0.0,1.0,1.0,-0.4392443895339966,2.26987168616688e-07,0.4392441511154175,-0.1153079122304916,0.0,0.0,0.0,35.94894790649414,60.0,-1804.9013671875,-0.0,31.72903823852539,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0716247558594,316.8701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264600,292.93878173828125,303.1499938964844,293.1499938964844,0.0,-0.0,292.8106689453125,0.0,0.0,0.0045051872730255,292.571044921875,303.1499938964844,293.1499938964844,0.0095748053863644,-697.4828491210938,294.1938781738281,0.9990000128746032,1.0,0.3524159789085388,292.7235107421875,303.1499938964844,293.1499938964844,0.0,-0.0,298.1401062011719,0.0,0.0,0.0010375148849561,292.6816711425781,303.1499938964844,293.1499938964844,0.0,-0.0,298.13873291015625,0.0,0.0,0.0014047111617401,293.03857421875,303.1499938964844,293.1499938964844,0.0,-0.0,298.1354064941406,0.0,0.0,0.0066633382812142,292.6493530273437,308.1499938964844,270.3500061035156,269.6131286621094,287.1342163085937,293.04547119140625,292.4416809082031,1.0,0.1698307245969772,0.0,0.0,1.0,1.0,-0.4392443895339966,2.26987168616688e-07,0.4392441511154175,-0.1153079122304916,0.0,0.0,0.0,35.94894790649414,60.0,-1804.9013671875,-0.0,31.72903823852539,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0716247558594,316.8701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264660,292.8106994628906,303.1499938964844,293.1499938964844,0.007131100166589,-535.6714477539062,292.9884948730469,0.997009575366974,1.0,0.2317855954170227,292.5235595703125,303.1499938964844,293.1499938964844,0.0082930400967597,-647.228271484375,293.26959228515625,0.997009575366974,1.0,0.2440814077854156,292.6902770996094,303.1499938964844,293.1499938964844,0.0,-0.0,297.2757568359375,0.0,0.0,0.0005459471140056,292.6461486816406,303.1499938964844,293.1499938964844,0.0062164021655917,-495.5172119140625,292.7598876953125,0.997009575366974,1.0,0.2440813928842544,293.0009155273437,303.1499938964844,293.1499938964844,0.0,-0.0,297.2716979980469,0.0,0.0,0.0035062925890088,291.18377685546875,308.1499938964844,270.3500061035156,269.6131286621094,287.7904663085937,293.004150390625,290.84442138671875,1.0,0.1864687353372573,0.0,0.0,1.0,1.0,-0.8688308000564575,5.273650458548218e-07,0.8688302636146545,-0.2003751546144485,0.0,0.0,0.0,22.959192276000977,60.0,-1964.6363525390625,-0.0,71.41229248046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0716247558594,316.8701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264720,292.8106994628906,303.1499938964844,293.1499938964844,0.007131100166589,-535.6714477539062,292.9884948730469,0.997009575366974,1.0,0.2317855954170227,292.5235595703125,303.1499938964844,293.1499938964844,0.0082930400967597,-647.228271484375,293.26959228515625,0.997009575366974,1.0,0.2440814077854156,292.6902770996094,303.1499938964844,293.1499938964844,0.0,-0.0,297.2757568359375,0.0,0.0,0.0005459471140056,292.6461486816406,303.1499938964844,293.1499938964844,0.0062164021655917,-495.5172119140625,292.7598876953125,0.997009575366974,1.0,0.2440813928842544,293.0009155273437,303.1499938964844,293.1499938964844,0.0,-0.0,297.2716979980469,0.0,0.0,0.0035062925890088,291.18377685546875,308.1499938964844,270.3500061035156,269.6131286621094,287.7904663085937,293.004150390625,290.84442138671875,1.0,0.1864687353372573,0.0,0.0,1.0,1.0,-0.8688308000564575,5.273650458548218e-07,0.8688302636146545,-0.2003751546144485,0.0,0.0,0.0,22.959192276000977,60.0,-1964.6363525390625,-0.0,71.41229248046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0716247558594,316.8701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264780,292.6869201660156,303.1499938964844,293.1499938964844,0.0082034673541784,-639.492919921875,292.0444641113281,0.9937870502471924,1.0,0.2183854579925537,292.536376953125,303.1499938964844,293.1499938964844,0.0088028330355882,-716.4866333007812,292.202880859375,0.9937870502471924,1.0,0.2299703955650329,292.6234741210937,303.1499938964844,293.1499938964844,0.006762133911252,-416.7098083496094,291.6566467285156,0.9937870502471924,1.0,0.1698553562164306,292.5864562988281,303.1499938964844,293.1499938964844,0.0070135439746081,-583.7843627929688,291.7257385253906,0.9937870502471924,1.0,0.2299703955650329,292.9654846191406,303.1499938964844,293.1499938964844,0.0,-0.0,296.6969909667969,0.0,0.0,0.0032347403466701,289.6717529296875,308.1499938964844,270.3500061035156,269.6131286621094,287.6484680175781,292.9680480957031,289.5501708984375,1.0,0.2048650234937667,0.0,0.0,1.0,1.0,-1.0217487812042236,6.744376150891185e-07,1.0217480659484863,-0.2411770820617675,0.0,0.0,0.0,23.11258125305176,100.0,-1542.26171875,-0.0,101.09439849853516,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0716247558594,316.8701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264840,292.6869201660156,303.1499938964844,293.1499938964844,0.0082034673541784,-639.492919921875,292.0444641113281,0.9937870502471924,1.0,0.2183854579925537,292.536376953125,303.1499938964844,293.1499938964844,0.0088028330355882,-716.4866333007812,292.202880859375,0.9937870502471924,1.0,0.2299703955650329,292.6234741210937,303.1499938964844,293.1499938964844,0.006762133911252,-416.7098083496094,291.6566467285156,0.9937870502471924,1.0,0.1698553562164306,292.5864562988281,303.1499938964844,293.1499938964844,0.0070135439746081,-583.7843627929688,291.7257385253906,0.9937870502471924,1.0,0.2299703955650329,292.9654846191406,303.1499938964844,293.1499938964844,0.0,-0.0,296.6969909667969,0.0,0.0,0.0032347403466701,289.6717529296875,308.1499938964844,270.3500061035156,269.6131286621094,287.6484680175781,292.9680480957031,289.5501708984375,1.0,0.2048650234937667,0.0,0.0,1.0,1.0,-1.0217487812042236,6.744376150891185e-07,1.0217480659484863,-0.2411770820617675,0.0,0.0,0.0,23.11258125305176,100.0,-1542.26171875,-0.0,101.09439849853516,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0716247558594,316.8701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264900,292.6340637207031,303.1499938964844,293.1499938964844,0.0099331829696893,-767.8133544921875,291.85162353515625,0.9976540207862854,1.0,0.2353179156780243,292.5274353027344,303.1499938964844,293.1499938964844,0.0104072233662009,-840.2030639648438,291.9595947265625,0.9976540207862854,1.0,0.2478010952472686,292.5877380371094,303.1499938964844,293.1499938964844,0.0080991983413696,-500.40716552734375,291.4183654785156,0.9976540207862854,1.0,0.1830250471830368,292.5540466308594,303.1499938964844,293.1499938964844,0.0084435660392045,-703.1428833007812,291.502685546875,0.9976540207862854,1.0,0.2478010952472686,292.9479675292969,303.1499938964844,293.1499938964844,0.0,-0.0,296.3727722167969,0.0,0.0,0.0035835781600326,289.1977233886719,308.1499938964844,270.3500061035156,269.6131286621094,287.5744323730469,292.9503479003906,289.09991455078125,1.0,0.2202048003673553,0.0,0.0,1.0,1.0,-1.101064682006836,7.600662570439454e-07,1.101063847541809,-0.2629536390304565,0.0,0.0,0.0,25.88021850585937,100.0,-1319.6239013671875,-0.0,124.70508575439452,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0716247558594,316.8701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264960,292.587890625,303.1499938964844,293.1499938964844,0.0121583873406052,-915.2789306640624,291.7491149902344,0.9990000128746032,1.0,0.2566888630390167,292.5126647949219,303.1499938964844,293.1499938964844,0.0125448200851678,-986.9624633789062,291.82159423828125,0.9990000128746032,1.0,0.270305722951889,292.5533142089844,303.1499938964844,293.1499938964844,0.0098053915426135,-598.8367309570312,291.28326416015625,0.9990000128746032,1.0,0.1996468901634216,292.5221252441406,303.1499938964844,293.1499938964844,0.0102748274803161,-843.0447387695312,291.381103515625,0.9990000128746032,1.0,0.270305722951889,292.9305114746094,303.1499938964844,293.1499938964844,0.0,-0.0,296.0024108886719,0.0,0.0,0.0041112611070275,288.81817626953125,308.1499938964844,270.3500061035156,269.6131286621094,287.52081298828125,292.93267822265625,288.8890380859375,1.0,0.239260122179985,0.0,0.0,1.0,1.0,-1.20130455493927,8.770831527726841e-07,1.2013037204742432,-0.288771778345108,0.0,0.0,1.0,29.959367752075195,120.0,53.89976501464844,-8739.189453125,160.21499633789062,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9162292480469,312.28228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,5992.63818359375,32040.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181209772825241,0.2181226909160614,-1.7224995190190384e-06,0.0,0.0,0.0,0.0,3.916517496109009,0.0,0.0,0.0,0.2083456069231033,4.0,0.0,1.0
265020,292.7049255371094,303.1499938964844,293.1499938964844,0.0098094884306192,-620.7062377929688,296.2680053710937,0.9990000128746032,1.0,0.3000310063362121,292.6098022460937,303.1499938964844,293.1499938964844,0.0104930801317095,-691.71240234375,296.3641357421875,0.9990000128746032,1.0,0.3159471154212951,292.6465148925781,303.1499938964844,293.1499938964844,0.008287445642054,-416.3208618164063,296.0287780761719,0.9990000128746032,1.0,0.2333574593067169,292.6019897460937,303.1499938964844,293.1499938964844,0.0088877184316515,-599.9932250976562,296.1228942871094,0.9990000128746032,1.0,0.3159471154212951,292.90948486328125,303.1499938964844,293.1499938964844,0.0,-0.0,295.5458374023437,0.0,0.0,0.0054449443705379,294.5013427734375,308.1499938964844,270.3500061035156,269.6131286621094,287.5751037597656,292.90948486328125,294.7255249023437,1.0,0.2783082723617553,0.0,0.0,1.0,1.0,-1.4049577713012695,1.1457819937277236e-06,1.404956579208374,-0.3329494297504425,0.0,0.0,1.0,40.159664154052734,140.0,4701.13330078125,-15611.9931640625,254.3202667236328,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8303527832031,313.2945251464844,278.1499938964844,0.0,18000.0,313.1499938964844,21136.232421875,32040.0,0.0,0.0,0.0329768508672714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4777909517288208,1.477808952331543,-1.80414535861928e-05,0.0,3.3467309549450874e-05,0.0,0.0,358.93310546875,0.0,0.0,0.0,0.8243238925933838,4.0,0.0,1.0
265080,292.7049255371094,303.1499938964844,293.1499938964844,0.0098094884306192,-620.7062377929688,296.2680053710937,0.9990000128746032,1.0,0.3000310063362121,292.6098022460937,303.1499938964844,293.1499938964844,0.0104930801317095,-691.71240234375,296.3641357421875,0.9990000128746032,1.0,0.3159471154212951,292.6465148925781,303.1499938964844,293.1499938964844,0.008287445642054,-416.3208618164063,296.0287780761719,0.9990000128746032,1.0,0.2333574593067169,292.6019897460937,303.1499938964844,293.1499938964844,0.0088877184316515,-599.9932250976562,296.1228942871094,0.9990000128746032,1.0,0.3159471154212951,292.90948486328125,303.1499938964844,293.1499938964844,0.0,-0.0,295.5458374023437,0.0,0.0,0.0054449443705379,294.5013427734375,308.1499938964844,270.3500061035156,269.6131286621094,287.5751037597656,292.90948486328125,294.7255249023437,1.0,0.2783082723617553,0.0,0.0,1.0,1.0,-1.4049577713012695,1.1457819937277236e-06,1.404956579208374,-0.3329494297504425,0.0,0.0,1.0,40.159664154052734,140.0,4701.13330078125,-15611.9931640625,254.3202667236328,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8303527832031,313.2945251464844,278.1499938964844,0.0,18000.0,313.1499938964844,21136.232421875,32040.0,0.0,0.0,0.0329768508672714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4777909517288208,1.477808952331543,-1.80414535861928e-05,0.0,3.3467309549450874e-05,0.0,0.0,358.93310546875,0.0,0.0,0.0,0.8243238925933838,4.0,0.0,1.0
265140,292.9539794921875,303.1499938964844,293.1499938964844,0.0080375121906399,-500.6041259765625,296.7478332519531,0.9990000128746032,1.0,0.3466257154941559,292.7964172363281,303.1499938964844,293.1499938964844,0.0099414428696036,-636.5709228515625,296.9911499023437,0.9990000128746032,1.0,0.3650135695934295,292.83740234375,303.1499938964844,293.1499938964844,0.0073939263820648,-360.3908386230469,296.6562805175781,0.9990000128746032,1.0,0.2695977687835693,292.7808837890625,303.1499938964844,293.1499938964844,0.0083016101270914,-542.9413452148438,296.7796936035156,0.9990000128746032,1.0,0.3650135695934295,292.9304504394531,303.1499938964844,293.1499938964844,0.0,-0.0,295.5074462890625,0.0,0.0,0.0071176309138536,295.5479431152344,308.1499938964844,270.3500061035156,269.6131286621094,287.6732482910156,292.9289855957031,295.5536499023437,1.0,0.3208275735378265,0.0,0.0,1.0,1.0,-1.624195218086243,1.4884577694829204e-06,1.624193787574768,-0.3790192604064941,0.0,0.0,1.0,53.06635665893555,160.0,1880.1910400390625,-14467.4580078125,391.284423828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6767272949219,308.69049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,29382.126953125,33120.0,0.0,0.0,0.0845889747142791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.743430256843567,1.7434552907943726,-2.5102384825004265e-05,0.0,8.584705938119441e-05,0.0,0.0,589.2122802734375,0.0,0.0,0.0,0.9706754088401794,4.0,0.0,1.0
