time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
265200,292.9539794921875,303.1499938964844,293.1499938964844,0.0080375121906399,-500.6041259765625,296.7478332519531,0.9990000128746032,1.0,0.3466257154941559,292.7964172363281,303.1499938964844,293.1499938964844,0.0099414428696036,-636.5709228515625,296.9911499023437,0.9990000128746032,1.0,0.3650135695934295,292.83740234375,303.1499938964844,293.1499938964844,0.0073939263820648,-360.3908386230469,296.6562805175781,0.9990000128746032,1.0,0.2695977687835693,292.7808837890625,303.1499938964844,293.1499938964844,0.0083016101270914,-542.9413452148438,296.7796936035156,0.9990000128746032,1.0,0.3650135695934295,292.9304504394531,303.1499938964844,293.1499938964844,0.0,-0.0,295.5074462890625,0.0,0.0,0.0071176309138536,295.5479431152344,308.1499938964844,270.3500061035156,269.6131286621094,287.6732482910156,292.9289855957031,295.5536499023437,1.0,0.3208275735378265,0.0,0.0,1.0,1.0,-1.624195218086243,1.4884577694829204e-06,1.624193787574768,-0.3790192604064941,0.0,0.0,1.0,53.06635665893555,160.0,1880.1910400390625,-14467.4580078125,391.284423828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6767272949219,308.69049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,29382.126953125,33120.0,0.0,0.0,0.0845889747142791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.743430256843567,1.7434552907943726,-2.5102384825004265e-05,0.0,8.584705938119441e-05,0.0,0.0,589.2122802734375,0.0,0.0,0.0,0.9706754088401794,4.0,0.0,1.0
265260,293.1348571777344,303.1499938964844,293.1499938964844,0.0069395205937325,-443.5898132324219,296.139892578125,0.9990000128746032,1.0,0.3953795731067657,292.9445495605469,303.1499938964844,293.1499938964844,0.0101435165852308,-659.2590942382812,296.5185546875,0.9990000128746032,1.0,0.4163537323474884,292.9815368652344,303.1499938964844,293.1499938964844,0.0070019955746829,-347.9659423828125,296.1468811035156,0.9990000128746032,1.0,0.3075174391269684,292.920166015625,303.1499938964844,293.1499938964844,0.0082952212542295,-551.760986328125,296.3058776855469,0.9990000128746032,1.0,0.4163537323474884,292.9656066894531,303.1499938964844,293.1499938964844,0.0,-0.0,295.4897155761719,0.0,0.0,0.0091261705383658,295.2191772460937,308.1499938964844,270.3500061035156,269.6131286621094,287.8241577148437,293.05157470703125,295.1786499023437,1.0,0.3654725849628448,0.0,0.0,1.0,1.0,-1.853936553001404,1.908718786580721e-06,1.853934645652771,-0.4280409216880798,0.0,0.0,1.0,68.69945526123047,180.0,79.06340789794922,-13298.7890625,580.6383056640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.02032470703125,305.2823181152344,278.1499938964844,0.0,18000.0,313.1499938964844,32381.578125,33120.0,0.0,0.0,0.1388594806194305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830257534980774,1.8302851915359497,-2.766496436379384e-05,0.0,0.0001409247197443,0.0,0.0,681.7028198242188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
265320,293.1348571777344,303.1499938964844,293.1499938964844,0.0069395205937325,-443.5898132324219,296.139892578125,0.9990000128746032,1.0,0.3953795731067657,292.9445495605469,303.1499938964844,293.1499938964844,0.0101435165852308,-659.2590942382812,296.5185546875,0.9990000128746032,1.0,0.4163537323474884,292.9815368652344,303.1499938964844,293.1499938964844,0.0070019955746829,-347.9659423828125,296.1468811035156,0.9990000128746032,1.0,0.3075174391269684,292.920166015625,303.1499938964844,293.1499938964844,0.0082952212542295,-551.760986328125,296.3058776855469,0.9990000128746032,1.0,0.4163537323474884,292.9656066894531,303.1499938964844,293.1499938964844,0.0,-0.0,295.4897155761719,0.0,0.0,0.0091261705383658,295.2191772460937,308.1499938964844,270.3500061035156,269.6131286621094,287.8241577148437,293.05157470703125,295.1786499023437,1.0,0.3654725849628448,0.0,0.0,1.0,1.0,-1.853936553001404,1.908718786580721e-06,1.853934645652771,-0.4280409216880798,0.0,0.0,1.0,68.69945526123047,180.0,79.06340789794922,-13298.7890625,580.6383056640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.02032470703125,305.2823181152344,278.1499938964844,0.0,18000.0,313.1499938964844,32381.578125,33120.0,0.0,0.0,0.1388594806194305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830257534980774,1.8302851915359497,-2.766496436379384e-05,0.0,0.0001409247197443,0.0,0.0,681.7028198242188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
265380,293.19488525390625,303.1499938964844,293.1499938964844,0.0070453714579343,-464.5114440917969,295.3489074707031,0.9990000128746032,1.0,0.4449547529220581,293.03277587890625,303.1499938964844,293.1499938964844,0.0109755164012312,-728.4307861328125,295.76959228515625,0.9990000128746032,1.0,0.4685587584972381,293.0550537109375,303.1499938964844,293.1499938964844,0.0072450414299964,-370.990478515625,295.3720397949219,0.9990000128746032,1.0,0.3460759222507477,292.99981689453125,303.1499938964844,293.1499938964844,0.00887016300112,-605.5499267578125,295.553466796875,0.9990000128746032,1.0,0.4685587584972381,292.99957275390625,303.1499938964844,293.1499938964844,0.0,-0.0,295.3287048339844,0.0,0.0,0.011439524590969,294.49627685546875,308.1499938964844,270.3500061035156,269.6131286621094,287.9049072265625,293.11260986328125,294.4527282714844,1.0,0.4110059142112732,0.0,0.0,1.0,1.0,-2.0879156589508057,2.397875505266711e-06,2.087913274765014,-0.4789246916770935,0.0,0.0,1.0,86.85421752929688,200.0,-710.5662841796875,-12595.0048828125,828.6126708984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.74737548828125,303.1036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.1910731196403503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001939149224199,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
265440,293.19488525390625,303.1499938964844,293.1499938964844,0.0070453714579343,-464.5114440917969,295.3489074707031,0.9990000128746032,1.0,0.4449547529220581,293.03277587890625,303.1499938964844,293.1499938964844,0.0109755164012312,-728.4307861328125,295.76959228515625,0.9990000128746032,1.0,0.4685587584972381,293.0550537109375,303.1499938964844,293.1499938964844,0.0072450414299964,-370.990478515625,295.3720397949219,0.9990000128746032,1.0,0.3460759222507477,292.99981689453125,303.1499938964844,293.1499938964844,0.00887016300112,-605.5499267578125,295.553466796875,0.9990000128746032,1.0,0.4685587584972381,292.99957275390625,303.1499938964844,293.1499938964844,0.0,-0.0,295.3287048339844,0.0,0.0,0.011439524590969,294.49627685546875,308.1499938964844,270.3500061035156,269.6131286621094,287.9049072265625,293.11260986328125,294.4527282714844,1.0,0.4110059142112732,0.0,0.0,1.0,1.0,-2.0879156589508057,2.397875505266711e-06,2.087913274765014,-0.4789246916770935,0.0,0.0,1.0,86.85421752929688,200.0,-710.5662841796875,-12595.0048828125,828.6126708984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.74737548828125,303.1036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.1910731196403503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001939149224199,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
265500,293.1940002441406,303.1499938964844,293.1499938964844,0.0075169447809457,-501.5791931152344,295.0029296875,0.9990000128746032,1.0,0.4696899652481079,293.05352783203125,303.1499938964844,293.1499938964844,0.0117044998332858,-780.6766967773438,295.4237365722656,0.9990000128746032,1.0,0.4946061670780182,293.0650939941406,303.1499938964844,293.1499938964844,0.0077122286893427,-399.60687255859375,295.0243835449219,0.9990000128746032,1.0,0.3653144240379333,293.0164794921875,303.1499938964844,293.1499938964844,0.0094614773988723,-651.6300659179688,295.2086486816406,0.9990000128746032,1.0,0.4946061670780182,293.0144958496094,303.1499938964844,293.1499938964844,0.0,-0.0,295.1733093261719,0.0,0.0,0.0126959532499313,294.1304931640625,308.1499938964844,270.3500061035156,269.6131286621094,287.9212341308594,293.1194763183594,294.0924987792969,1.0,0.4337664842605591,0.0,0.0,1.0,1.0,-2.204798936843872,2.6637760583980707e-06,2.204796314239502,-0.5046569108963013,0.0,0.0,1.0,96.76683807373048,200.0,-840.6524658203125,-12471.1689453125,975.5370483398438,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.0372314453125,302.40997314453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.2157317996025085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002189403458032,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
265560,293.1819763183594,303.1499938964844,293.1499938964844,0.0082134995609521,-552.3209838867188,294.7139587402344,0.9990000128746032,1.0,0.4942308068275451,293.0616149902344,303.1499938964844,293.1499938964844,0.0126809095963835,-844.71142578125,295.13067626953125,0.9990000128746032,1.0,0.5204488635063171,293.0614624023437,303.1499938964844,293.1499938964844,0.0084376838058233,-440.33782958984375,294.73687744140625,0.9990000128746032,1.0,0.3844017386436462,293.0209655761719,303.1499938964844,293.1499938964844,0.0102850841358304,-710.7918701171875,294.91851806640625,0.9990000128746032,1.0,0.5204488635063171,293.02789306640625,303.1499938964844,293.1499938964844,0.0,-0.0,294.97174072265625,0.0,0.0,0.0140097485855221,293.8000183105469,308.1499938964844,270.3500061035156,269.6131286621094,287.9178771972656,293.1042785644531,293.76824951171875,1.0,0.4563707411289215,0.0,0.0,1.0,1.0,-2.320857048034668,2.9418570193229243e-06,2.3208541870117188,-0.5303651094436646,0.0,0.0,1.0,107.16223907470705,220.0,-862.7766723632812,-12493.4296875,1137.7840576171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.5572509765625,301.9273986816406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.2392726093530655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002428312873234,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
265620,293.1429748535156,303.1499938964844,293.1499938964844,0.010128173045814,-680.8287353515625,294.3150329589844,0.9990000128746032,1.0,0.542351245880127,293.0533142089844,303.1499938964844,293.1499938964844,0.0153809022158384,-1000.265625,294.723876953125,0.9990000128746032,1.0,0.5711219906806946,293.0308837890625,303.1499938964844,293.1499938964844,0.0105933928862214,-550.3836059570312,294.3554382324219,0.9990000128746032,1.0,0.4218287765979767,293.0069274902344,303.1499938964844,293.1499938964844,0.0126161631196737,-860.5733642578125,294.52215576171875,0.9990000128746032,1.0,0.5711219906806946,293.0502624511719,303.1499938964844,293.1499938964844,0.0,-0.0,294.47216796875,0.0,0.0,0.0167803075164556,293.2856750488281,308.1499938964844,270.3500061035156,269.6131286621094,287.90679931640625,293.073974609375,293.26708984375,1.0,0.5007437467575073,0.0,0.0,1.0,1.0,-2.5487003326416016,3.5285147532704286e-06,2.548696756362915,-0.5811135768890381,0.0,0.0,1.0,129.15359497070312,240.0,-717.0800170898438,-12879.111328125,1507.0093994140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.1387634277344,301.45904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.2828764319419861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002870836178772,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
265680,293.1429748535156,303.1499938964844,293.1499938964844,0.010128173045814,-680.8287353515625,294.3150329589844,0.9990000128746032,1.0,0.542351245880127,293.0533142089844,303.1499938964844,293.1499938964844,0.0153809022158384,-1000.265625,294.723876953125,0.9990000128746032,1.0,0.5711219906806946,293.0308837890625,303.1499938964844,293.1499938964844,0.0105933928862214,-550.3836059570312,294.3554382324219,0.9990000128746032,1.0,0.4218287765979767,293.0069274902344,303.1499938964844,293.1499938964844,0.0126161631196737,-860.5733642578125,294.52215576171875,0.9990000128746032,1.0,0.5711219906806946,293.0502624511719,303.1499938964844,293.1499938964844,0.0,-0.0,294.47216796875,0.0,0.0,0.0167803075164556,293.2856750488281,308.1499938964844,270.3500061035156,269.6131286621094,287.90679931640625,293.073974609375,293.26708984375,1.0,0.5007437467575073,0.0,0.0,1.0,1.0,-2.5487003326416016,3.5285147532704286e-06,2.548696756362915,-0.5811135768890381,0.0,0.0,1.0,129.15359497070312,240.0,-717.0800170898438,-12879.111328125,1507.0093994140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.1387634277344,301.45904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.2828764319419861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002870836178772,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
265740,293.099609375,303.1499938964844,293.1499938964844,0.012609289959073,-827.970703125,294.1390380859375,0.9990000128746032,1.0,0.5887275338172913,293.03436279296875,303.1499938964844,293.1499938964844,0.0188370365649461,-1167.7672119140625,294.532470703125,0.9990000128746032,1.0,0.6199584603309631,292.9961242675781,303.1499938964844,293.1499938964844,0.0133786993101239,-674.7130126953125,294.1942138671875,0.9990000128746032,1.0,0.4578992128372192,292.9844665527344,303.1499938964844,293.1499938964844,0.0156372282654047,-1026.79296875,294.3449401855469,0.9990000128746032,1.0,0.6199584603309631,293.0665588378906,303.1499938964844,293.1499938964844,0.0,-0.0,293.94195556640625,0.0,0.0,0.0196941550821065,292.9834289550781,308.1499938964844,270.3500061035156,269.6131286621094,287.9122619628906,293.0690612792969,292.9750366210937,1.0,0.5435470938682556,0.0,0.0,1.0,1.0,-2.768630266189575,4.145953425904736e-06,2.7686262130737305,-0.6301708817481995,0.0,0.0,1.0,152.3306427001953,260.0,-473.640380859375,-13605.1640625,1932.1209716796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.2350158691406,301.4609069824219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.3219009637832641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003266885469201,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
265800,293.099609375,303.1499938964844,293.1499938964844,0.012609289959073,-827.970703125,294.1390380859375,0.9990000128746032,1.0,0.5887275338172913,293.03436279296875,303.1499938964844,293.1499938964844,0.0188370365649461,-1167.7672119140625,294.532470703125,0.9990000128746032,1.0,0.6199584603309631,292.9961242675781,303.1499938964844,293.1499938964844,0.0133786993101239,-674.7130126953125,294.1942138671875,0.9990000128746032,1.0,0.4578992128372192,292.9844665527344,303.1499938964844,293.1499938964844,0.0156372282654047,-1026.79296875,294.3449401855469,0.9990000128746032,1.0,0.6199584603309631,293.0665588378906,303.1499938964844,293.1499938964844,0.0,-0.0,293.94195556640625,0.0,0.0,0.0196941550821065,292.9834289550781,308.1499938964844,270.3500061035156,269.6131286621094,287.9122619628906,293.0690612792969,292.9750366210937,1.0,0.5435470938682556,0.0,0.0,1.0,1.0,-2.768630266189575,4.145953425904736e-06,2.7686262130737305,-0.6301708817481995,0.0,0.0,1.0,152.3306427001953,260.0,-473.640380859375,-13605.1640625,1932.1209716796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.2350158691406,301.4609069824219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.3219009637832641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003266885469201,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
265860,293.0707702636719,303.1499938964844,293.1499938964844,0.0151841389015316,-961.2426147460938,294.0974426269531,0.9990000128746032,1.0,0.6329813599586487,293.0225524902344,303.1499938964844,293.1499938964844,0.0225204322487115,-1319.140380859375,294.47686767578125,0.9990000128746032,1.0,0.6665598750114441,292.9769897460937,303.1499938964844,293.1499938964844,0.0162693653255701,-785.9248046875,294.1614074707031,0.9990000128746032,1.0,0.4923188686370849,292.9711303710937,303.1499938964844,293.1499938964844,0.0189010165631771,-1179.55029296875,294.3041687011719,0.9990000128746032,1.0,0.6665598750114441,293.0770568847656,303.1499938964844,293.1499938964844,0.0,-0.0,293.48931884765625,0.0,0.0,0.0226977318525314,292.8477478027344,308.1499938964844,270.3500061035156,269.6131286621094,287.9226989746094,293.07281494140625,292.84552001953125,1.0,0.5844215750694275,0.0,0.0,1.0,1.0,-2.9788146018981934,4.783041731570847e-06,2.978809833526612,-0.6770210862159729,0.0,0.0,1.0,176.24742126464844,280.0,-251.5359039306641,-14560.9775390625,2406.87255859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.6446533203125,301.7460327148437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.3567189574241638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003620243805926,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
265920,293.0707702636719,303.1499938964844,293.1499938964844,0.0151841389015316,-961.2426147460938,294.0974426269531,0.9990000128746032,1.0,0.6329813599586487,293.0225524902344,303.1499938964844,293.1499938964844,0.0225204322487115,-1319.140380859375,294.47686767578125,0.9990000128746032,1.0,0.6665598750114441,292.9769897460937,303.1499938964844,293.1499938964844,0.0162693653255701,-785.9248046875,294.1614074707031,0.9990000128746032,1.0,0.4923188686370849,292.9711303710937,303.1499938964844,293.1499938964844,0.0189010165631771,-1179.55029296875,294.3041687011719,0.9990000128746032,1.0,0.6665598750114441,293.0770568847656,303.1499938964844,293.1499938964844,0.0,-0.0,293.48931884765625,0.0,0.0,0.0226977318525314,292.8477478027344,308.1499938964844,270.3500061035156,269.6131286621094,287.9226989746094,293.07281494140625,292.84552001953125,1.0,0.5844215750694275,0.0,0.0,1.0,1.0,-2.9788146018981934,4.783041731570847e-06,2.978809833526612,-0.6770210862159729,0.0,0.0,1.0,176.24742126464844,280.0,-251.5359039306641,-14560.9775390625,2406.87255859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.6446533203125,301.7460327148437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.3567189574241638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003620243805926,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
265980,293.0636291503906,303.1499938964844,293.1499938964844,0.0173127055168151,-1058.615234375,294.1107788085937,0.9990000128746032,1.0,0.674919068813324,293.0240478515625,303.1499938964844,293.1499938964844,0.0258472021669149,-1438.72021484375,294.4862670898437,0.9990000128746032,1.0,0.7107222676277161,292.9759521484375,303.1499938964844,293.1499938964844,0.0188657268881797,-872.9024658203125,294.1883239746094,0.9990000128746032,1.0,0.5249370336532593,292.9725341796875,303.1499938964844,293.1499938964844,0.0219230446964502,-1302.0635986328125,294.32769775390625,0.9990000128746032,1.0,0.7107222676277161,293.0839538574219,303.1499938964844,293.1499938964844,0.0,-0.0,293.1727600097656,0.0,0.0,0.0257452353835105,292.81884765625,308.1499938964844,270.3500061035156,269.6131286621094,287.9317932128906,293.07666015625,292.8198547363281,1.0,0.6231909394264221,0.0,0.0,1.0,1.0,-3.178290605545044,5.430256805993849e-06,3.1782851219177246,-0.7214644551277161,0.0,0.0,1.0,200.5381622314453,300.0,-91.22618865966795,-15645.4072265625,2924.080078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.2188415527344,302.1788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.3878829777240753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003936519206035,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
266040,293.0636291503906,303.1499938964844,293.1499938964844,0.0173127055168151,-1058.615234375,294.1107788085937,0.9990000128746032,1.0,0.674919068813324,293.0240478515625,303.1499938964844,293.1499938964844,0.0258472021669149,-1438.72021484375,294.4862670898437,0.9990000128746032,1.0,0.7107222676277161,292.9759521484375,303.1499938964844,293.1499938964844,0.0188657268881797,-872.9024658203125,294.1883239746094,0.9990000128746032,1.0,0.5249370336532593,292.9725341796875,303.1499938964844,293.1499938964844,0.0219230446964502,-1302.0635986328125,294.32769775390625,0.9990000128746032,1.0,0.7107222676277161,293.0839538574219,303.1499938964844,293.1499938964844,0.0,-0.0,293.1727600097656,0.0,0.0,0.0257452353835105,292.81884765625,308.1499938964844,270.3500061035156,269.6131286621094,287.9317932128906,293.07666015625,292.8198547363281,1.0,0.6231909394264221,0.0,0.0,1.0,1.0,-3.178290605545044,5.430256805993849e-06,3.1782851219177246,-0.7214644551277161,0.0,0.0,1.0,200.5381622314453,300.0,-91.22618865966795,-15645.4072265625,2924.080078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.2188415527344,302.1788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.3878829777240753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003936519206035,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
266100,293.0669250488281,303.1499938964844,293.1499938964844,0.0181237198412418,-1092.917724609375,294.1242370605469,0.9990000128746032,1.0,0.6950008869171143,293.0296630859375,303.1499938964844,293.1499938964844,0.0272465590387582,-1485.2630615234375,294.50054931640625,0.9990000128746032,1.0,0.7318693995475769,292.9813537597656,303.1499938964844,293.1499938964844,0.0199596919119358,-906.4269409179688,294.2099914550781,0.9990000128746032,1.0,0.5405562520027161,292.9784545898437,303.1499938964844,293.1499938964844,0.0232286527752876,-1350.4742431640625,294.3487243652344,0.9990000128746032,1.0,0.7318693995475769,293.0869445800781,303.1499938964844,293.1499938964844,0.0,-0.0,293.06866455078125,0.0,0.0,0.0272738616913557,292.82861328125,308.1499938964844,270.3500061035156,269.6131286621094,287.9352111816406,293.0775756835937,292.8304748535156,1.0,0.6417692303657532,0.0,0.0,1.0,1.0,-3.27391004562378,5.755231541115791e-06,3.273904323577881,-0.7427639365196228,0.0,0.0,1.0,212.73081970214844,300.0,-35.2781867980957,-16210.0498046875,3196.33740234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.53497314453125,302.4213256835937,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.403868705034256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004098753852304,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
266160,293.0736694335937,303.1499938964844,293.1499938964844,0.0187515560537576,-1118.2930908203125,294.1400756835937,0.9990000128746032,1.0,0.7144971489906311,293.0379333496094,303.1499938964844,293.1499938964844,0.0284317061305046,-1523.0653076171875,294.5182189941406,0.9990000128746032,1.0,0.7523999214172363,292.9898681640625,303.1499938964844,293.1499938964844,0.0208863746374845,-933.4269409179688,294.2342224121094,0.9990000128746032,1.0,0.5557200312614441,292.9871826171875,303.1499938964844,293.1499938964844,0.0243582334369421,-1390.336181640625,294.3727722167969,0.9990000128746032,1.0,0.7523999214172363,293.0899658203125,303.1499938964844,293.1499938964844,0.0,-0.0,292.9972229003906,0.0,0.0,0.0288008879870176,292.8502197265625,308.1499938964844,270.3500061035156,269.6131286621094,287.9388427734375,293.0791015625,292.8528747558594,1.0,0.6598151922225952,0.0,0.0,1.0,1.0,-3.3668053150177,6.080099865357624e-06,3.366799116134644,-0.7634547352790833,0.0,0.0,1.0,224.91604614257807,320.0,10.053439140319824,-16791.005859375,3476.567138671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8712158203125,302.6817626953125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.4177206456661224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004239333502482,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
266220,293.0943908691406,303.1499938964844,293.1499938964844,0.0194841418415308,-1146.02783203125,294.1708068847656,0.9990000128746032,1.0,0.751781702041626,293.060546875,303.1499938964844,293.1499938964844,0.0301487315446138,-1575.1795654296875,294.5540466308594,0.9990000128746032,1.0,0.791662335395813,293.013916015625,303.1499938964844,293.1499938964844,0.0222216714173555,-969.9871215820312,294.28143310546875,0.9990000128746032,1.0,0.5847191214561462,293.0112609863281,303.1499938964844,293.1499938964844,0.0260512679815292,-1446.658935546875,294.4201965332031,0.9990000128746032,1.0,0.791662335395813,293.09674072265625,303.1499938964844,293.1499938964844,0.0,-0.0,292.93585205078125,0.0,0.0,0.0318391136825084,292.9142150878906,308.1499938964844,270.3500061035156,269.6131286621094,287.94805908203125,293.0854797363281,292.9173278808594,1.0,0.6943543553352356,0.0,0.0,1.0,1.0,-3.544632911682129,6.727180334564764e-06,3.544626235961914,-0.8030592203140259,0.0,0.0,1.0,249.1752014160156,340.0,67.3114013671875,-17936.021484375,4057.8857421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5379638671875,303.1990966796875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.4434655606746673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004500611685216,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
266280,293.0943908691406,303.1499938964844,293.1499938964844,0.0194841418415308,-1146.02783203125,294.1708068847656,0.9990000128746032,1.0,0.751781702041626,293.060546875,303.1499938964844,293.1499938964844,0.0301487315446138,-1575.1795654296875,294.5540466308594,0.9990000128746032,1.0,0.791662335395813,293.013916015625,303.1499938964844,293.1499938964844,0.0222216714173555,-969.9871215820312,294.28143310546875,0.9990000128746032,1.0,0.5847191214561462,293.0112609863281,303.1499938964844,293.1499938964844,0.0260512679815292,-1446.658935546875,294.4201965332031,0.9990000128746032,1.0,0.791662335395813,293.09674072265625,303.1499938964844,293.1499938964844,0.0,-0.0,292.93585205078125,0.0,0.0,0.0318391136825084,292.9142150878906,308.1499938964844,270.3500061035156,269.6131286621094,287.94805908203125,293.0854797363281,292.9173278808594,1.0,0.6943543553352356,0.0,0.0,1.0,1.0,-3.544632911682129,6.727180334564764e-06,3.544626235961914,-0.8030592203140259,0.0,0.0,1.0,249.1752014160156,340.0,67.3114013671875,-17936.021484375,4057.8857421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5379638671875,303.1990966796875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.4434655606746673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004500611685216,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
266340,293.1197204589844,303.1499938964844,293.1499938964844,0.0196622665971517,-1151.10986328125,294.1939392089844,0.9990000128746032,1.0,0.7869127988815308,293.08746337890625,303.1499938964844,293.1499938964844,0.0311087723821401,-1602.534423828125,294.5819396972656,0.9990000128746032,1.0,0.8286570310592651,293.0428771972656,303.1499938964844,293.1499938964844,0.0229521580040454,-988.40087890625,294.3191223144531,0.9990000128746032,1.0,0.6120432615280151,293.0404052734375,303.1499938964844,293.1499938964844,0.0270499680191278,-1477.6201171875,294.45770263671875,0.9990000128746032,1.0,0.8286570310592651,293.1047668457031,303.1499938964844,293.1499938964844,0.0,-0.0,292.9488830566406,0.0,0.0,0.0348436720669269,292.988037109375,308.1499938964844,270.3500061035156,269.6131286621094,287.9605407714844,293.096923828125,292.9910888671875,1.0,0.7269347906112671,0.0,0.0,1.0,1.0,-3.7123990058898926,7.368029855570057e-06,3.712391614913941,-0.840424120426178,0.0,0.0,1.0,273.18365478515625,360.0,92.0226593017578,-19031.859375,4662.7353515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1712341308594,303.6893005371094,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.4717388451099396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000478754955111,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
266400,293.1197204589844,303.1499938964844,293.1499938964844,0.0196622665971517,-1151.10986328125,294.1939392089844,0.9990000128746032,1.0,0.7869127988815308,293.08746337890625,303.1499938964844,293.1499938964844,0.0311087723821401,-1602.534423828125,294.5819396972656,0.9990000128746032,1.0,0.8286570310592651,293.0428771972656,303.1499938964844,293.1499938964844,0.0229521580040454,-988.40087890625,294.3191223144531,0.9990000128746032,1.0,0.6120432615280151,293.0404052734375,303.1499938964844,293.1499938964844,0.0270499680191278,-1477.6201171875,294.45770263671875,0.9990000128746032,1.0,0.8286570310592651,293.1047668457031,303.1499938964844,293.1499938964844,0.0,-0.0,292.9488830566406,0.0,0.0,0.0348436720669269,292.988037109375,308.1499938964844,270.3500061035156,269.6131286621094,287.9605407714844,293.096923828125,292.9910888671875,1.0,0.7269347906112671,0.0,0.0,1.0,1.0,-3.7123990058898926,7.368029855570057e-06,3.712391614913941,-0.840424120426178,0.0,0.0,1.0,273.18365478515625,360.0,92.0226593017578,-19031.859375,4662.7353515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1712341308594,303.6893005371094,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.4717388451099396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000478754955111,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
266460,293.1463928222656,303.1499938964844,293.1499938964844,0.0193936601281166,-1138.0645751953125,294.2183532714844,0.9990000128746032,1.0,0.8200655579566956,293.1158447265625,303.1499938964844,293.1499938964844,0.0314090996980667,-1608.9306640625,294.6098937988281,0.9990000128746032,1.0,0.8635685443878174,293.0733337402344,303.1499938964844,293.1499938964844,0.0231681894510984,-992.1458129882812,294.3564147949219,0.9990000128746032,1.0,0.6378287672996521,293.0711975097656,303.1499938964844,293.1499938964844,0.0274467002600431,-1487.715576171875,294.49420166015625,0.9990000128746032,1.0,0.8635685443878174,293.1138610839844,303.1499938964844,293.1499938964844,0.0,-0.0,293.0049133300781,0.0,0.0,0.0378053188323974,293.0741577148437,308.1499938964844,270.3500061035156,269.6131286621094,287.97576904296875,293.1127014160156,293.07745361328125,1.0,0.7577160596847534,0.0,0.0,1.0,1.0,-3.870908260345459,8.00066118245013e-06,3.8709001541137695,-0.8757318258285522,0.0,0.0,1.0,296.86578369140625,380.0,112.08055877685548,-20141.642578125,5286.96923828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8299255371094,304.2032165527344,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.4942870736122131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005016385694034,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
266520,293.1463928222656,303.1499938964844,293.1499938964844,0.0193936601281166,-1138.0645751953125,294.2183532714844,0.9990000128746032,1.0,0.8200655579566956,293.1158447265625,303.1499938964844,293.1499938964844,0.0314090996980667,-1608.9306640625,294.6098937988281,0.9990000128746032,1.0,0.8635685443878174,293.0733337402344,303.1499938964844,293.1499938964844,0.0231681894510984,-992.1458129882812,294.3564147949219,0.9990000128746032,1.0,0.6378287672996521,293.0711975097656,303.1499938964844,293.1499938964844,0.0274467002600431,-1487.715576171875,294.49420166015625,0.9990000128746032,1.0,0.8635685443878174,293.1138610839844,303.1499938964844,293.1499938964844,0.0,-0.0,293.0049133300781,0.0,0.0,0.0378053188323974,293.0741577148437,308.1499938964844,270.3500061035156,269.6131286621094,287.97576904296875,293.1127014160156,293.07745361328125,1.0,0.7577160596847534,0.0,0.0,1.0,1.0,-3.870908260345459,8.00066118245013e-06,3.8709001541137695,-0.8757318258285522,0.0,0.0,1.0,296.86578369140625,380.0,112.08055877685548,-20141.642578125,5286.96923828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8299255371094,304.2032165527344,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.4942870736122131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005016385694034,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
266580,293.1724548339844,303.1499938964844,293.1499938964844,0.0188103150576353,-1112.447021484375,294.2331237792969,0.9990000128746032,1.0,0.8514346480369568,293.143798828125,303.1499938964844,293.1499938964844,0.0312087778002023,-1600.461669921875,294.6272277832031,0.9990000128746032,1.0,0.896601676940918,293.103271484375,303.1499938964844,293.1499938964844,0.0229940135031938,-985.5152587890624,294.38262939453125,0.9990000128746032,1.0,0.6622269153594971,293.1015625,303.1499938964844,293.1499938964844,0.0273867771029472,-1483.1561279296875,294.5194091796875,0.9990000128746032,1.0,0.896601676940918,293.1236572265625,303.1499938964844,293.1499938964844,0.0,-0.0,293.08258056640625,0.0,0.0,0.0407205894589424,293.1558837890625,308.1499938964844,270.3500061035156,269.6131286621094,287.9927062988281,293.1312255859375,293.15875244140625,1.0,0.7868748307228088,0.0,0.0,1.0,1.0,-4.021059989929199,8.624297151982319e-06,4.021051406860352,-0.9091871380805968,0.0,0.0,1.0,320.19195556640625,400.0,111.4643096923828,-21167.55078125,5927.63623046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4213256835937,304.66064453125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.5150060057640076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005226656212471,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
266640,293.1724548339844,303.1499938964844,293.1499938964844,0.0188103150576353,-1112.447021484375,294.2331237792969,0.9990000128746032,1.0,0.8514346480369568,293.143798828125,303.1499938964844,293.1499938964844,0.0312087778002023,-1600.461669921875,294.6272277832031,0.9990000128746032,1.0,0.896601676940918,293.103271484375,303.1499938964844,293.1499938964844,0.0229940135031938,-985.5152587890624,294.38262939453125,0.9990000128746032,1.0,0.6622269153594971,293.1015625,303.1499938964844,293.1499938964844,0.0273867771029472,-1483.1561279296875,294.5194091796875,0.9990000128746032,1.0,0.896601676940918,293.1236572265625,303.1499938964844,293.1499938964844,0.0,-0.0,293.08258056640625,0.0,0.0,0.0407205894589424,293.1558837890625,308.1499938964844,270.3500061035156,269.6131286621094,287.9927062988281,293.1312255859375,293.15875244140625,1.0,0.7868748307228088,0.0,0.0,1.0,1.0,-4.021059989929199,8.624297151982319e-06,4.021051406860352,-0.9091871380805968,0.0,0.0,1.0,320.19195556640625,400.0,111.4643096923828,-21167.55078125,5927.63623046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4213256835937,304.66064453125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.5150060057640076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005226656212471,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
266700,293.18438720703125,303.1499938964844,293.1499938964844,0.0184626337140798,-1097.3084716796875,294.23651123046875,0.9990000128746032,1.0,0.8665101528167725,293.1568908691406,303.1499938964844,293.1499938964844,0.0309911742806434,-1592.882568359375,294.63134765625,0.9990000128746032,1.0,0.9124769568443298,293.1172790527344,303.1499938964844,293.1499938964844,0.0228201150894165,-979.976806640625,294.3910827636719,0.9990000128746032,1.0,0.6739523410797119,293.1158142089844,303.1499938964844,293.1499938964844,0.0272498503327369,-1477.602783203125,294.5272216796875,0.9990000128746032,1.0,0.9124769568443298,293.12872314453125,303.1499938964844,293.1499938964844,0.0,-0.0,293.122802734375,0.0,0.0,0.042160727083683,293.1924743652344,308.1499938964844,270.3500061035156,269.6131286621094,288.001220703125,293.1407775878906,293.1950988769531,1.0,0.8009001612663269,0.0,0.0,1.0,1.0,-4.09328031539917,8.932704076869413e-06,4.093271255493164,-0.9252822995185852,0.0,0.0,1.0,331.72021484375,400.0,106.44927215576172,-21649.572265625,6253.4580078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.69207763671875,304.8684997558594,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.5295605063438416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005374365719035,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
266760,293.19549560546875,303.1499938964844,293.1499938964844,0.0180797986686229,-1080.404296875,294.2418518066406,0.9990000128746032,1.0,0.8812112808227539,293.16925048828125,303.1499938964844,293.1499938964844,0.0306973606348037,-1582.7940673828125,294.6369323730469,0.9990000128746032,1.0,0.9279578924179076,293.1305236816406,303.1499938964844,293.1499938964844,0.022590048611164,-972.7792358398438,294.4009704589844,0.9990000128746032,1.0,0.6853865385055542,293.1293334960937,303.1499938964844,293.1499938964844,0.0270437616854906,-1469.6224365234375,294.5364074707031,0.9990000128746032,1.0,0.9279578924179076,293.1338806152344,303.1499938964844,293.1499938964844,0.0,-0.0,293.16265869140625,0.0,0.0,0.0435895435512065,293.2309875488281,308.1499938964844,270.3500061035156,269.6131286621094,288.00958251953125,293.15020751953125,293.2338562011719,1.0,0.8145852088928223,0.0,0.0,1.0,1.0,-4.163745880126953,9.238913662557025e-06,4.163736820220947,-0.9409886002540588,0.0,0.0,1.0,343.1613464355469,410.0,107.6112060546875,-22154.404296875,6582.70263671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9848327636719,305.0954284667969,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.5394933819770813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005475172074511,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
266820,293.21514892578125,303.1499938964844,293.1499938964844,0.0169848911464214,-1030.7020263671875,294.2705078125,0.994961142539978,1.0,0.8995435833930969,293.1908569335937,303.1499938964844,293.1499938964844,0.0294585451483726,-1540.7166748046875,294.6664733886719,0.994961142539978,1.0,0.947262704372406,293.1540222167969,303.1499938964844,293.1499938964844,0.02166766859591,-944.3945922851562,294.4385070800781,0.994961142539978,1.0,0.6996450424194336,293.15313720703125,303.1499938964844,293.1499938964844,0.0260597374290227,-1433.0654296875,294.5727844238281,0.994961142539978,1.0,0.947262704372406,293.1424255371094,303.1499938964844,293.1499938964844,0.0,-0.0,293.2480773925781,0.0,0.0,0.0473262220621109,293.32550048828125,308.1499938964844,270.3500061035156,269.6131286621094,288.03564453125,293.167236328125,293.32940673828125,1.0,0.8356208801269531,0.0,0.0,1.0,1.0,-4.254166603088379,9.637603398005012e-06,4.254157066345215,-0.958954095840454,0.0,0.0,1.0,368.2711181640625,410.0,131.41757202148438,-22976.74609375,7095.49462890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.52880859375,305.5317077636719,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.5580921769142151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005663926131092,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
266880,293.21514892578125,303.1499938964844,293.1499938964844,0.0169848911464214,-1030.7020263671875,294.2705078125,0.994961142539978,1.0,0.8995435833930969,293.1908569335937,303.1499938964844,293.1499938964844,0.0294585451483726,-1540.7166748046875,294.6664733886719,0.994961142539978,1.0,0.947262704372406,293.1540222167969,303.1499938964844,293.1499938964844,0.02166766859591,-944.3945922851562,294.4385070800781,0.994961142539978,1.0,0.6996450424194336,293.15313720703125,303.1499938964844,293.1499938964844,0.0260597374290227,-1433.0654296875,294.5727844238281,0.994961142539978,1.0,0.947262704372406,293.1424255371094,303.1499938964844,293.1499938964844,0.0,-0.0,293.2480773925781,0.0,0.0,0.0473262220621109,293.32550048828125,308.1499938964844,270.3500061035156,269.6131286621094,288.03564453125,293.167236328125,293.32940673828125,1.0,0.8356208801269531,0.0,0.0,1.0,1.0,-4.254166603088379,9.637603398005012e-06,4.254157066345215,-0.958954095840454,0.0,0.0,1.0,368.2711181640625,410.0,131.41757202148438,-22976.74609375,7095.49462890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.52880859375,305.5317077636719,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.5580921769142151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005663926131092,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
266940,293.23516845703125,303.1499938964844,293.1499938964844,0.0153085067868232,-950.4126586914062,294.333251953125,0.984585464000702,1.0,0.9003239870071411,293.21014404296875,303.1499938964844,293.1499938964844,0.0272090435028076,-1462.3531494140625,294.73419189453125,0.984585464000702,1.0,0.9480845332145692,293.1761474609375,303.1499938964844,293.1499938964844,0.0199940707534551,-891.4467163085938,294.5122375488281,0.984585464000702,1.0,0.7002519965171814,293.1747131347656,303.1499938964844,293.1499938964844,0.0241772662848234,-1361.8624267578125,294.6468200683594,0.984585464000702,1.0,0.9480845332145692,293.1478576660156,303.1499938964844,293.1499938964844,0.0,-0.0,293.3669738769531,0.0,0.0,0.0512440092861652,293.4622802734375,308.1499938964844,270.3500061035156,269.6131286621094,288.0482177734375,293.1831359863281,293.4664306640625,1.0,0.8448933362960815,0.0,0.0,1.0,1.0,-4.262547016143799,9.675099136075003e-06,4.262537479400635,-0.9607479572296144,0.0,0.0,1.0,389.6862487792969,410.0,173.6890411376953,-23605.4609375,7283.25048828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0814208984375,306.00225830078125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.5792298913002014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005878447555005,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
267000,293.23516845703125,303.1499938964844,293.1499938964844,0.0153085067868232,-950.4126586914062,294.333251953125,0.984585464000702,1.0,0.9003239870071411,293.21014404296875,303.1499938964844,293.1499938964844,0.0272090435028076,-1462.3531494140625,294.73419189453125,0.984585464000702,1.0,0.9480845332145692,293.1761474609375,303.1499938964844,293.1499938964844,0.0199940707534551,-891.4467163085938,294.5122375488281,0.984585464000702,1.0,0.7002519965171814,293.1747131347656,303.1499938964844,293.1499938964844,0.0241772662848234,-1361.8624267578125,294.6468200683594,0.984585464000702,1.0,0.9480845332145692,293.1478576660156,303.1499938964844,293.1499938964844,0.0,-0.0,293.3669738769531,0.0,0.0,0.0512440092861652,293.4622802734375,308.1499938964844,270.3500061035156,269.6131286621094,288.0482177734375,293.1831359863281,293.4664306640625,1.0,0.8448933362960815,0.0,0.0,1.0,1.0,-4.262547016143799,9.675099136075003e-06,4.262537479400635,-0.9607479572296144,0.0,0.0,1.0,389.6862487792969,410.0,173.6890411376953,-23605.4609375,7283.25048828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0814208984375,306.00225830078125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.5792298913002014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005878447555005,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
267060,293.2594299316406,303.1499938964844,293.1499938964844,0.0134005593135952,-852.5728149414062,294.4029235839844,0.97943115234375,1.0,0.9007038474082947,293.23193359375,303.1499938964844,293.1499938964844,0.02462756074965,-1368.4383544921875,294.8116455078125,0.97943115234375,1.0,0.948484480381012,293.2013244628906,303.1499938964844,293.1499938964844,0.0180273931473493,-825.864013671875,294.5942077636719,0.97943115234375,1.0,0.7005473971366882,293.1987609863281,303.1499938964844,293.1499938964844,0.0219716932624578,-1274.6727294921875,294.73016357421875,0.97943115234375,1.0,0.948484480381012,293.1536560058594,303.1499938964844,293.1499938964844,0.0,-0.0,293.51318359375,0.0,0.0,0.0531507022678852,293.6215515136719,308.1499938964844,270.3500061035156,269.6131286621094,288.0632019042969,293.2029724121094,293.6262512207031,1.0,0.8494192957878113,0.0,0.0,1.0,1.0,-4.266624450683594,9.693414540379308e-06,4.266614437103272,-0.961673378944397,0.0,0.0,1.0,400.10394287109375,410.0,208.9295349121093,-24297.830078125,7374.85302734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.702880859375,306.533447265625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.5944343209266663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006032753153704,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
267120,293.2594299316406,303.1499938964844,293.1499938964844,0.0134005593135952,-852.5728149414062,294.4029235839844,0.97943115234375,1.0,0.9007038474082947,293.23193359375,303.1499938964844,293.1499938964844,0.02462756074965,-1368.4383544921875,294.8116455078125,0.97943115234375,1.0,0.948484480381012,293.2013244628906,303.1499938964844,293.1499938964844,0.0180273931473493,-825.864013671875,294.5942077636719,0.97943115234375,1.0,0.7005473971366882,293.1987609863281,303.1499938964844,293.1499938964844,0.0219716932624578,-1274.6727294921875,294.73016357421875,0.97943115234375,1.0,0.948484480381012,293.1536560058594,303.1499938964844,293.1499938964844,0.0,-0.0,293.51318359375,0.0,0.0,0.0531507022678852,293.6215515136719,308.1499938964844,270.3500061035156,269.6131286621094,288.0632019042969,293.2029724121094,293.6262512207031,1.0,0.8494192957878113,0.0,0.0,1.0,1.0,-4.266624450683594,9.693414540379308e-06,4.266614437103272,-0.961673378944397,0.0,0.0,1.0,400.10394287109375,410.0,208.9295349121093,-24297.830078125,7374.85302734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.702880859375,306.533447265625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.5944343209266663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006032753153704,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
