time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
267180,293.2860107421875,303.1499938964844,293.1499938964844,0.0114275543019175,-743.626220703125,294.46514892578125,0.9768975973129272,1.0,0.9008893370628356,293.2555236816406,303.1499938964844,293.1499938964844,0.0219098702073097,-1264.0008544921875,294.8827209472656,0.9768975973129272,1.0,0.9486798048019408,293.2283935546875,303.1499938964844,293.1499938964844,0.0159411132335662,-751.7244873046875,294.6688537597656,0.9768975973129272,1.0,0.7006916999816895,293.2244873046875,303.1499938964844,293.1499938964844,0.0196214132010936,-1176.48388671875,294.8066711425781,0.9768975973129272,1.0,0.9486798048019408,293.1596984863281,303.1499938964844,293.1499938964844,0.0,-0.0,293.6736755371094,0.0,0.0,0.0540818721055984,293.7834777832031,308.1499938964844,270.3500061035156,269.6131286621094,288.08062744140625,293.2262268066406,293.7880554199219,1.0,0.8516203165054321,0.0,0.0,1.0,1.0,-4.268615245819092,9.702396710054018e-06,4.268605709075928,-0.9621625542640686,0.0,0.0,1.0,405.1885986328125,410.0,219.72219848632807,-24936.32421875,7419.62890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2845153808594,307.0317077636719,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6076231002807617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006166602252051,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
267240,293.2860107421875,303.1499938964844,293.1499938964844,0.0114275543019175,-743.626220703125,294.46514892578125,0.9768975973129272,1.0,0.9008893370628356,293.2555236816406,303.1499938964844,293.1499938964844,0.0219098702073097,-1264.0008544921875,294.8827209472656,0.9768975973129272,1.0,0.9486798048019408,293.2283935546875,303.1499938964844,293.1499938964844,0.0159411132335662,-751.7244873046875,294.6688537597656,0.9768975973129272,1.0,0.7006916999816895,293.2244873046875,303.1499938964844,293.1499938964844,0.0196214132010936,-1176.48388671875,294.8066711425781,0.9768975973129272,1.0,0.9486798048019408,293.1596984863281,303.1499938964844,293.1499938964844,0.0,-0.0,293.6736755371094,0.0,0.0,0.0540818721055984,293.7834777832031,308.1499938964844,270.3500061035156,269.6131286621094,288.08062744140625,293.2262268066406,293.7880554199219,1.0,0.8516203165054321,0.0,0.0,1.0,1.0,-4.268615245819092,9.702396710054018e-06,4.268605709075928,-0.9621625542640686,0.0,0.0,1.0,405.1885986328125,410.0,219.72219848632807,-24936.32421875,7419.62890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2845153808594,307.0317077636719,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6076231002807617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006166602252051,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
267300,293.299072265625,303.1499938964844,293.1499938964844,0.0104705076664686,-687.72705078125,294.4924621582031,0.9761694669723512,1.0,0.9009425044059752,293.2672119140625,303.1499938964844,293.1499938964844,0.0205780137330293,-1210.0648193359375,294.914306640625,0.9761694669723512,1.0,0.9487358331680298,293.24176025390625,303.1499938964844,293.1499938964844,0.0149168204516172,-713.259765625,294.7020568847656,0.9761694669723512,1.0,0.7007330656051636,293.2372131347656,303.1499938964844,293.1499938964844,0.0184622872620821,-1125.499755859375,294.8408203125,0.9761694669723512,1.0,0.9487358331680298,293.1626892089844,303.1499938964844,293.1499938964844,0.0,-0.0,293.7540588378906,0.0,0.0,0.0543489307165145,293.8619384765625,308.1499938964844,270.3500061035156,269.6131286621094,288.0896301269531,293.23828125,293.8663635253906,1.0,0.8522500991821289,0.0,0.0,1.0,1.0,-4.269186496734619,9.704986950964669e-06,4.269176483154297,-0.9623184204101562,0.0,0.0,1.0,406.6456909179688,410.0,218.8257751464844,-25233.3515625,7432.46923828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.556884765625,307.2652893066406,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6183526515960693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006275493651628,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
267360,293.3118591308594,303.1499938964844,293.1499938964844,0.0095332525670528,-630.9329833984375,294.52154541015625,0.9756617546081544,1.0,0.9009795784950256,293.2787170410156,303.1499938964844,293.1499938964844,0.0192726198583841,-1154.8577880859375,294.9474182128906,0.9756617546081544,1.0,0.9487749338150024,293.2548522949219,303.1499938964844,293.1499938964844,0.0139100393280386,-673.8489379882812,294.7367858886719,0.9756617546081544,1.0,0.7007619142532349,293.2497253417969,303.1499938964844,293.1499938964844,0.0173210892826318,-1073.16845703125,294.8764343261719,0.9756617546081544,1.0,0.9487749338150024,293.1656188964844,303.1499938964844,293.1499938964844,0.0,-0.0,293.8341064453125,0.0,0.0,0.0545350387692451,293.9429016113281,308.1499938964844,270.3500061035156,269.6131286621094,288.0986633300781,293.2503662109375,293.9476318359375,1.0,0.8526884317398071,0.0,0.0,1.0,1.0,-4.2695841789245605,9.706802302389406e-06,4.2695746421813965,-0.9624380469322203,0.0,0.0,1.0,407.6602783203125,410.0,222.82962036132807,-25557.1796875,7441.41357421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8529663085937,307.5191650390625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6244370937347412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006337242666631,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
267420,293.3369445800781,303.1499938964844,293.1499938964844,0.0077096982859075,-515.352294921875,294.5741882324219,0.9750579595565796,1.0,0.9010236859321594,293.30133056640625,303.1499938964844,293.1499938964844,0.0167768038809299,-1042.2904052734375,295.00799560546875,0.9750579595565796,1.0,0.9488213658332824,293.28057861328125,303.1499938964844,293.1499938964844,0.0119637101888656,-593.1292114257812,294.8002014160156,0.9750579595565796,1.0,0.7007961869239807,293.2742614746094,303.1499938964844,293.1499938964844,0.0151218464598059,-966.03857421875,294.9417419433594,0.9750579595565796,1.0,0.9488213658332824,293.17120361328125,303.1499938964844,293.1499938964844,0.0,-0.0,293.9951171875,0.0,0.0,0.054756224155426,294.10125732421875,308.1499938964844,270.3500061035156,269.6131286621094,288.11700439453125,293.27496337890625,294.1056213378906,1.0,0.8532083034515381,0.0,0.0,1.0,1.0,-4.270057201385498,9.70898418017896e-06,4.270047664642334,-0.962609589099884,0.0,0.0,1.0,408.8639831542969,410.0,219.46290588378903,-26147.67578125,7452.0302734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.39666748046875,307.9857482910156,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6353931427001953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006448432686738,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
267480,293.3369445800781,303.1499938964844,293.1499938964844,0.0077096982859075,-515.352294921875,294.5741882324219,0.9750579595565796,1.0,0.9010236859321594,293.30133056640625,303.1499938964844,293.1499938964844,0.0167768038809299,-1042.2904052734375,295.00799560546875,0.9750579595565796,1.0,0.9488213658332824,293.28057861328125,303.1499938964844,293.1499938964844,0.0119637101888656,-593.1292114257812,294.8002014160156,0.9750579595565796,1.0,0.7007961869239807,293.2742614746094,303.1499938964844,293.1499938964844,0.0151218464598059,-966.03857421875,294.9417419433594,0.9750579595565796,1.0,0.9488213658332824,293.17120361328125,303.1499938964844,293.1499938964844,0.0,-0.0,293.9951171875,0.0,0.0,0.054756224155426,294.10125732421875,308.1499938964844,270.3500061035156,269.6131286621094,288.11700439453125,293.27496337890625,294.1056213378906,1.0,0.8532083034515381,0.0,0.0,1.0,1.0,-4.270057201385498,9.70898418017896e-06,4.270047664642334,-0.962609589099884,0.0,0.0,1.0,408.8639831542969,410.0,219.46290588378903,-26147.67578125,7452.0302734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.39666748046875,307.9857482910156,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6353931427001953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006448432686738,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
267540,293.359375,303.1499938964844,293.1499938964844,0.0060016177594661,-402.3515930175781,294.61456298828125,0.9747630953788756,1.0,0.901045262813568,293.3218994140625,303.1499938964844,293.1499938964844,0.0145248370245099,-931.4739379882812,295.0555114746094,0.9747630953788756,1.0,0.9488440155982972,293.3039245605469,303.1499938964844,293.1499938964844,0.0101763131096959,-513.5116577148438,294.850341796875,0.9747630953788756,1.0,0.7008129954338074,293.2966613769531,303.1499938964844,293.1499938964844,0.0131160942837595,-860.2142333984375,294.9935913085937,0.9747630953788756,1.0,0.9488440155982972,293.1763610839844,303.1499938964844,293.1499938964844,0.0,-0.0,294.1474304199219,0.0,0.0,0.054864190518856,294.2450866699219,308.1499938964844,270.3500061035156,269.6131286621094,288.1337280273437,293.2974853515625,294.2489929199219,1.0,0.8534609079360962,0.0,0.0,1.0,1.0,-4.270287990570068,9.710081940284e-06,4.270278453826904,-0.9627299308776855,0.0,0.0,1.0,409.4488525390625,410.0,204.13026428222656,-26667.55859375,7457.19384765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8764038085937,308.3975830078125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6497458219528198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006594093865714,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
267600,293.359375,303.1499938964844,293.1499938964844,0.0060016177594661,-402.3515930175781,294.61456298828125,0.9747630953788756,1.0,0.901045262813568,293.3218994140625,303.1499938964844,293.1499938964844,0.0145248370245099,-931.4739379882812,295.0555114746094,0.9747630953788756,1.0,0.9488440155982972,293.3039245605469,303.1499938964844,293.1499938964844,0.0101763131096959,-513.5116577148438,294.850341796875,0.9747630953788756,1.0,0.7008129954338074,293.2966613769531,303.1499938964844,293.1499938964844,0.0131160942837595,-860.2142333984375,294.9935913085937,0.9747630953788756,1.0,0.9488440155982972,293.1763610839844,303.1499938964844,293.1499938964844,0.0,-0.0,294.1474304199219,0.0,0.0,0.054864190518856,294.2450866699219,308.1499938964844,270.3500061035156,269.6131286621094,288.1337280273437,293.2974853515625,294.2489929199219,1.0,0.8534609079360962,0.0,0.0,1.0,1.0,-4.270287990570068,9.710081940284e-06,4.270278453826904,-0.9627299308776855,0.0,0.0,1.0,409.4488525390625,410.0,204.13026428222656,-26667.55859375,7457.19384765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8764038085937,308.3975830078125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6497458219528198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006594093865714,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
267660,293.3789367675781,303.1499938964844,293.1499938964844,0.0043733627535402,-292.3844909667969,294.6544494628906,0.9746191501617432,1.0,0.9010558128356934,293.3401184082031,303.1499938964844,293.1499938964844,0.0125007238239049,-822.6878051757812,295.1015319824219,0.9746191501617432,1.0,0.94885516166687,293.3246154785156,303.1499938964844,293.1499938964844,0.00852966401726,-435.3474426269531,294.8988952636719,0.9746191501617432,1.0,0.7008211612701416,293.3165588378906,303.1499938964844,293.1499938964844,0.0112918214872479,-756.0623779296875,295.04364013671875,0.9746191501617432,1.0,0.94885516166687,293.1811218261719,303.1499938964844,293.1499938964844,0.0,-0.0,294.2910461425781,0.0,0.0,0.0549168959259986,294.38555908203125,308.1499938964844,270.3500061035156,269.6131286621094,288.1482238769531,293.317138671875,294.3894348144531,1.0,0.8535832166671753,0.0,0.0,1.0,1.0,-4.270400524139404,9.710648555483203e-06,4.27039098739624,-0.9628246426582336,0.0,0.0,1.0,409.7317810058594,410.0,197.6403045654297,-27203.337890625,7459.69580078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3677978515625,308.819091796875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.659156084060669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006689596339128,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
267720,293.3789367675781,303.1499938964844,293.1499938964844,0.0043733627535402,-292.3844909667969,294.6544494628906,0.9746191501617432,1.0,0.9010558128356934,293.3401184082031,303.1499938964844,293.1499938964844,0.0125007238239049,-822.6878051757812,295.1015319824219,0.9746191501617432,1.0,0.94885516166687,293.3246154785156,303.1499938964844,293.1499938964844,0.00852966401726,-435.3474426269531,294.8988952636719,0.9746191501617432,1.0,0.7008211612701416,293.3165588378906,303.1499938964844,293.1499938964844,0.0112918214872479,-756.0623779296875,295.04364013671875,0.9746191501617432,1.0,0.94885516166687,293.1811218261719,303.1499938964844,293.1499938964844,0.0,-0.0,294.2910461425781,0.0,0.0,0.0549168959259986,294.38555908203125,308.1499938964844,270.3500061035156,269.6131286621094,288.1482238769531,293.317138671875,294.3894348144531,1.0,0.8535832166671753,0.0,0.0,1.0,1.0,-4.270400524139404,9.710648555483203e-06,4.27039098739624,-0.9628246426582336,0.0,0.0,1.0,409.7317810058594,410.0,197.6403045654297,-27203.337890625,7459.69580078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3677978515625,308.819091796875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.659156084060669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006689596339128,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
267780,293.3959655761719,303.1499938964844,293.1499938964844,0.0027946569025516,-185.9207305908203,294.6841125488281,0.9745479226112366,1.0,0.9010609984397888,293.35614013671875,303.1499938964844,293.1499938964844,0.0106835318729281,-717.2330932617188,295.1369934082031,0.9745479226112366,1.0,0.9488606452941896,293.3428955078125,303.1499938964844,293.1499938964844,0.0070012030191719,-359.3822631835937,294.9366149902344,0.9745479226112366,1.0,0.7008252143859863,293.3341979980469,303.1499938964844,293.1499938964844,0.0096326507627964,-654.8309936523438,295.082763671875,0.9745479226112366,1.0,0.9488606452941896,293.185546875,303.1499938964844,293.1499938964844,0.0,-0.0,294.4264831542969,0.0,0.0,0.0549429766833782,294.5126953125,308.1499938964844,270.3500061035156,269.6131286621094,288.1605834960937,293.333984375,294.51611328125,1.0,0.8536427617073059,0.0,0.0,1.0,1.0,-4.270456314086914,9.71095960267121e-06,4.27044677734375,-0.9629061222076416,0.0,0.0,1.0,409.8692626953125,410.0,181.2246551513672,-27667.638671875,7460.91552734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79412841796875,309.18475341796875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6673789024353027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006773047498427,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
267840,293.3959655761719,303.1499938964844,293.1499938964844,0.0027946569025516,-185.9207305908203,294.6841125488281,0.9745479226112366,1.0,0.9010609984397888,293.35614013671875,303.1499938964844,293.1499938964844,0.0106835318729281,-717.2330932617188,295.1369934082031,0.9745479226112366,1.0,0.9488606452941896,293.3428955078125,303.1499938964844,293.1499938964844,0.0070012030191719,-359.3822631835937,294.9366149902344,0.9745479226112366,1.0,0.7008252143859863,293.3341979980469,303.1499938964844,293.1499938964844,0.0096326507627964,-654.8309936523438,295.082763671875,0.9745479226112366,1.0,0.9488606452941896,293.185546875,303.1499938964844,293.1499938964844,0.0,-0.0,294.4264831542969,0.0,0.0,0.0549429766833782,294.5126953125,308.1499938964844,270.3500061035156,269.6131286621094,288.1605834960937,293.333984375,294.51611328125,1.0,0.8536427617073059,0.0,0.0,1.0,1.0,-4.270456314086914,9.71095960267121e-06,4.27044677734375,-0.9629061222076416,0.0,0.0,1.0,409.8692626953125,410.0,181.2246551513672,-27667.638671875,7460.91552734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79412841796875,309.18475341796875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6673789024353027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006773047498427,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
267900,293.403076171875,303.1499938964844,293.1499938964844,0.0020352229475975,-135.07041931152344,294.69488525390625,0.9745269417762756,1.0,0.901062548160553,293.363037109375,303.1499938964844,293.1499938964844,0.0098549164831638,-666.6515502929688,295.1503601074219,0.9745269417762756,1.0,0.9488622546195984,293.35076904296875,303.1499938964844,293.1499938964844,0.0062855379655957,-322.9578552246094,294.9510803222656,0.9745269417762756,1.0,0.7008264660835266,293.3418273925781,303.1499938964844,293.1499938964844,0.0088689057156443,-606.213134765625,295.09783935546875,0.9745269417762756,1.0,0.9488622546195984,293.18768310546875,303.1499938964844,293.1499938964844,0.0,-0.0,294.48895263671875,0.0,0.0,0.0549506433308124,294.5700378417969,308.1499938964844,270.3500061035156,269.6131286621094,288.1654968261719,293.3407287597656,294.5732421875,1.0,0.8536598682403564,0.0,0.0,1.0,1.0,-4.270473003387451,9.71106237557251e-06,4.270462989807129,-0.9629438519477844,0.0,0.0,1.0,409.90869140625,410.0,171.03738403320312,-27876.658203125,7461.26708984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9854431152344,309.3487548828125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6759005188941956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006859531276859,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
267960,293.4093933105469,303.1499938964844,293.1499938964844,0.0012903340393677,-85.4225082397461,294.7078857421875,0.974511981010437,1.0,0.9010636806488036,293.3692321777344,303.1499938964844,293.1499938964844,0.0090664001181721,-616.9822387695312,295.1656188964844,0.974511981010437,1.0,0.948863446712494,293.3578796386719,303.1499938964844,293.1499938964844,0.0055918055586516,-287.2459411621094,294.9674987792969,0.974511981010437,1.0,0.7008273005485535,293.3487854003906,303.1499938964844,293.1499938964844,0.0081375585868954,-558.4428100585938,295.11474609375,0.974511981010437,1.0,0.948863446712494,293.1898193359375,303.1499938964844,293.1499938964844,0.0,-0.0,294.5487060546875,0.0,0.0,0.054956130683422,294.62841796875,308.1499938964844,270.3500061035156,269.6131286621094,288.1697082519531,293.3465270996094,294.6318054199219,1.0,0.8536719083786011,0.0,0.0,1.0,1.0,-4.270484447479248,9.71114423009567e-06,4.270474910736084,-0.9629801511764526,0.0,0.0,1.0,409.9362182617188,410.0,168.05418395996094,-28112.8984375,7461.513671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1996154785156,309.5321655273437,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6799519658088684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006900648004375,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
268020,293.42138671875,303.1499938964844,293.1499938964844,0.00033982572495,-6.728775501251221,294.7460021972656,0.9744933247566224,1.0,0.9010651111602784,293.38043212890625,303.1499938964844,293.1499938964844,0.0075807957910001,-519.9420166015625,295.19207763671875,0.9744933247566224,1.0,0.9488649368286132,293.37078857421875,303.1499938964844,293.1499938964844,0.004241410177201,-217.2903594970703,294.9959411621094,0.9744933247566224,1.0,0.7008283734321594,293.3613586425781,303.1499938964844,293.1499938964844,0.0067457696422934,-464.9554748535156,295.144287109375,0.9744933247566224,1.0,0.9488649368286132,293.1939697265625,303.1499938964844,293.1499938964844,0.0,-0.0,294.6647033691406,0.0,0.0,0.0549629554152488,294.7392272949219,308.1499938964844,270.3500061035156,269.6131286621094,288.1773681640625,293.357177734375,294.7422180175781,1.0,0.8536861538887024,0.0,0.0,1.0,1.0,-4.270499229431152,9.711267011880407e-06,4.270489692687988,-0.9630491733551024,0.0,0.0,1.0,409.96875,410.0,156.6939239501953,-28534.37109375,7461.8076171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5832214355469,309.8607177734375,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6872833371162415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006975051946938,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
268080,293.42138671875,303.1499938964844,293.1499938964844,0.00033982572495,-6.728775501251221,294.7460021972656,0.9744933247566224,1.0,0.9010651111602784,293.38043212890625,303.1499938964844,293.1499938964844,0.0075807957910001,-519.9420166015625,295.19207763671875,0.9744933247566224,1.0,0.9488649368286132,293.37078857421875,303.1499938964844,293.1499938964844,0.004241410177201,-217.2903594970703,294.9959411621094,0.9744933247566224,1.0,0.7008283734321594,293.3613586425781,303.1499938964844,293.1499938964844,0.0067457696422934,-464.9554748535156,295.144287109375,0.9744933247566224,1.0,0.9488649368286132,293.1939697265625,303.1499938964844,293.1499938964844,0.0,-0.0,294.6647033691406,0.0,0.0,0.0549629554152488,294.7392272949219,308.1499938964844,270.3500061035156,269.6131286621094,288.1773681640625,293.357177734375,294.7422180175781,1.0,0.8536861538887024,0.0,0.0,1.0,1.0,-4.270499229431152,9.711267011880407e-06,4.270489692687988,-0.9630491733551024,0.0,0.0,1.0,409.96875,410.0,156.6939239501953,-28534.37109375,7461.8076171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5832214355469,309.8607177734375,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6872833371162415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006975051946938,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
268140,293.4441833496094,303.1499938964844,293.1499938964844,0.0003183681401424,-4.509113788604736,294.84295654296875,0.9744831323623656,1.0,0.9010658860206604,293.389404296875,303.1499938964844,293.1499938964844,0.0062126698903739,-427.3963928222656,295.21075439453125,0.9744831323623656,1.0,0.94886577129364,293.3812255859375,303.1499938964844,293.1499938964844,0.0029494632035493,-150.51376342773438,295.0164794921875,0.9744831323623656,1.0,0.700829029083252,293.3716125488281,303.1499938964844,293.1499938964844,0.0054478808306157,-375.6520690917969,295.165771484375,0.9744831323623656,1.0,0.94886577129364,293.1978454589844,303.1499938964844,293.1499938964844,0.0,-0.0,294.7707824707031,0.0,0.0,0.0549666881561279,294.8383483886719,308.1499938964844,270.3500061035156,269.6131286621094,288.18804931640625,293.3717346191406,294.841064453125,1.0,0.8536931872367859,0.0,0.0,1.0,1.0,-4.270507335662842,9.711357961350586e-06,4.27049732208252,-0.963114321231842,0.0,0.0,1.0,409.9845275878906,410.0,142.6220245361328,-28892.671875,7461.9541015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9136047363281,310.1442565917969,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.6985206007957458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007089095888659,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
268200,293.4441833496094,303.1499938964844,293.1499938964844,0.0003183681401424,-4.509113788604736,294.84295654296875,0.9744831323623656,1.0,0.9010658860206604,293.389404296875,303.1499938964844,293.1499938964844,0.0062126698903739,-427.3963928222656,295.21075439453125,0.9744831323623656,1.0,0.94886577129364,293.3812255859375,303.1499938964844,293.1499938964844,0.0029494632035493,-150.51376342773438,295.0164794921875,0.9744831323623656,1.0,0.700829029083252,293.3716125488281,303.1499938964844,293.1499938964844,0.0054478808306157,-375.6520690917969,295.165771484375,0.9744831323623656,1.0,0.94886577129364,293.1978454589844,303.1499938964844,293.1499938964844,0.0,-0.0,294.7707824707031,0.0,0.0,0.0549666881561279,294.8383483886719,308.1499938964844,270.3500061035156,269.6131286621094,288.18804931640625,293.3717346191406,294.841064453125,1.0,0.8536931872367859,0.0,0.0,1.0,1.0,-4.270507335662842,9.711357961350586e-06,4.27049732208252,-0.963114321231842,0.0,0.0,1.0,409.9845275878906,410.0,142.6220245361328,-28892.671875,7461.9541015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9136047363281,310.1442565917969,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.6985206007957458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007089095888659,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
268260,293.36602783203125,303.1499938964844,293.1499938964844,0.0,-0.0,295.40484619140625,0.4519292712211609,0.0,0.1348390877246856,293.387451171875,303.1499938964844,293.1499938964844,0.0049348096363246,-331.62744140625,295.73345947265625,0.8987370133399963,1.0,0.9559394717216492,293.384521484375,303.1499938964844,293.1499938964844,0.0016716775717213,-83.0605697631836,295.5444641113281,0.8987370133399963,1.0,0.706053614616394,293.37091064453125,303.1499938964844,293.1499938964844,0.0042396611534059,-285.1144104003906,295.6932678222656,0.8987370133399963,1.0,0.9559394717216492,293.16876220703125,303.1499938964844,293.1499938964844,0.0,-0.0,295.0614624023437,0.0,0.0,0.0866593793034553,295.4370422363281,308.1499938964844,270.3500061035156,269.6131286621094,288.2506103515625,293.34326171875,295.4700012207031,1.0,0.8044676184654236,0.0,0.0,1.0,1.0,-3.412076234817505,6.231719453353435e-06,3.412070035934448,-0.7592416405677795,0.0,0.0,1.0,536.92529296875,410.0,840.4996948242188,-26305.912109375,5397.4775390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5715637207031,311.1392822265625,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7020536661148071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007124952389858,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
268320,293.36602783203125,303.1499938964844,293.1499938964844,0.0,-0.0,295.40484619140625,0.4519292712211609,0.0,0.1348390877246856,293.387451171875,303.1499938964844,293.1499938964844,0.0049348096363246,-331.62744140625,295.73345947265625,0.8987370133399963,1.0,0.9559394717216492,293.384521484375,303.1499938964844,293.1499938964844,0.0016716775717213,-83.0605697631836,295.5444641113281,0.8987370133399963,1.0,0.706053614616394,293.37091064453125,303.1499938964844,293.1499938964844,0.0042396611534059,-285.1144104003906,295.6932678222656,0.8987370133399963,1.0,0.9559394717216492,293.16876220703125,303.1499938964844,293.1499938964844,0.0,-0.0,295.0614624023437,0.0,0.0,0.0866593793034553,295.4370422363281,308.1499938964844,270.3500061035156,269.6131286621094,288.2506103515625,293.34326171875,295.4700012207031,1.0,0.8044676184654236,0.0,0.0,1.0,1.0,-3.412076234817505,6.231719453353435e-06,3.412070035934448,-0.7592416405677795,0.0,0.0,1.0,536.92529296875,410.0,840.4996948242188,-26305.912109375,5397.4775390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5715637207031,311.1392822265625,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7020536661148071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007124952389858,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
268380,293.18475341796875,303.1499938964844,293.1499938964844,0.0,-0.0,295.8409729003906,0.0,0.0,0.023380097001791,293.4437866210937,303.1499938964844,293.1499938964844,0.0023212360683828,-151.12716674804688,296.3037414550781,0.8739656805992126,1.0,0.9596208333969116,293.3568420410156,303.1499938964844,293.1499938964844,0.0,-0.0,296.12530517578125,0.4909351766109466,0.0,0.1367996633052826,293.4294738769531,303.1499938964844,293.1499938964844,0.0016325539909303,-106.2896499633789,296.2651672363281,0.8739656805992126,1.0,0.9596208333969116,293.1512756347656,303.1499938964844,293.1499938964844,0.0,-0.0,295.6701965332031,0.0,0.0,0.102738082408905,296.1497497558594,308.1499938964844,270.3500061035156,269.6131286621094,288.2641296386719,293.3919677734375,296.2221069335937,1.0,0.749042272567749,0.0,0.0,1.0,1.0,-2.620579719543457,3.718151901921374e-06,2.6205761432647705,-0.5855633616447449,0.0,0.0,1.0,591.2116088867188,410.0,1440.8634033203125,-23558.353515625,3668.0673828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6430358886719,312.56658935546875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.6950111389160156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007053479785099,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
268440,293.097412109375,303.1499938964844,293.1499938964844,0.0,-0.0,296.33013916015625,0.0,0.0,0.0196084324270486,293.5235290527344,303.1499938964844,293.1499938964844,0.0,-0.0,296.7471618652344,0.8817995190620422,1.0,0.9585208892822266,293.2371520996094,303.1499938964844,293.1499938964844,0.0,-0.0,296.5602722167969,0.0,0.0,0.0226259995251894,293.51202392578125,303.1499938964844,293.1499938964844,0.0,-0.0,296.7500305175781,0.8817995190620422,1.0,0.9585208892822266,293.1561889648437,303.1499938964844,293.1499938964844,0.0,-0.0,296.26776123046875,0.0,0.0,0.0972829759120941,296.7316589355469,308.1499938964844,270.3500061035156,269.6131286621094,288.21484375,293.46197509765625,296.7874755859375,1.0,0.7224303483963013,0.0,0.0,1.0,1.0,-2.468931198120117,3.316065658509615e-06,2.4689278602600098,-0.5616642832756042,0.0,0.0,1.0,556.5150756835938,410.0,1565.0517578125,-23640.84765625,3201.044677734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.69732666015625,313.6142578125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.6853216886520386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006955143762752,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
268500,293.03857421875,303.1499938964844,293.1499938964844,0.0,-0.0,296.85552978515625,0.0,0.0,0.0179598722606897,293.6238098144531,303.1499938964844,293.1499938964844,0.0,-0.0,297.259033203125,0.8937039375305176,1.0,0.9569277167320251,293.13189697265625,303.1499938964844,293.1499938964844,0.0,-0.0,296.9400634765625,0.0,0.0,0.0141961323097348,293.6167907714844,303.1499938964844,293.1499938964844,0.0,-0.0,297.259033203125,0.8937039375305176,1.0,0.9569277167320251,293.1666564941406,303.1499938964844,293.1499938964844,0.0,-0.0,296.8371887207031,0.0,0.0,0.0896947607398033,297.2451171875,308.1499938964844,270.3500061035156,269.6131286621094,288.294921875,293.57867431640625,297.2925720214844,1.0,0.7020907402038574,0.0,0.0,1.0,1.0,-2.4438071250915527,3.2512800771655748e-06,2.4438037872314453,-0.5569048523902893,0.0,0.0,1.0,515.1231689453125,410.0,1485.8349609375,-24272.337890625,2978.82421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7257385253906,314.5601806640625,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.6787153482437134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006888097850605,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
268560,292.9764099121094,303.1499938964844,293.1499938964844,0.0,-0.0,297.2514038085937,0.0,0.0,0.0003276266215834,293.6446838378906,303.1499938964844,293.1499938964844,0.0,-0.0,297.7876892089844,0.9019823670387268,0.0,0.1133994534611702,293.0370178222656,303.1499938964844,293.1499938964844,0.0,-0.0,297.28424072265625,0.0,0.0,0.0002610728261061,293.6517944335937,303.1499938964844,293.1499938964844,0.0,-0.0,297.7876892089844,0.9019823670387268,0.0,0.1133994534611702,293.1462707519531,303.1499938964844,293.1499938964844,0.0,-0.0,297.2444763183594,0.0,0.0,0.0016361061716452,297.739990234375,297.1499938964844,270.3500061035156,269.6131286621094,290.5770874023437,293.66461181640625,297.7794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.2801688909530639,1.375915417156648e-07,0.2801687717437744,-0.070582240819931,0.0,0.0,0.0,8.084257125854492,60.0,1343.021484375,-3813.809326171875,5.051902294158936,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9989929199219,314.23345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,752.9741821289062,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063676416873932,0.2063681483268737,-5.100254156786832e-07,0.0,0.0,0.0,0.0,1.2930424213409424,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268620,292.7538452148437,303.1499938964844,293.1499938964844,0.0,-0.0,297.4566345214844,0.8743690252304077,1.0,0.088757574558258,292.9627685546875,303.1499938964844,293.1499938964844,0.0,-0.0,297.5913391113281,0.8743690252304077,0.0,0.0934743657708168,292.8551330566406,303.1499938964844,293.1499938964844,0.0,-0.0,297.4651184082031,0.8743690252304077,1.0,0.0690337717533111,293.260009765625,303.1499938964844,293.1499938964844,0.0,-0.0,297.5916748046875,0.8743690252304077,1.0,0.0934743657708168,293.12774658203125,303.1499938964844,293.1499938964844,0.0,-0.0,297.2319641113281,0.0,0.0,0.0014163524610921,297.6182556152344,308.1499938964844,270.3500061035156,269.6131286621094,285.2879943847656,286.1589050292969,297.19610595703125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.4153733849525451,2.169426238651795e-07,0.4153731763362884,-0.1190624460577964,0.0,0.0,0.0,7.682158946990967,60.0,-613.1768188476562,-0.0,9.55329418182373,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9642639160156,312.7846374511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4525249621561826e-18,2.4535961610494384e-18,-1.0712588719285166e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268680,292.7538452148437,303.1499938964844,293.1499938964844,0.0,-0.0,297.4566345214844,0.8743690252304077,1.0,0.088757574558258,292.9627685546875,303.1499938964844,293.1499938964844,0.0,-0.0,297.5913391113281,0.8743690252304077,0.0,0.0934743657708168,292.8551330566406,303.1499938964844,293.1499938964844,0.0,-0.0,297.4651184082031,0.8743690252304077,1.0,0.0690337717533111,293.260009765625,303.1499938964844,293.1499938964844,0.0,-0.0,297.5916748046875,0.8743690252304077,1.0,0.0934743657708168,293.12774658203125,303.1499938964844,293.1499938964844,0.0,-0.0,297.2319641113281,0.0,0.0,0.0014163524610921,297.6182556152344,308.1499938964844,270.3500061035156,269.6131286621094,285.2879943847656,286.1589050292969,297.19610595703125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.4153733849525451,2.169426238651795e-07,0.4153731763362884,-0.1190624460577964,0.0,0.0,0.0,7.682158946990967,60.0,-613.1768188476562,-0.0,9.55329418182373,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9642639160156,312.7846374511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4525249621561826e-18,2.4535961610494384e-18,-1.0712588719285166e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268740,292.8021545410156,303.1499938964844,293.1499938964844,0.0,-0.0,295.5487670898437,0.941627025604248,1.0,0.1385902315378189,292.6081848144531,303.1499938964844,293.1499938964844,0.0,-0.0,296.50701904296875,0.0,0.0,0.0020707347430288,292.83612060546875,303.1499938964844,293.1499938964844,0.0,-0.0,295.5487670898437,0.941627025604248,1.0,0.1077924072742462,293.0780334472656,303.1499938964844,293.1499938964844,0.001315910834819,-88.66738891601562,296.0300598144531,0.941627025604248,1.0,0.1459421962499618,293.08984375,303.1499938964844,293.1499938964844,0.0,-0.0,297.1990661621094,0.0,0.0,0.0020154051017016,295.7092590332031,308.1499938964844,270.3500061035156,269.6131286621094,286.993408203125,293.0705871582031,295.0853881835937,1.0,0.1173251867294311,0.0,0.0,1.0,1.0,-0.4756879508495331,2.492041062396311e-07,0.475687712430954,-0.125921830534935,0.0,0.0,0.0,11.385601043701172,60.0,-2596.20068359375,-0.0,15.395206451416016,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9642639160156,312.7846374511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.156549426808242e-21,7.72540082435715e-21,-2.568851397548909e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268800,292.80224609375,303.1499938964844,293.1499938964844,0.0,-0.0,295.5080871582031,0.9423474669456482,1.0,0.1392345875501632,292.6031799316406,303.1499938964844,293.1499938964844,0.0,-0.0,296.5023498535156,0.0,1.0,0.0019083976512774,292.8354797363281,303.1499938964844,293.1499938964844,0.0,-0.0,295.5080871582031,0.9423474669456482,1.0,0.1082935631275177,293.0753479003906,303.1499938964844,293.1499938964844,0.0013349965447559,-90.10897064208984,295.9955139160156,0.9423474669456482,1.0,0.1466207206249237,293.089111328125,303.1499938964844,293.1499938964844,0.0,-0.0,297.1974182128906,0.0,0.0,0.0020236584823578,295.6676940917969,308.1499938964844,270.3500061035156,269.6131286621094,287.00604248046875,293.0724792480469,295.0494689941406,1.0,0.1177075430750846,0.0,0.0,1.0,1.0,-0.4776906073093414,2.503173277546012e-07,0.4776903688907623,-0.1261772960424423,0.0,0.0,0.0,11.446551322937012,60.0,-2600.30615234375,-0.0,15.561625480651855,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9642639160156,312.7846374511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.149786982962551e-21,7.731982726340629e-21,-2.58219594532647e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268860,292.7490234375,303.1499938964844,293.1499938964844,0.0,-0.0,293.3199157714844,0.9426142573356628,1.0,0.1394723504781723,292.4367980957031,303.1499938964844,293.1499938964844,0.0036798336077481,-271.7384338378906,294.8039855957031,0.9426142573356628,1.0,0.1468711048364639,292.76141357421875,303.1499938964844,293.1499938964844,0.0,-0.0,293.33477783203125,0.9426142573356628,1.0,0.1084785014390945,292.90386962890625,303.1499938964844,293.1499938964844,0.0,-0.0,293.3211669921875,0.9426142573356628,0.0,0.1468711048364639,293.0416564941406,303.1499938964844,293.1499938964844,0.0,-0.0,297.0516357421875,0.0,0.0,0.0020267674699425,293.38165283203125,308.1499938964844,270.3500061035156,269.6131286621094,287.8351745605469,293.04742431640625,293.03692626953125,1.0,0.1409424841403961,0.0,0.0,1.0,1.0,-0.6524655222892761,3.566621558093175e-07,0.6524651646614075,-0.1490425020456314,0.0,0.0,0.0,13.042287826538086,60.0,-2539.60693359375,-0.0,30.375577926635746,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9642639160156,312.7846374511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938519076844112e-21,-7.542744158586383e-21,2.60422487979388e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268920,292.7490234375,303.1499938964844,293.1499938964844,0.0,-0.0,293.3199157714844,0.9426142573356628,1.0,0.1394723504781723,292.4367980957031,303.1499938964844,293.1499938964844,0.0036798336077481,-271.7384338378906,294.8039855957031,0.9426142573356628,1.0,0.1468711048364639,292.76141357421875,303.1499938964844,293.1499938964844,0.0,-0.0,293.33477783203125,0.9426142573356628,1.0,0.1084785014390945,292.90386962890625,303.1499938964844,293.1499938964844,0.0,-0.0,293.3211669921875,0.9426142573356628,0.0,0.1468711048364639,293.0416564941406,303.1499938964844,293.1499938964844,0.0,-0.0,297.0516357421875,0.0,0.0,0.0020267674699425,293.38165283203125,308.1499938964844,270.3500061035156,269.6131286621094,287.8351745605469,293.04742431640625,293.03692626953125,1.0,0.1409424841403961,0.0,0.0,1.0,1.0,-0.6524655222892761,3.566621558093175e-07,0.6524651646614075,-0.1490425020456314,0.0,0.0,0.0,13.042287826538086,60.0,-2539.60693359375,-0.0,30.375577926635746,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9642639160156,312.7846374511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938519076844112e-21,-7.542744158586383e-21,2.60422487979388e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268980,292.65057373046875,303.1499938964844,293.1499938964844,0.0010157669894397,-75.74972534179688,292.07147216796875,0.9669367074966432,1.0,0.1654857844114303,292.3459167480469,303.1499938964844,293.1499938964844,0.0062011620029807,-481.3185424804688,293.9660949707031,0.9669367074966432,1.0,0.1742645055055618,292.6698303222656,303.1499938964844,293.1499938964844,0.0016321330331265,-94.66687774658205,292.3012390136719,0.9669367074966432,1.0,0.1287111639976501,292.7632141113281,303.1499938964844,293.1499938964844,0.0046620024368166,-365.1995239257813,293.4270935058594,0.9669367074966432,1.0,0.1742645055055618,292.9885559082031,303.1499938964844,293.1499938964844,0.0,-0.0,296.7724304199219,0.0,0.0,0.0023758308961987,291.7621154785156,308.1499938964844,270.3500061035156,269.6131286621094,288.1098022460937,292.9935607910156,291.5336608886719,1.0,0.1620800346136093,0.0,0.0,1.0,1.0,-0.774135947227478,4.435796938651038e-07,0.7741355299949646,-0.1666912585496902,0.0,0.0,0.0,16.13909912109375,60.0,-2054.35595703125,-0.0,47.77775573730469,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9642639160156,312.7846374511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269040,292.65057373046875,303.1499938964844,293.1499938964844,0.0010157669894397,-75.74972534179688,292.07147216796875,0.9669367074966432,1.0,0.1654857844114303,292.3459167480469,303.1499938964844,293.1499938964844,0.0062011620029807,-481.3185424804688,293.9660949707031,0.9669367074966432,1.0,0.1742645055055618,292.6698303222656,303.1499938964844,293.1499938964844,0.0016321330331265,-94.66687774658205,292.3012390136719,0.9669367074966432,1.0,0.1287111639976501,292.7632141113281,303.1499938964844,293.1499938964844,0.0046620024368166,-365.1995239257813,293.4270935058594,0.9669367074966432,1.0,0.1742645055055618,292.9885559082031,303.1499938964844,293.1499938964844,0.0,-0.0,296.7724304199219,0.0,0.0,0.0023758308961987,291.7621154785156,308.1499938964844,270.3500061035156,269.6131286621094,288.1098022460937,292.9935607910156,291.5336608886719,1.0,0.1620800346136093,0.0,0.0,1.0,1.0,-0.774135947227478,4.435796938651038e-07,0.7741355299949646,-0.1666912585496902,0.0,0.0,0.0,16.13909912109375,60.0,-2054.35595703125,-0.0,47.77775573730469,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9642639160156,312.7846374511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269100,292.5999755859375,303.1499938964844,293.1499938964844,0.0019358125282451,-147.86114501953125,291.72296142578125,0.9755998253822328,1.0,0.1778850257396698,292.3155517578125,303.1499938964844,293.1499938964844,0.007639025337994,-598.327880859375,293.6689453125,0.9755998253822328,1.0,0.1873214989900589,292.6239013671875,303.1499938964844,293.1499938964844,0.0025551724247634,-151.79638671875,291.9432678222656,0.9755998253822328,1.0,0.138355016708374,292.705322265625,303.1499938964844,293.1499938964844,0.0056559867225587,-451.8040161132813,293.0307006835937,0.9755998253822328,1.0,0.1873214989900589,292.9618225097656,303.1499938964844,293.1499938964844,0.0,-0.0,296.59588623046875,0.0,0.0,0.002555324928835,291.0948791503906,308.1499938964844,270.3500061035156,269.6131286621094,288.1870422363281,292.9664001464844,290.9188232421875,1.0,0.172196626663208,0.0,0.0,1.0,1.0,-0.832147479057312,4.893719847132161e-07,0.8321470022201538,-0.1757624745368957,0.0,0.0,0.0,17.72840118408203,60.0,-1784.60205078125,-0.0,58.02804565429688,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9642639160156,312.7846374511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269160,292.5521240234375,303.1499938964844,293.1499938964844,0.0029518455266952,-229.9331817626953,291.4888916015625,0.982396364212036,1.0,0.1897475719451904,292.2927551269531,303.1499938964844,293.1499938964844,0.0092190615832805,-720.0177001953125,293.46051025390625,0.982396364212036,1.0,0.1998133361339569,292.58056640625,303.1499938964844,293.1499938964844,0.0035639216657727,-215.8672332763672,291.6968994140625,0.982396364212036,1.0,0.1475814431905746,292.6522827148437,303.1499938964844,293.1499938964844,0.0067801377736032,-547.6580810546875,292.75341796875,0.982396364212036,1.0,0.1998133361339569,292.9356994628906,303.1499938964844,293.1499938964844,0.0,-0.0,296.392333984375,0.0,0.0,0.0027373863849788,290.538330078125,308.1499938964844,270.3500061035156,269.6131286621094,288.2344055175781,292.9398498535156,290.4003295898437,1.0,0.1819204539060592,0.0,0.0,1.0,1.0,-0.8876628279685974,5.360881232263637e-07,0.8876622915267944,-0.1849724650382995,0.0,0.0,0.0,19.33032989501953,60.0,-1524.5418701171875,-0.0,69.1495132446289,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9642639160156,312.7846374511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
