time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
269220,292.46978759765625,303.1499938964844,293.1499938964844,0.0052174655720591,-416.9568786621094,291.278564453125,0.991754949092865,1.0,0.2118612974882125,292.2680358886719,303.1499938964844,293.1499938964844,0.0128655238077044,-967.7156982421876,293.23468017578125,0.991754949092865,1.0,0.2231001555919647,292.505615234375,303.1499938964844,293.1499938964844,0.005795516539365,-359.1838684082031,291.4539794921875,0.991754949092865,1.0,0.1647810190916061,292.5634460449219,303.1499938964844,293.1499938964844,0.0094356779009103,-758.713134765625,292.462646484375,0.991754949092865,1.0,0.2231001555919647,292.8873291015625,303.1499938964844,293.1499938964844,0.0,-0.0,295.91424560546875,0.0,0.0,0.0031123023945838,289.6913757324219,308.1499938964844,270.3500061035156,269.6131286621094,288.2375793457031,292.8905944824219,289.6061096191406,1.0,0.2001871168613433,0.0,0.0,1.0,1.0,-0.9911946058273317,6.318535952232196e-07,0.991193950176239,-0.2050349116325378,0.0,0.0,0.0,22.55416488647461,60.0,-1081.5635986328125,-0.0,93.64405059814452,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9642639160156,312.7846374511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269280,292.46978759765625,303.1499938964844,293.1499938964844,0.0052174655720591,-416.9568786621094,291.278564453125,0.991754949092865,1.0,0.2118612974882125,292.2680358886719,303.1499938964844,293.1499938964844,0.0128655238077044,-967.7156982421876,293.23468017578125,0.991754949092865,1.0,0.2231001555919647,292.505615234375,303.1499938964844,293.1499938964844,0.005795516539365,-359.1838684082031,291.4539794921875,0.991754949092865,1.0,0.1647810190916061,292.5634460449219,303.1499938964844,293.1499938964844,0.0094356779009103,-758.713134765625,292.462646484375,0.991754949092865,1.0,0.2231001555919647,292.8873291015625,303.1499938964844,293.1499938964844,0.0,-0.0,295.91424560546875,0.0,0.0,0.0031123023945838,289.6913757324219,308.1499938964844,270.3500061035156,269.6131286621094,288.2375793457031,292.8905944824219,289.6061096191406,1.0,0.2001871168613433,0.0,0.0,1.0,1.0,-0.9911946058273317,6.318535952232196e-07,0.991193950176239,-0.2050349116325378,0.0,0.0,0.0,22.55416488647461,60.0,-1081.5635986328125,-0.0,93.64405059814452,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9642639160156,312.7846374511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269340,292.4098205566406,303.1499938964844,293.1499938964844,0.0077252606861293,-617.9759521484375,291.27130126953125,0.9970120787620544,1.0,0.2317922115325927,292.27215576171875,303.1499938964844,293.1499938964844,0.0171357151120901,-1205.2349853515625,293.1488647460937,0.9970120787620544,1.0,0.2440883517265319,292.4488830566406,303.1499938964844,293.1499938964844,0.0083314767107367,-514.4481811523438,291.42657470703125,0.9970120787620544,1.0,0.1802828311920166,292.4981689453125,303.1499938964844,293.1499938964844,0.012716906145215,-983.8059692382812,292.3985290527344,0.9970120787620544,1.0,0.2440883517265319,292.8469543457031,303.1499938964844,293.1499938964844,0.0,-0.0,295.3584289550781,0.0,0.0,0.0035060795489698,289.0998229980469,308.1499938964844,270.3500061035156,269.6131286621094,288.1414794921875,292.8493347167969,289.04412841796875,1.0,0.2168758958578109,0.0,0.0,1.0,1.0,-1.0845783948898315,7.289867767212854e-07,1.0845776796340942,-0.2276058942079544,0.0,0.0,0.0,25.787208557128903,100.0,-772.4849853515625,-0.0,120.4223403930664,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9642639160156,312.7846374511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269400,292.4098205566406,303.1499938964844,293.1499938964844,0.0077252606861293,-617.9759521484375,291.27130126953125,0.9970120787620544,1.0,0.2317922115325927,292.27215576171875,303.1499938964844,293.1499938964844,0.0171357151120901,-1205.2349853515625,293.1488647460937,0.9970120787620544,1.0,0.2440883517265319,292.4488830566406,303.1499938964844,293.1499938964844,0.0083314767107367,-514.4481811523438,291.42657470703125,0.9970120787620544,1.0,0.1802828311920166,292.4981689453125,303.1499938964844,293.1499938964844,0.012716906145215,-983.8059692382812,292.3985290527344,0.9970120787620544,1.0,0.2440883517265319,292.8469543457031,303.1499938964844,293.1499938964844,0.0,-0.0,295.3584289550781,0.0,0.0,0.0035060795489698,289.0998229980469,308.1499938964844,270.3500061035156,269.6131286621094,288.1414794921875,292.8493347167969,289.04412841796875,1.0,0.2168758958578109,0.0,0.0,1.0,1.0,-1.0845783948898315,7.289867767212854e-07,1.0845776796340942,-0.2276058942079544,0.0,0.0,0.0,25.787208557128903,100.0,-772.4849853515625,-0.0,120.4223403930664,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9642639160156,312.7846374511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269460,292.3671264648437,303.1499938964844,293.1499938964844,0.0116041898727417,-891.1028442382812,291.34112548828125,0.9990000128746032,1.0,0.2679740488529205,292.323974609375,303.1499938964844,293.1499938964844,0.0238243844360113,-1503.0887451171875,293.0006103515625,0.9990000128746032,1.0,0.2821895778179168,292.4078674316406,303.1499938964844,293.1499938964844,0.0123541839420795,-727.4605712890625,291.4777526855469,0.9990000128746032,1.0,0.2084242701530456,292.4535522460937,303.1499938964844,293.1499938964844,0.0186557341367006,-1305.7435302734375,292.4166564941406,0.9990000128746032,1.0,0.2821895778179168,292.81756591796875,303.1499938964844,293.1499938964844,0.0,-0.0,294.71142578125,0.0,0.0,0.0044336961582303,288.6195373535156,308.1499938964844,270.3500061035156,269.6131286621094,287.8558959960937,292.8189697265625,288.59234619140625,1.0,0.249852567911148,0.0,0.0,1.0,1.0,-1.2543078660964966,9.331673709311872e-07,1.2543070316314695,-0.2784568071365356,0.0,0.0,1.0,32.84923553466797,120.0,-304.3710632324219,-4974.4775390625,182.7572631835937,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9354858398437,310.1876525878906,278.1499938964844,0.0,18000.0,315.7099914550781,6597.1044921875,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0982763990759849,0.0982780307531356,-1.6289269524349947e-06,0.0,0.0,0.0,0.0,1.5456284284591677,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
269520,292.3671264648437,303.1499938964844,293.1499938964844,0.0116041898727417,-891.1028442382812,291.34112548828125,0.9990000128746032,1.0,0.2679740488529205,292.323974609375,303.1499938964844,293.1499938964844,0.0238243844360113,-1503.0887451171875,293.0006103515625,0.9990000128746032,1.0,0.2821895778179168,292.4078674316406,303.1499938964844,293.1499938964844,0.0123541839420795,-727.4605712890625,291.4777526855469,0.9990000128746032,1.0,0.2084242701530456,292.4535522460937,303.1499938964844,293.1499938964844,0.0186557341367006,-1305.7435302734375,292.4166564941406,0.9990000128746032,1.0,0.2821895778179168,292.81756591796875,303.1499938964844,293.1499938964844,0.0,-0.0,294.71142578125,0.0,0.0,0.0044336961582303,288.6195373535156,308.1499938964844,270.3500061035156,269.6131286621094,287.8558959960937,292.8189697265625,288.59234619140625,1.0,0.249852567911148,0.0,0.0,1.0,1.0,-1.2543078660964966,9.331673709311872e-07,1.2543070316314695,-0.2784568071365356,0.0,0.0,1.0,32.84923553466797,120.0,-304.3710632324219,-4974.4775390625,182.7572631835937,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9354858398437,310.1876525878906,278.1499938964844,0.0,18000.0,315.7099914550781,6597.1044921875,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0982763990759849,0.0982780307531356,-1.6289269524349947e-06,0.0,0.0,0.0,0.0,1.5456284284591677,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
269580,292.4596862792969,303.1499938964844,293.1499938964844,0.0051363361999392,-350.6358947753906,295.5591735839844,0.958254337310791,1.0,0.1550393104553222,292.42877197265625,303.1499938964844,293.1499938964844,0.0084913382306694,-587.2633056640625,296.669921875,0.958254337310791,1.0,0.1632638573646545,292.473388671875,303.1499938964844,293.1499938964844,0.0055415015667676,-293.5192565917969,295.6994934082031,0.958254337310791,1.0,0.1205861270427703,292.49102783203125,303.1499938964844,293.1499938964844,0.007586486171931,-532.2932739257812,296.3861694335937,0.958254337310791,1.0,0.1632638573646545,292.8289489746094,303.1499938964844,293.1499938964844,0.003853007685393,-1319.196533203125,295.0932922363281,0.958254337310791,1.0,0.7744534015655518,293.7010803222656,308.1499938964844,270.3500061035156,269.6131286621094,287.5949401855469,292.8256530761719,293.8678894042969,1.0,0.2964276075363159,0.0,0.0,1.0,1.0,-1.6520589590072632,1.5362134035967756e-06,1.652057409286499,-0.385136604309082,0.0,0.0,1.0,27.537992477416992,140.0,4382.2998046875,-15476.4375,334.82379150390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5903625488281,310.1824951171875,278.1499938964844,0.0,18000.0,315.7099914550781,23063.21484375,36000.0,0.0,0.0,0.0537629164755344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5429760217666626,1.5429956912994385,-1.96729670278728e-05,0.0,5.456252620206215e-05,0.0,0.0,408.6409606933594,0.0,0.0,0.0,0.8629079461097717,4.0,0.0,1.0
269640,292.4596862792969,303.1499938964844,293.1499938964844,0.0051363361999392,-350.6358947753906,295.5591735839844,0.958254337310791,1.0,0.1550393104553222,292.42877197265625,303.1499938964844,293.1499938964844,0.0084913382306694,-587.2633056640625,296.669921875,0.958254337310791,1.0,0.1632638573646545,292.473388671875,303.1499938964844,293.1499938964844,0.0055415015667676,-293.5192565917969,295.6994934082031,0.958254337310791,1.0,0.1205861270427703,292.49102783203125,303.1499938964844,293.1499938964844,0.007586486171931,-532.2932739257812,296.3861694335937,0.958254337310791,1.0,0.1632638573646545,292.8289489746094,303.1499938964844,293.1499938964844,0.003853007685393,-1319.196533203125,295.0932922363281,0.958254337310791,1.0,0.7744534015655518,293.7010803222656,308.1499938964844,270.3500061035156,269.6131286621094,287.5949401855469,292.8256530761719,293.8678894042969,1.0,0.2964276075363159,0.0,0.0,1.0,1.0,-1.6520589590072632,1.5362134035967756e-06,1.652057409286499,-0.385136604309082,0.0,0.0,1.0,27.537992477416992,140.0,4382.2998046875,-15476.4375,334.82379150390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5903625488281,310.1824951171875,278.1499938964844,0.0,18000.0,315.7099914550781,23063.21484375,36000.0,0.0,0.0,0.0537629164755344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5429760217666626,1.5429956912994385,-1.96729670278728e-05,0.0,5.456252620206215e-05,0.0,0.0,408.6409606933594,0.0,0.0,0.0,0.8629079461097717,4.0,0.0,1.0
269700,292.53729248046875,303.1499938964844,293.1499938964844,0.0051469448953866,-342.935546875,296.0350952148437,0.9692798256874084,1.0,0.168582871556282,292.4933776855469,303.1499938964844,293.1499938964844,0.0087687224149703,-590.556396484375,297.1021423339844,0.9692798256874084,1.0,0.1775258928537368,292.5344543457031,303.1499938964844,293.1499938964844,0.0056694531813263,-292.9234313964844,296.1978454589844,0.9692798256874084,1.0,0.1311200112104416,292.5386962890625,303.1499938964844,293.1499938964844,0.0078831268474459,-538.4537963867188,296.8578796386719,0.9692798256874084,1.0,0.1775258928537368,292.8727722167969,303.1499938964844,293.1499938964844,0.0037231491878628,-1243.9783935546875,295.57769775390625,0.9692798256874084,1.0,0.8421064019203186,294.3552551269531,308.1499938964844,270.3500061035156,269.6131286621094,287.6488037109375,292.86895751953125,294.3959655761719,1.0,0.3211778700351715,0.0,0.0,1.0,1.0,-1.7964202165603638,1.7984199303100468e-06,1.7964184284210205,-0.4171445071697235,0.0,0.0,1.0,31.560422897338867,140.0,2912.79736328125,-15071.4931640625,427.4782409667969,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.078369140625,308.0168762207031,278.1499938964844,0.0,18000.0,316.19000244140625,29641.27734375,36000.0,0.0,0.0,0.0925027281045913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7510493993759155,1.7510746717453003,-2.532266989874188e-05,0.0,9.387850877828896e-05,0.0,0.0,596.9790649414062,0.0,0.0,0.0,0.965311586856842,4.0,0.0,1.0
269760,292.60693359375,303.1499938964844,293.1499938964844,0.0053474796004593,-354.6954040527344,296.07501220703125,0.9785730838775636,1.0,0.1827536523342132,292.55389404296875,303.1499938964844,293.1499938964844,0.0093791764229536,-624.2744750976562,297.14825439453125,0.9785730838775636,1.0,0.1924483925104141,292.5918884277344,303.1499938964844,293.1499938964844,0.0059965448454022,-308.1040344238281,296.26025390625,0.9785730838775636,1.0,0.1421417295932769,292.5871276855469,303.1499938964844,293.1499938964844,0.0084496578201651,-571.2219848632812,296.9200439453125,0.9785730838775636,1.0,0.1924483925104141,292.91973876953125,303.1499938964844,293.1499938964844,0.0036532944068312,-1216.0106201171875,295.5772399902344,0.9785730838775636,1.0,0.9128922820091248,294.46954345703125,308.1499938964844,270.3500061035156,269.6131286621094,287.70489501953125,292.916259765625,294.46466064453125,1.0,0.347171276807785,0.0,0.0,1.0,1.0,-1.9474825859069824,2.098328650390613e-06,1.9474804401397705,-0.4505261480808258,0.0,0.0,1.0,36.172508239746094,160.0,1612.6995849609375,-14532.861328125,541.6754150390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.03424072265625,306.136474609375,278.1499938964844,0.0,18000.0,316.19000244140625,32431.6484375,36000.0,0.0,0.0,0.127285897731781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.83167052268982,1.831698298454285,-2.7707708795787767e-05,0.0,0.0001291789958486,0.0,0.0,683.2831420898438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
269820,292.7138061523437,303.1499938964844,293.1499938964844,0.0061148218810558,-411.7061767578125,295.6380615234375,0.99202299118042,1.0,0.2126163095235824,292.6556091308594,303.1499938964844,293.1499938964844,0.0112877776846289,-742.8567504882812,296.77508544921875,0.99202299118042,1.0,0.2238952070474624,292.6855773925781,303.1499938964844,293.1499938964844,0.0070378677919507,-365.659912109375,295.8634948730469,0.99202299118042,1.0,0.1653682440519333,292.6728820800781,303.1499938964844,293.1499938964844,0.0101512195542454,-682.6364135742188,296.5532531738281,0.99202299118042,1.0,0.2238952070474624,293.001220703125,303.1499938964844,293.1499938964844,0.0036307137925177,-1231.36767578125,295.0025939941406,0.99202299118042,1.0,1.0620625019073486,294.0362243652344,308.1499938964844,270.3500061035156,269.6131286621094,287.79766845703125,292.9990234375,294.00421142578125,1.0,0.4022442400455475,0.0,0.0,1.0,1.0,-2.265883684158325,2.810040086842492e-06,2.265880823135376,-0.5212839245796204,0.0,0.0,1.0,47.32418441772461,180.0,-31.54965591430664,-13692.091796875,847.1492309570312,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.20703125,303.4200439453125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.1943607330322265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001972514437511,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
269880,292.7138061523437,303.1499938964844,293.1499938964844,0.0061148218810558,-411.7061767578125,295.6380615234375,0.99202299118042,1.0,0.2126163095235824,292.6556091308594,303.1499938964844,293.1499938964844,0.0112877776846289,-742.8567504882812,296.77508544921875,0.99202299118042,1.0,0.2238952070474624,292.6855773925781,303.1499938964844,293.1499938964844,0.0070378677919507,-365.659912109375,295.8634948730469,0.99202299118042,1.0,0.1653682440519333,292.6728820800781,303.1499938964844,293.1499938964844,0.0101512195542454,-682.6364135742188,296.5532531738281,0.99202299118042,1.0,0.2238952070474624,293.001220703125,303.1499938964844,293.1499938964844,0.0036307137925177,-1231.36767578125,295.0025939941406,0.99202299118042,1.0,1.0620625019073486,294.0362243652344,308.1499938964844,270.3500061035156,269.6131286621094,287.79766845703125,292.9990234375,294.00421142578125,1.0,0.4022442400455475,0.0,0.0,1.0,1.0,-2.265883684158325,2.810040086842492e-06,2.265880823135376,-0.5212839245796204,0.0,0.0,1.0,47.32418441772461,180.0,-31.54965591430664,-13692.091796875,847.1492309570312,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.20703125,303.4200439453125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.1943607330322265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001972514437511,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
269940,292.7788391113281,303.1499938964844,293.1499938964844,0.0072466968558728,-496.1472473144531,295.1023254394531,0.9988717436790466,1.0,0.243839606642723,292.73016357421875,303.1499938964844,293.1499938964844,0.013886647298932,-894.5546875,296.2962951660156,0.9988717436790466,1.0,0.2567748427391052,292.7481994628906,303.1499938964844,293.1499938964844,0.008457607589662,-444.0533447265625,295.3547058105469,0.9988717436790466,1.0,0.1896530240774154,292.73681640625,303.1499938964844,293.1499938964844,0.0124367484822869,-825.4005126953125,296.0741271972656,0.9988717436790466,1.0,0.2567748427391052,293.05352783203125,303.1499938964844,293.1499938964844,0.0037653658073395,-1309.34326171875,294.3153076171875,0.9988717436790466,1.0,1.218029260635376,293.42193603515625,308.1499938964844,270.3500061035156,269.6131286621094,287.8566589355469,293.0524597167969,293.39630126953125,1.0,0.4602730572223663,0.0,0.0,1.0,1.0,-2.598894596099853,3.6670317058451474e-06,2.598891019821167,-0.5958389639854431,0.0,0.0,1.0,61.28718185424805,200.0,-596.1251831054688,-13587.384765625,1274.5784912109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.75201416015625,301.9794921875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.2609415054321289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002648224763106,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
270000,292.7788391113281,303.1499938964844,293.1499938964844,0.0072466968558728,-496.1472473144531,295.1023254394531,0.9988717436790466,1.0,0.243839606642723,292.73016357421875,303.1499938964844,293.1499938964844,0.013886647298932,-894.5546875,296.2962951660156,0.9988717436790466,1.0,0.2567748427391052,292.7481994628906,303.1499938964844,293.1499938964844,0.008457607589662,-444.0533447265625,295.3547058105469,0.9988717436790466,1.0,0.1896530240774154,292.73681640625,303.1499938964844,293.1499938964844,0.0124367484822869,-825.4005126953125,296.0741271972656,0.9988717436790466,1.0,0.2567748427391052,293.05352783203125,303.1499938964844,293.1499938964844,0.0037653658073395,-1309.34326171875,294.3153076171875,0.9988717436790466,1.0,1.218029260635376,293.42193603515625,308.1499938964844,270.3500061035156,269.6131286621094,287.8566589355469,293.0524597167969,293.39630126953125,1.0,0.4602730572223663,0.0,0.0,1.0,1.0,-2.598894596099853,3.6670317058451474e-06,2.598891019821167,-0.5958389639854431,0.0,0.0,1.0,61.28718185424805,200.0,-596.1251831054688,-13587.384765625,1274.5784912109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.75201416015625,301.9794921875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.2609415054321289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002648224763106,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
270060,292.8124084472656,303.1499938964844,293.1499938964844,0.0086924703791737,-597.1976318359375,294.7427062988281,0.9990000128746032,1.0,0.2756063044071197,292.7837219238281,303.1499938964844,293.1499938964844,0.0170297063887119,-1053.870361328125,295.950439453125,0.9990000128746032,1.0,0.2902267277240753,292.78582763671875,303.1499938964844,293.1499938964844,0.0101947970688343,-532.7667236328125,295.0052490234375,0.9990000128746032,1.0,0.2143604606389999,292.7825012207031,303.1499938964844,293.1499938964844,0.0151929082348942,-976.8968505859376,295.7315979003906,0.9990000128746032,1.0,0.2902267277240753,293.0796813964844,303.1499938964844,293.1499938964844,0.0040533537976443,-1435.4659423828125,293.8189697265625,0.9990000128746032,1.0,1.3767105340957642,292.9557189941406,308.1499938964844,270.3483581542969,269.612060546875,287.8913879394531,293.07928466796875,292.9418640136719,1.0,0.5197998881340027,0.0,0.0,1.0,1.0,-2.9378201961517334,4.657528279494727e-06,2.937815427780152,-0.6716558933258057,0.0,0.0,1.0,78.2026138305664,220.0,-595.9004516601562,-14197.8134765625,1841.6180419921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.3504638671875,301.4990539550781,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.3176928162574768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003224178217351,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
270120,292.8124084472656,303.1499938964844,293.1499938964844,0.0086924703791737,-597.1976318359375,294.7427062988281,0.9990000128746032,1.0,0.2756063044071197,292.7837219238281,303.1499938964844,293.1499938964844,0.0170297063887119,-1053.870361328125,295.950439453125,0.9990000128746032,1.0,0.2902267277240753,292.78582763671875,303.1499938964844,293.1499938964844,0.0101947970688343,-532.7667236328125,295.0052490234375,0.9990000128746032,1.0,0.2143604606389999,292.7825012207031,303.1499938964844,293.1499938964844,0.0151929082348942,-976.8968505859376,295.7315979003906,0.9990000128746032,1.0,0.2902267277240753,293.0796813964844,303.1499938964844,293.1499938964844,0.0040533537976443,-1435.4659423828125,293.8189697265625,0.9990000128746032,1.0,1.3767105340957642,292.9557189941406,308.1499938964844,270.3483581542969,269.612060546875,287.8913879394531,293.07928466796875,292.9418640136719,1.0,0.5197998881340027,0.0,0.0,1.0,1.0,-2.9378201961517334,4.657528279494727e-06,2.937815427780152,-0.6716558933258057,0.0,0.0,1.0,78.2026138305664,220.0,-595.9004516601562,-14197.8134765625,1841.6180419921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.3504638671875,301.4990539550781,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.3176928162574768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003224178217351,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
270180,292.8311462402344,303.1499938964844,293.1499938964844,0.0103829493746161,-704.8994750976562,294.5732421875,0.9990000128746032,1.0,0.3074942827224731,292.8232116699219,303.1499938964844,293.1499938964844,0.0206715147942304,-1209.8643798828125,295.7645568847656,0.9990000128746032,1.0,0.3238062858581543,292.8091125488281,303.1499938964844,293.1499938964844,0.0122249806299805,-625.2879638671875,294.8388061523437,0.9990000128746032,1.0,0.2391622215509414,292.8165588378906,303.1499938964844,293.1499938964844,0.0183840077370405,-1126.3839111328125,295.5517883300781,0.9990000128746032,1.0,0.3238062858581543,293.0904846191406,303.1499938964844,293.1499938964844,0.0044538923539221,-1593.4161376953125,293.5406494140625,0.9990000128746032,1.0,1.5359976291656494,292.683837890625,308.1499938964844,270.3436279296875,269.6089172363281,287.9108581542969,293.09033203125,292.6781005859375,1.0,0.5796497464179993,0.0,0.0,1.0,1.0,-3.278173923492432,5.772672466264339e-06,3.278168201446533,-0.7477171421051025,0.0,0.0,1.0,97.48048400878906,240.0,-416.0765380859375,-15291.5126953125,2561.0390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.56298828125,301.5693054199219,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.3685709238052368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003740526153706,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
270240,292.8311462402344,303.1499938964844,293.1499938964844,0.0103829493746161,-704.8994750976562,294.5732421875,0.9990000128746032,1.0,0.3074942827224731,292.8232116699219,303.1499938964844,293.1499938964844,0.0206715147942304,-1209.8643798828125,295.7645568847656,0.9990000128746032,1.0,0.3238062858581543,292.8091125488281,303.1499938964844,293.1499938964844,0.0122249806299805,-625.2879638671875,294.8388061523437,0.9990000128746032,1.0,0.2391622215509414,292.8165588378906,303.1499938964844,293.1499938964844,0.0183840077370405,-1126.3839111328125,295.5517883300781,0.9990000128746032,1.0,0.3238062858581543,293.0904846191406,303.1499938964844,293.1499938964844,0.0044538923539221,-1593.4161376953125,293.5406494140625,0.9990000128746032,1.0,1.5359976291656494,292.683837890625,308.1499938964844,270.3436279296875,269.6089172363281,287.9108581542969,293.09033203125,292.6781005859375,1.0,0.5796497464179993,0.0,0.0,1.0,1.0,-3.278173923492432,5.772672466264339e-06,3.278168201446533,-0.7477171421051025,0.0,0.0,1.0,97.48048400878906,240.0,-416.0765380859375,-15291.5126953125,2561.0390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.56298828125,301.5693054199219,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.3685709238052368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003740526153706,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
270300,292.8391418457031,303.1499938964844,293.1499938964844,0.0112894410267472,-758.2970581054688,294.5393371582031,0.9990000128746032,1.0,0.3233497738838196,292.8402404785156,303.1499938964844,293.1499938964844,0.0226414557546377,-1284.5023193359375,295.7168273925781,0.9990000128746032,1.0,0.3405028879642486,292.8187255859375,303.1499938964844,293.1499938964844,0.0133314002305269,-671.1317138671875,294.80596923828125,0.9990000128746032,1.0,0.251494288444519,292.8314208984375,303.1499938964844,293.1499938964844,0.0201187804341316,-1198.3458251953125,295.50799560546875,0.9990000128746032,1.0,0.3405028879642486,293.0933532714844,303.1499938964844,293.1499938964844,0.0046750926412642,-1676.9912109375,293.4635925292969,0.9990000128746032,1.0,1.615199089050293,292.6066589355469,308.1499938964844,270.34014892578125,269.6065979003906,287.91754150390625,293.0932312011719,292.6036071777344,1.0,0.6094021201133728,0.0,0.0,1.0,1.0,-3.4474637508392334,6.372421012201812e-06,3.4474573135375977,-0.7855297327041626,0.0,0.0,1.0,107.86014556884766,240.0,-318.5210876464844,-15962.4853515625,2980.044677734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.811279296875,301.7301940917969,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.3968631625175476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004027656686957,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
270360,292.84765625,303.1499938964844,293.1499938964844,0.0122133372351527,-809.6767578125,294.53173828125,0.9990000128746032,1.0,0.3390722572803497,292.8565979003906,303.1499938964844,293.1499938964844,0.0246615521609783,-1355.385498046875,295.69342041015625,0.9990000128746032,1.0,0.3570593893527984,292.8283386230469,303.1499938964844,293.1499938964844,0.0144780967384576,-715.5013427734375,294.7997741699219,0.9990000128746032,1.0,0.2637228667736053,292.84588623046875,303.1499938964844,293.1499938964844,0.0219095405191183,-1266.96728515625,295.4890441894531,0.9990000128746032,1.0,0.3570593893527984,293.0959167480469,303.1499938964844,293.1499938964844,0.0048954379744827,-1758.19091796875,293.4202575683594,0.9990000128746032,1.0,1.6937360763549805,292.56396484375,308.1499938964844,270.33599853515625,269.60382080078125,287.92333984375,293.0957946777344,292.5634155273437,1.0,0.6389025449752808,0.0,0.0,1.0,1.0,-3.615371465682984,6.996919182711281e-06,3.6153645515441895,-0.8230233788490295,0.0,0.0,1.0,118.6740951538086,260.0,-221.7385711669922,-16729.021484375,3438.65966796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.1578674316406,301.9769592285156,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.4197365939617157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004259792913217,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
270420,292.8689270019531,303.1499938964844,293.1499938964844,0.0140403434634208,-903.3015747070312,294.5591735839844,0.9990000128746032,1.0,0.3699304163455963,292.8897705078125,303.1499938964844,293.1499938964844,0.0286972802132368,-1484.44287109375,295.688232421875,0.9990000128746032,1.0,0.3895545303821563,292.8500671386719,303.1499938964844,293.1499938964844,0.0168217625468969,-797.8109130859375,294.8319396972656,0.9990000128746032,1.0,0.2877236604690552,292.8759155273437,303.1499938964844,293.1499938964844,0.0255351401865482,-1392.5501708984375,295.4935607910156,0.9990000128746032,1.0,0.3895545303821563,293.1031494140625,303.1499938964844,293.1499938964844,0.0052870889194309,-1898.374267578125,293.3939819335937,0.9990000128746032,1.0,1.8478790521621704,292.5468444824219,308.1499938964844,270.3257141113281,269.59698486328125,287.934814453125,293.1029663085937,292.54840087890625,1.0,0.6968019008636475,0.0,0.0,1.0,1.0,-3.9450416564941406,8.309119948535226e-06,3.945033311843872,-0.8966155648231506,0.0,0.0,1.0,141.40972900390625,280.0,-75.84778594970703,-18350.6953125,4472.04931640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.94366455078125,302.5513000488281,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.4622921347618103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004691677459049,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
270480,292.8689270019531,303.1499938964844,293.1499938964844,0.0140403434634208,-903.3015747070312,294.5591735839844,0.9990000128746032,1.0,0.3699304163455963,292.8897705078125,303.1499938964844,293.1499938964844,0.0286972802132368,-1484.44287109375,295.688232421875,0.9990000128746032,1.0,0.3895545303821563,292.8500671386719,303.1499938964844,293.1499938964844,0.0168217625468969,-797.8109130859375,294.8319396972656,0.9990000128746032,1.0,0.2877236604690552,292.8759155273437,303.1499938964844,293.1499938964844,0.0255351401865482,-1392.5501708984375,295.4935607910156,0.9990000128746032,1.0,0.3895545303821563,293.1031494140625,303.1499938964844,293.1499938964844,0.0052870889194309,-1898.374267578125,293.3939819335937,0.9990000128746032,1.0,1.8478790521621704,292.5468444824219,308.1499938964844,270.3257141113281,269.59698486328125,287.934814453125,293.1029663085937,292.54840087890625,1.0,0.6968019008636475,0.0,0.0,1.0,1.0,-3.9450416564941406,8.309119948535226e-06,3.945033311843872,-0.8966155648231506,0.0,0.0,1.0,141.40972900390625,280.0,-75.84778594970703,-18350.6953125,4472.04931640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.94366455078125,302.5513000488281,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.4622921347618103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004691677459049,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
270540,292.8959350585937,303.1499938964844,293.1499938964844,0.0157723017036914,-983.8273315429688,294.60260009765625,0.9990000128746032,1.0,0.3997646570205688,292.92498779296875,303.1499938964844,293.1499938964844,0.0325258448719978,-1596.740234375,295.7010498046875,0.9990000128746032,1.0,0.4209714531898498,292.8760986328125,303.1499938964844,293.1499938964844,0.0191530082374811,-870.83544921875,294.8824768066406,0.9990000128746032,1.0,0.310928076505661,292.9085998535156,303.1499938964844,293.1499938964844,0.0290539041161537,-1502.6251220703125,295.5165710449219,0.9990000128746032,1.0,0.4209714531898498,293.1148376464844,303.1499938964844,293.1499938964844,0.0055731683969497,-1997.3731689453125,293.3991394042969,0.9990000128746032,1.0,1.996907353401184,292.5743408203125,308.1499938964844,270.3129577636719,269.5884704589844,287.9478454589844,293.1145935058594,292.5766296386719,1.0,0.7527897357940674,0.0,0.0,1.0,1.0,-4.263943672180176,9.687210877018517e-06,4.263934135437012,-0.9677754640579224,0.0,0.0,1.0,165.298583984375,300.0,6.7685651779174805,-19998.978515625,5652.16162109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7630920410156,303.1556396484375,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.506083071231842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005136099644005,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
270600,292.8959350585937,303.1499938964844,293.1499938964844,0.0157723017036914,-983.8273315429688,294.60260009765625,0.9990000128746032,1.0,0.3997646570205688,292.92498779296875,303.1499938964844,293.1499938964844,0.0325258448719978,-1596.740234375,295.7010498046875,0.9990000128746032,1.0,0.4209714531898498,292.8760986328125,303.1499938964844,293.1499938964844,0.0191530082374811,-870.83544921875,294.8824768066406,0.9990000128746032,1.0,0.310928076505661,292.9085998535156,303.1499938964844,293.1499938964844,0.0290539041161537,-1502.6251220703125,295.5165710449219,0.9990000128746032,1.0,0.4209714531898498,293.1148376464844,303.1499938964844,293.1499938964844,0.0055731683969497,-1997.3731689453125,293.3991394042969,0.9990000128746032,1.0,1.996907353401184,292.5743408203125,308.1499938964844,270.3129577636719,269.5884704589844,287.9478454589844,293.1145935058594,292.5766296386719,1.0,0.7527897357940674,0.0,0.0,1.0,1.0,-4.263943672180176,9.687210877018517e-06,4.263934135437012,-0.9677754640579224,0.0,0.0,1.0,165.298583984375,300.0,6.7685651779174805,-19998.978515625,5652.16162109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7630920410156,303.1556396484375,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.506083071231842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005136099644005,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
270660,292.92755126953125,303.1499938964844,293.1499938964844,0.0173163209110498,-1049.5516357421875,294.6506652832031,0.9990000128746032,1.0,0.4283708035945892,292.9620056152344,303.1499938964844,293.1499938964844,0.0359246730804443,-1690.8758544921875,295.7210998535156,0.9990000128746032,1.0,0.4510950744152069,292.90606689453125,303.1499938964844,293.1499938964844,0.0213467068970203,-932.9412841796876,294.9389953613281,0.9990000128746032,1.0,0.3331772983074188,292.94384765625,303.1499938964844,293.1499938964844,0.0322407111525535,-1595.236083984375,295.5462341308594,0.9990000128746032,1.0,0.4510950744152069,293.1312561035156,303.1499938964844,293.1499938964844,0.0057170279324054,-2043.5802001953125,293.4189758300781,0.9990000128746032,1.0,2.139800786972046,292.6313781738281,308.1499938964844,270.2980041503906,269.5785217285156,287.9629211425781,293.1309509277344,292.6341552734375,1.0,0.8064872622489929,0.0,0.0,1.0,1.0,-4.569859981536865,1.1109926163044292e-05,4.569849014282227,-1.0360108613967896,0.0,0.0,1.0,189.96766662597656,320.0,58.95712661743164,-21689.40625,6965.04443359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6298217773437,303.8018493652344,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.5431327819824219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005512107163667,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
270720,292.92755126953125,303.1499938964844,293.1499938964844,0.0173163209110498,-1049.5516357421875,294.6506652832031,0.9990000128746032,1.0,0.4283708035945892,292.9620056152344,303.1499938964844,293.1499938964844,0.0359246730804443,-1690.8758544921875,295.7210998535156,0.9990000128746032,1.0,0.4510950744152069,292.90606689453125,303.1499938964844,293.1499938964844,0.0213467068970203,-932.9412841796876,294.9389953613281,0.9990000128746032,1.0,0.3331772983074188,292.94384765625,303.1499938964844,293.1499938964844,0.0322407111525535,-1595.236083984375,295.5462341308594,0.9990000128746032,1.0,0.4510950744152069,293.1312561035156,303.1499938964844,293.1499938964844,0.0057170279324054,-2043.5802001953125,293.4189758300781,0.9990000128746032,1.0,2.139800786972046,292.6313781738281,308.1499938964844,270.2980041503906,269.5785217285156,287.9629211425781,293.1309509277344,292.6341552734375,1.0,0.8064872622489929,0.0,0.0,1.0,1.0,-4.569859981536865,1.1109926163044292e-05,4.569849014282227,-1.0360108613967896,0.0,0.0,1.0,189.96766662597656,320.0,58.95712661743164,-21689.40625,6965.04443359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6298217773437,303.8018493652344,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.5431327819824219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005512107163667,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
270780,292.9613952636719,303.1499938964844,293.1499938964844,0.0186524223536252,-1102.862060546875,294.6858825683594,0.9990000128746032,1.0,0.4556242823600769,292.9992370605469,303.1499938964844,293.1499938964844,0.0388627126812934,-1770.277099609375,295.7320556640625,0.9990000128746032,1.0,0.4797943234443664,292.93853759765625,303.1499938964844,293.1499938964844,0.0233390498906373,-985.3319702148438,294.9823303222656,0.9990000128746032,1.0,0.3543744385242462,292.98004150390625,303.1499938964844,293.1499938964844,0.0350387208163738,-1673.4356689453125,295.5655822753906,0.9990000128746032,1.0,0.4797943234443664,293.1513061523437,303.1499938964844,293.1499938964844,0.0057095126248896,-2036.437744140625,293.4289855957031,0.9990000128746032,1.0,2.275937795639038,292.6910400390625,308.1499938964844,270.2810363769531,269.56719970703125,287.9794921875,293.1510009765625,292.6935119628906,1.0,0.8576740622520447,0.0,0.0,1.0,1.0,-4.861495018005371,1.2558271919260733e-05,4.861482620239258,-1.1010456085205078,0.0,0.0,1.0,215.0818023681641,340.0,74.38685607910156,-23284.97265625,8393.775390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4282531738281,304.3919677734375,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.5775222182273865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005861116223968,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
270840,292.9613952636719,303.1499938964844,293.1499938964844,0.0186524223536252,-1102.862060546875,294.6858825683594,0.9990000128746032,1.0,0.4556242823600769,292.9992370605469,303.1499938964844,293.1499938964844,0.0388627126812934,-1770.277099609375,295.7320556640625,0.9990000128746032,1.0,0.4797943234443664,292.93853759765625,303.1499938964844,293.1499938964844,0.0233390498906373,-985.3319702148438,294.9823303222656,0.9990000128746032,1.0,0.3543744385242462,292.98004150390625,303.1499938964844,293.1499938964844,0.0350387208163738,-1673.4356689453125,295.5655822753906,0.9990000128746032,1.0,0.4797943234443664,293.1513061523437,303.1499938964844,293.1499938964844,0.0057095126248896,-2036.437744140625,293.4289855957031,0.9990000128746032,1.0,2.275937795639038,292.6910400390625,308.1499938964844,270.2810363769531,269.56719970703125,287.9794921875,293.1510009765625,292.6935119628906,1.0,0.8576740622520447,0.0,0.0,1.0,1.0,-4.861495018005371,1.2558271919260733e-05,4.861482620239258,-1.1010456085205078,0.0,0.0,1.0,215.0818023681641,340.0,74.38685607910156,-23284.97265625,8393.775390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4282531738281,304.3919677734375,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.5775222182273865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005861116223968,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
270900,292.9780578613281,303.1499938964844,293.1499938964844,0.0192564446479082,-1126.10693359375,294.6977844238281,0.9990000128746032,1.0,0.4687305092811584,293.0173034667969,303.1499938964844,293.1499938964844,0.0401755943894386,-1805.5938720703125,295.7326965332031,0.9990000128746032,1.0,0.4935958087444305,292.95477294921875,303.1499938964844,293.1499938964844,0.0242679491639137,-1008.7697143554688,294.998046875,0.9990000128746032,1.0,0.3645681738853454,292.9977111816406,303.1499938964844,293.1499938964844,0.0363045036792755,-1708.31640625,295.5701904296875,0.9990000128746032,1.0,0.4935958087444305,293.1617126464844,303.1499938964844,293.1499938964844,0.0056613427586853,-2017.5721435546875,293.4285888671875,0.9990000128746032,1.0,2.341405868530273,292.7179260253906,308.1499938964844,270.2718811035156,269.5610656738281,287.987548828125,293.1614074707031,292.72021484375,1.0,0.8822976350784302,0.0,0.0,1.0,1.0,-5.001784324645996,1.3287066394696012e-05,5.001770973205566,-1.132346272468567,0.0,0.0,1.0,227.71682739257807,340.0,74.00955200195312,-24042.6484375,9146.1669921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7991943359375,304.6639709472656,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.598639726638794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006075432174839,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
270960,292.99432373046875,303.1499938964844,293.1499938964844,0.0198146998882293,-1146.9627685546875,294.7103271484375,0.9990000128746032,1.0,0.4814870655536651,293.0347595214844,303.1499938964844,293.1499938964844,0.0413750521838665,-1837.57275390625,295.7340393066406,0.9990000128746032,1.0,0.5070290565490723,292.9706420898437,303.1499938964844,293.1499938964844,0.0251450017094612,-1030.226318359375,295.01416015625,0.9990000128746032,1.0,0.3744899332523346,293.0148620605469,303.1499938964844,293.1499938964844,0.0374713987112045,-1740.022216796875,295.5754089355469,0.9990000128746032,1.0,0.5070290565490723,293.1719665527344,303.1499938964844,293.1499938964844,0.0055885622277855,-1989.8917236328125,293.4296569824219,0.9990000128746032,1.0,2.40512752532959,292.74737548828125,308.1499938964844,270.2622985839844,269.5546875,287.99517822265625,293.1716613769531,292.74981689453125,1.0,0.906275510787964,0.0,0.0,1.0,1.0,-5.138391017913818,1.401677309331717e-05,5.138377189636231,-1.1628307104110718,0.0,0.0,1.0,240.36550903320312,360.0,78.0653305053711,-24819.037109375,9921.0751953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1883239746094,304.9518737792969,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.6149783134460449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006241248338483,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
271020,293.0252380371094,303.1499938964844,293.1499938964844,0.0208075102418661,-1183.0987548828125,294.7276916503906,0.9990000128746032,1.0,0.5059654712677002,293.0677185058594,303.1499938964844,293.1499938964844,0.0434841737151145,-1893.9808349609373,295.7301025390625,0.9990000128746032,1.0,0.5328059792518616,293.0011291503906,303.1499938964844,293.1499938964844,0.0267595201730728,-1068.6136474609375,295.0382995605469,0.9990000128746032,1.0,0.3935286998748779,293.0473937988281,303.1499938964844,293.1499938964844,0.039549171924591,-1796.2601318359375,295.5788879394531,0.9990000128746032,1.0,0.5328059792518616,293.1915283203125,303.1499938964844,293.1499938964844,0.0053810109384357,-1913.2550048828125,293.4253234863281,0.9990000128746032,1.0,2.52740216255188,292.8010559082031,308.1499938964844,270.24200439453125,269.5411071777344,288.0091247558594,293.1912841796875,292.8030700683594,1.0,0.9523077011108398,0.0,0.0,1.0,1.0,-5.400606632232666,1.547287502035033e-05,5.400590896606445,-1.221333622932434,0.0,0.0,1.0,265.6037292480469,380.0,73.71544647216797,-26277.6484375,11530.015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9017944335937,305.4748840332031,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.646064817905426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000655673618894,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
271080,293.0252380371094,303.1499938964844,293.1499938964844,0.0208075102418661,-1183.0987548828125,294.7276916503906,0.9990000128746032,1.0,0.5059654712677002,293.0677185058594,303.1499938964844,293.1499938964844,0.0434841737151145,-1893.9808349609373,295.7301025390625,0.9990000128746032,1.0,0.5328059792518616,293.0011291503906,303.1499938964844,293.1499938964844,0.0267595201730728,-1068.6136474609375,295.0382995605469,0.9990000128746032,1.0,0.3935286998748779,293.0473937988281,303.1499938964844,293.1499938964844,0.039549171924591,-1796.2601318359375,295.5788879394531,0.9990000128746032,1.0,0.5328059792518616,293.1915283203125,303.1499938964844,293.1499938964844,0.0053810109384357,-1913.2550048828125,293.4253234863281,0.9990000128746032,1.0,2.52740216255188,292.8010559082031,308.1499938964844,270.24200439453125,269.5411071777344,288.0091247558594,293.1912841796875,292.8030700683594,1.0,0.9523077011108398,0.0,0.0,1.0,1.0,-5.400606632232666,1.547287502035033e-05,5.400590896606445,-1.221333622932434,0.0,0.0,1.0,265.6037292480469,380.0,73.71544647216797,-26277.6484375,11530.015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9017944335937,305.4748840332031,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.646064817905426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000655673618894,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
