time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
271140,293.052734375,303.1499938964844,293.1499938964844,0.0217006485909223,-1214.9766845703125,294.7331848144531,0.9990000128746032,1.0,0.5291169881820679,293.09716796875,303.1499938964844,293.1499938964844,0.0453093126416206,-1943.571044921875,295.7153015136719,0.9990000128746032,1.0,0.5571856498718262,293.028564453125,303.1499938964844,293.1499938964844,0.0282540712505579,-1103.32470703125,295.050048828125,0.9990000128746032,1.0,0.4115354120731354,293.0765075683594,303.1499938964844,293.1499938964844,0.0413783229887485,-1846.145263671875,295.5711669921875,0.9990000128746032,1.0,0.5571856498718262,293.2083435058594,303.1499938964844,293.1499938964844,0.0051287980750203,-1821.876953125,293.40985107421875,0.9990000128746032,1.0,2.6430487632751465,292.8414611816406,308.1499938964844,270.2203674316406,269.5266418457031,288.0203857421875,293.2081604003906,292.8431091308594,1.0,0.9958807826042176,0.0,0.0,1.0,1.0,-5.648743629455566,1.691794750513509e-05,5.648726463317871,-1.2766399383544922,0.0,0.0,1.0,290.6517639160156,400.0,59.89088439941406,-27619.19921875,13206.2080078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5360717773437,305.9339904785156,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.680062472820282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006901769666001,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
271200,293.052734375,303.1499938964844,293.1499938964844,0.0217006485909223,-1214.9766845703125,294.7331848144531,0.9990000128746032,1.0,0.5291169881820679,293.09716796875,303.1499938964844,293.1499938964844,0.0453093126416206,-1943.571044921875,295.7153015136719,0.9990000128746032,1.0,0.5571856498718262,293.028564453125,303.1499938964844,293.1499938964844,0.0282540712505579,-1103.32470703125,295.050048828125,0.9990000128746032,1.0,0.4115354120731354,293.0765075683594,303.1499938964844,293.1499938964844,0.0413783229887485,-1846.145263671875,295.5711669921875,0.9990000128746032,1.0,0.5571856498718262,293.2083435058594,303.1499938964844,293.1499938964844,0.0051287980750203,-1821.876953125,293.40985107421875,0.9990000128746032,1.0,2.6430487632751465,292.8414611816406,308.1499938964844,270.2203674316406,269.5266418457031,288.0203857421875,293.2081604003906,292.8431091308594,1.0,0.9958807826042176,0.0,0.0,1.0,1.0,-5.648743629455566,1.691794750513509e-05,5.648726463317871,-1.2766399383544922,0.0,0.0,1.0,290.6517639160156,400.0,59.89088439941406,-27619.19921875,13206.2080078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5360717773437,305.9339904785156,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.680062472820282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006901769666001,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
271260,293.0663452148437,303.1499938964844,293.1499938964844,0.0216150507330894,-1207.4012451171875,294.81182861328125,0.9990000128746032,1.0,0.5325998067855835,293.110595703125,303.1499938964844,293.1499938964844,0.044968843460083,-1928.35498046875,295.7768249511719,0.9990000128746032,1.0,0.5608533024787903,293.04156494140625,303.1499938964844,293.1499938964844,0.028332469984889,-1100.944580078125,295.133544921875,0.9990000128746032,1.0,0.4142443239688873,293.08990478515625,303.1499938964844,293.1499938964844,0.0411701127886772,-1834.3551025390625,295.638671875,0.9990000128746032,1.0,0.5608533024787903,293.2142028808594,303.1499938964844,293.1499938964844,0.0048836353234946,-1728.4661865234375,293.4798278808594,0.9990000128746032,1.0,2.6604464054107666,292.94464111328125,308.1499938964844,270.2022705078125,269.5145263671875,288.0448913574219,293.214111328125,292.9477844238281,1.0,1.0,0.0,0.0,1.0,1.0,-5.686600685119629,1.7137139366241172e-05,5.686583518981934,-1.2792264223098757,0.0,0.0,1.0,295.1219482421875,400.0,138.6294403076172,-28386.72265625,13479.775390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0910949707031,306.3884582519531,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.7026122808456421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007130621233955,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
271320,293.07000732421875,303.1499938964844,293.1499938964844,0.0215099155902862,-1202.338623046875,294.833984375,0.9990000128746032,1.0,0.532598078250885,293.11358642578125,303.1499938964844,293.1499938964844,0.0447555184364318,-1920.828857421875,295.7957458496094,0.9990000128746032,1.0,0.5608513951301575,293.0447998046875,303.1499938964844,293.1499938964844,0.0282509084790945,-1097.8470458984375,295.1573791503906,0.9990000128746032,1.0,0.4142429530620575,293.09295654296875,303.1499938964844,293.1499938964844,0.0409944280982017,-1827.785888671875,295.65899658203125,0.9990000128746032,1.0,0.5608513951301575,293.2161560058594,303.1499938964844,293.1499938964844,0.0048000584356486,-1697.0985107421875,293.50006103515625,0.9990000128746032,1.0,2.66043758392334,292.9745483398437,308.1499938964844,270.1976318359375,269.51141357421875,288.0453186035156,293.2160339355469,292.9778137207031,1.0,1.0,0.0,0.0,1.0,1.0,-5.686580657958984,1.7137019312940538e-05,5.686563491821289,-1.2792234420776367,0.0,0.0,1.0,295.1197509765625,410.0,153.25054931640625,-28573.646484375,13479.6318359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2367248535156,306.5097045898437,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.7078970074653625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007184254354797,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
271380,293.0920104980469,303.1499938964844,293.1499938964844,0.0207523666322231,-1168.2835693359375,294.94189453125,0.9990000128746032,1.0,0.5326013565063477,293.13037109375,303.1499938964844,293.1499938964844,0.0434464029967784,-1876.5919189453125,295.89129638671875,0.9990000128746032,1.0,0.5608549118041992,293.06427001953125,303.1499938964844,293.1499938964844,0.0275771785527467,-1076.0443115234375,295.27459716796875,0.9990000128746032,1.0,0.4142455160617828,293.1102294921875,303.1499938964844,293.1499938964844,0.0398641750216484,-1787.974853515625,295.76104736328125,0.9990000128746032,1.0,0.5608549118041992,293.23126220703125,303.1499938964844,293.1499938964844,0.0042557744309306,-1496.0352783203125,293.59832763671875,0.9990000128746032,1.0,2.660454034805298,293.13482666015625,308.1499938964844,270.17401123046875,269.4955749511719,288.0516357421875,293.23101806640625,293.1383972167969,1.0,1.0,0.0,0.0,1.0,1.0,-5.686617374420166,1.713718484097626e-05,5.686600208282471,-1.2791868448257446,0.0,0.0,1.0,295.1278381347656,410.0,202.7431488037109,-29514.994140625,13479.93359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9743957519531,307.12457275390625,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.7324504256248474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007433440769091,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
271440,293.0920104980469,303.1499938964844,293.1499938964844,0.0207523666322231,-1168.2835693359375,294.94189453125,0.9990000128746032,1.0,0.5326013565063477,293.13037109375,303.1499938964844,293.1499938964844,0.0434464029967784,-1876.5919189453125,295.89129638671875,0.9990000128746032,1.0,0.5608549118041992,293.06427001953125,303.1499938964844,293.1499938964844,0.0275771785527467,-1076.0443115234375,295.27459716796875,0.9990000128746032,1.0,0.4142455160617828,293.1102294921875,303.1499938964844,293.1499938964844,0.0398641750216484,-1787.974853515625,295.76104736328125,0.9990000128746032,1.0,0.5608549118041992,293.23126220703125,303.1499938964844,293.1499938964844,0.0042557744309306,-1496.0352783203125,293.59832763671875,0.9990000128746032,1.0,2.660454034805298,293.13482666015625,308.1499938964844,270.17401123046875,269.4955749511719,288.0516357421875,293.23101806640625,293.1383972167969,1.0,1.0,0.0,0.0,1.0,1.0,-5.686617374420166,1.713718484097626e-05,5.686600208282471,-1.2791868448257446,0.0,0.0,1.0,295.1278381347656,410.0,202.7431488037109,-29514.994140625,13479.93359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9743957519531,307.12457275390625,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.7324504256248474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007433440769091,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
271500,293.1046142578125,303.1499938964844,293.1499938964844,0.0202661789953708,-1147.0936279296875,294.9926147460937,0.9990000128746032,1.0,0.5326007008552551,293.1396789550781,303.1499938964844,293.1499938964844,0.042665559798479,-1851.2286376953125,295.9375305175781,0.9990000128746032,1.0,0.5608541965484619,293.0755310058594,303.1499938964844,293.1499938964844,0.0271060578525066,-1061.9921875,295.33013916015625,0.9990000128746032,1.0,0.4142449796199798,293.1199035644531,303.1499938964844,293.1499938964844,0.039167895913124,-1764.6097412109375,295.81024169921875,0.9990000128746032,1.0,0.5608541965484619,293.2413024902344,303.1499938964844,293.1499938964844,0.0039193960838019,-1373.498779296875,293.6438903808594,0.9990000128746032,1.0,2.6604506969451904,293.2182006835937,308.1499938964844,270.16192626953125,269.4874572753906,288.0567626953125,293.24102783203125,293.2218017578125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686610221862793,1.7137093891506083e-05,5.686593055725098,-1.279145121574402,0.0,0.0,1.0,295.1309509277344,410.0,215.72140502929688,-29977.068359375,13479.919921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.33868408203125,307.4285583496094,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.7484622597694397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007595940260216,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
271560,293.1178894042969,303.1499938964844,293.1499938964844,0.0197236351668834,-1123.3896484375,295.04443359375,0.9990000128746032,1.0,0.5325997471809387,293.1494140625,303.1499938964844,293.1499938964844,0.0418011061847209,-1823.493896484375,295.9852905273437,0.9990000128746032,1.0,0.560853123664856,293.0874938964844,303.1499938964844,293.1499938964844,0.0265567321330308,-1045.9046630859375,295.3866577148437,0.9990000128746032,1.0,0.4142442345619201,293.13006591796875,303.1499938964844,293.1499938964844,0.0383869223296642,-1738.7811279296875,295.8607788085937,0.9990000128746032,1.0,0.560853123664856,293.25250244140625,303.1499938964844,293.1499938964844,0.0035484859254211,-1239.2740478515625,293.6907653808594,0.9990000128746032,1.0,2.6604459285736084,293.3065795898437,308.1499938964844,270.1496887207031,269.479248046875,288.06280517578125,293.252197265625,293.3104248046875,1.0,1.0,0.0,0.0,1.0,1.0,-5.686600208282471,1.7136966562247835e-05,5.686583042144775,-1.2790868282318115,0.0,0.0,1.0,295.13531494140625,410.0,229.9310913085937,-30472.583984375,13479.900390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7293701171875,307.754638671875,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.7596163153648376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007709139608778,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
271620,293.1456604003906,303.1499938964844,293.1499938964844,0.018534630537033,-1071.1510009765625,295.1395263671875,0.9990000128746032,1.0,0.5325971245765686,293.1698303222656,303.1499938964844,293.1499938964844,0.0399056263267993,-1764.1510009765625,296.07403564453125,0.9990000128746032,1.0,0.5608504414558411,293.1128234863281,303.1499938964844,293.1499938964844,0.0253010652959346,-1009.8610229492188,295.49090576171875,0.9990000128746032,1.0,0.4142422378063202,293.1515197753906,303.1499938964844,293.1499938964844,0.0366548597812652,-1682.915771484375,295.95465087890625,0.9990000128746032,1.0,0.5608504414558411,293.2772827148437,303.1499938964844,293.1499938964844,0.0027223611250519,-944.1220703125,293.7752685546875,0.9990000128746032,1.0,2.660433053970337,293.4822998046875,308.1499938964844,270.1249694824219,269.4626159667969,288.0768737792969,293.2769470214844,293.4859619140625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686573028564453,1.7136628230218776e-05,5.686556339263916,-1.2789313793182373,0.0,0.0,1.0,295.1469421386719,410.0,238.9710998535156,-31400.71484375,13479.849609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4652099609375,308.3692932128906,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.780112624168396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007917151669971,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
271680,293.1456604003906,303.1499938964844,293.1499938964844,0.018534630537033,-1071.1510009765625,295.1395263671875,0.9990000128746032,1.0,0.5325971245765686,293.1698303222656,303.1499938964844,293.1499938964844,0.0399056263267993,-1764.1510009765625,296.07403564453125,0.9990000128746032,1.0,0.5608504414558411,293.1128234863281,303.1499938964844,293.1499938964844,0.0253010652959346,-1009.8610229492188,295.49090576171875,0.9990000128746032,1.0,0.4142422378063202,293.1515197753906,303.1499938964844,293.1499938964844,0.0366548597812652,-1682.915771484375,295.95465087890625,0.9990000128746032,1.0,0.5608504414558411,293.2772827148437,303.1499938964844,293.1499938964844,0.0027223611250519,-944.1220703125,293.7752685546875,0.9990000128746032,1.0,2.660433053970337,293.4822998046875,308.1499938964844,270.1249694824219,269.4626159667969,288.0768737792969,293.2769470214844,293.4859619140625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686573028564453,1.7136628230218776e-05,5.686556339263916,-1.2789313793182373,0.0,0.0,1.0,295.1469421386719,410.0,238.9710998535156,-31400.71484375,13479.849609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4652099609375,308.3692932128906,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.780112624168396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007917151669971,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
271740,293.1728820800781,303.1499938964844,293.1499938964844,0.0173197034746408,-1016.61376953125,295.22003173828125,0.9990000128746032,1.0,0.5325944423675537,293.1902160644531,303.1499938964844,293.1499938964844,0.0379196144640445,-1703.3544921875,296.1496276855469,0.9990000128746032,1.0,0.5608475804328918,293.1380920410156,303.1499938964844,293.1499938964844,0.0239665545523166,-971.7115478515624,295.57989501953125,0.9990000128746032,1.0,0.4142400920391083,293.17291259765625,303.1499938964844,293.1499938964844,0.0348295420408248,-1625.21142578125,296.0347900390625,0.9990000128746032,1.0,0.5608475804328918,293.3027648925781,303.1499938964844,293.1499938964844,0.0018318438669666,-631.0527954101562,293.8431396484375,0.9990000128746032,1.0,2.660419464111328,293.6470031738281,308.1499938964844,270.1000061035156,269.4458312988281,288.09149169921875,293.3024597167969,293.650390625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686544895172119,1.713626625132747e-05,5.686527729034424,-1.2787657976150513,0.0,0.0,1.0,295.1593322753906,410.0,230.8705902099609,-32242.353515625,13479.7939453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1344299316406,308.9285888671875,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.8032722473144531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000815219245851,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
271800,293.1728820800781,303.1499938964844,293.1499938964844,0.0173197034746408,-1016.61376953125,295.22003173828125,0.9990000128746032,1.0,0.5325944423675537,293.1902160644531,303.1499938964844,293.1499938964844,0.0379196144640445,-1703.3544921875,296.1496276855469,0.9990000128746032,1.0,0.5608475804328918,293.1380920410156,303.1499938964844,293.1499938964844,0.0239665545523166,-971.7115478515624,295.57989501953125,0.9990000128746032,1.0,0.4142400920391083,293.17291259765625,303.1499938964844,293.1499938964844,0.0348295420408248,-1625.21142578125,296.0347900390625,0.9990000128746032,1.0,0.5608475804328918,293.3027648925781,303.1499938964844,293.1499938964844,0.0018318438669666,-631.0527954101562,293.8431396484375,0.9990000128746032,1.0,2.660419464111328,293.6470031738281,308.1499938964844,270.1000061035156,269.4458312988281,288.09149169921875,293.3024597167969,293.650390625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686544895172119,1.713626625132747e-05,5.686527729034424,-1.2787657976150513,0.0,0.0,1.0,295.1593322753906,410.0,230.8705902099609,-32242.353515625,13479.7939453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1344299316406,308.9285888671875,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.8032722473144531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000815219245851,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
271860,293.1985168457031,303.1499938964844,293.1499938964844,0.0161189585924148,-960.7017822265624,295.29559326171875,0.9990000128746032,1.0,0.5325925350189209,293.20965576171875,303.1499938964844,293.1499938964844,0.0358830988407135,-1641.232421875,296.220458984375,0.9990000128746032,1.0,0.5608456134796143,293.1622619628906,303.1499938964844,293.1499938964844,0.0226062834262847,-932.08203125,295.66314697265625,0.9990000128746032,1.0,0.4142386317253113,293.1933898925781,303.1499938964844,293.1499938964844,0.0329563580453395,-1565.9595947265625,296.1098327636719,0.9990000128746032,1.0,0.5608456134796143,293.3274230957031,303.1499938964844,293.1499938964844,0.0009078586590476,-310.6817321777344,293.9059143066406,0.9990000128746032,1.0,2.660409927368164,293.8089599609375,308.1499938964844,270.0750427246094,269.42901611328125,288.10528564453125,293.3271179199219,293.81231689453125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686525344848633,1.7136018868768588e-05,5.6865081787109375,-1.278652310371399,0.0,0.0,1.0,295.1678161621094,410.0,226.347885131836,-33085.39453125,13479.7568359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8033447265625,309.48748779296875,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.82087641954422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008330852142535,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
271920,293.1985168457031,303.1499938964844,293.1499938964844,0.0161189585924148,-960.7017822265624,295.29559326171875,0.9990000128746032,1.0,0.5325925350189209,293.20965576171875,303.1499938964844,293.1499938964844,0.0358830988407135,-1641.232421875,296.220458984375,0.9990000128746032,1.0,0.5608456134796143,293.1622619628906,303.1499938964844,293.1499938964844,0.0226062834262847,-932.08203125,295.66314697265625,0.9990000128746032,1.0,0.4142386317253113,293.1933898925781,303.1499938964844,293.1499938964844,0.0329563580453395,-1565.9595947265625,296.1098327636719,0.9990000128746032,1.0,0.5608456134796143,293.3274230957031,303.1499938964844,293.1499938964844,0.0009078586590476,-310.6817321777344,293.9059143066406,0.9990000128746032,1.0,2.660409927368164,293.8089599609375,308.1499938964844,270.0750427246094,269.42901611328125,288.10528564453125,293.3271179199219,293.81231689453125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686525344848633,1.7136018868768588e-05,5.6865081787109375,-1.278652310371399,0.0,0.0,1.0,295.1678161621094,410.0,226.347885131836,-33085.39453125,13479.7568359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8033447265625,309.48748779296875,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.82087641954422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008330852142535,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
271980,293.3185729980469,303.1499938964844,293.1499938964844,0.023420326411724,-1206.598876953125,295.764404296875,0.9032691717147828,1.0,0.9068090319633484,293.3041687011719,303.1499938964844,293.1499938964844,0.0614207126200199,-2274.574462890625,296.6309509277344,0.9032691717147828,1.0,0.9549135565757751,293.2590637207031,303.1499938964844,293.1499938964844,0.0387658849358558,-1262.3060302734375,296.1424255371094,0.9032691717147828,1.0,0.7052959203720093,293.2854919433594,303.1499938964844,293.1499938964844,0.0572274029254913,-2169.798828125,296.5403747558594,0.9032691717147828,1.0,0.9549135565757751,293.2650146484375,303.1499938964844,293.1499938964844,0.0,-0.0,294.5282287597656,0.0,0.0,0.1482105404138565,294.6593322753906,308.1499938964844,270.05029296875,269.4123229980469,288.12762451171875,293.29132080078125,294.674072265625,1.0,0.9289900064468384,0.0,0.0,1.0,1.0,-4.410541534423828,1.0340355402149726e-05,4.410531520843506,-0.9822745323181152,0.0,0.0,1.0,574.3084106445312,410.0,1008.1005249023438,-30547.927734375,9256.1904296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8768920898437,310.89166259765625,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.831509530544281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008438765071332,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
272040,293.3185729980469,303.1499938964844,293.1499938964844,0.023420326411724,-1206.598876953125,295.764404296875,0.9032691717147828,1.0,0.9068090319633484,293.3041687011719,303.1499938964844,293.1499938964844,0.0614207126200199,-2274.574462890625,296.6309509277344,0.9032691717147828,1.0,0.9549135565757751,293.2590637207031,303.1499938964844,293.1499938964844,0.0387658849358558,-1262.3060302734375,296.1424255371094,0.9032691717147828,1.0,0.7052959203720093,293.2854919433594,303.1499938964844,293.1499938964844,0.0572274029254913,-2169.798828125,296.5403747558594,0.9032691717147828,1.0,0.9549135565757751,293.2650146484375,303.1499938964844,293.1499938964844,0.0,-0.0,294.5282287597656,0.0,0.0,0.1482105404138565,294.6593322753906,308.1499938964844,270.05029296875,269.4123229980469,288.12762451171875,293.29132080078125,294.674072265625,1.0,0.9289900064468384,0.0,0.0,1.0,1.0,-4.410541534423828,1.0340355402149726e-05,4.410531520843506,-0.9822745323181152,0.0,0.0,1.0,574.3084106445312,410.0,1008.1005249023438,-30547.927734375,9256.1904296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8768920898437,310.89166259765625,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.831509530544281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008438765071332,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
272100,293.4472045898437,303.1499938964844,293.1499938964844,0.0152923045679926,-891.28466796875,295.7947998046875,0.917460560798645,1.0,0.9054587483406068,293.4219970703125,303.1499938964844,293.1499938964844,0.0492987558245658,-1946.242431640625,296.66619873046875,0.917460560798645,1.0,0.9534916877746582,293.380126953125,303.1499938964844,293.1499938964844,0.0279537811875343,-1030.1094970703125,296.1889953613281,0.917460560798645,1.0,0.7042456865310669,293.4034118652344,303.1499938964844,293.1499938964844,0.0452461391687393,-1846.994873046875,296.5802917480469,0.917460560798645,1.0,0.9534916877746582,293.2584533691406,303.1499938964844,293.1499938964844,0.0,-0.0,294.7605895996094,0.0,0.0,0.0791020989418029,294.9759216308594,308.1499938964844,270.0380859375,269.404052734375,288.15460205078125,293.41229248046875,294.99298095703125,1.0,0.904565691947937,0.0,0.0,1.0,1.0,-4.320207595825195,9.935053640219849e-06,4.320197582244873,-0.9730572700500488,0.0,0.0,1.0,530.8018798828125,410.0,960.1026611328124,-31153.841796875,8548.6923828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7252197265625,311.662109375,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.836301326751709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008487395243719,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
272160,293.53173828125,303.1499938964844,293.1499938964844,0.0107367448508739,-662.302978515625,295.8683776855469,0.9336121082305908,1.0,0.9041077494621276,293.5072631835937,303.1499938964844,293.1499938964844,0.0396537184715271,-1687.3507080078125,296.7261047363281,0.9336121082305908,1.0,0.9520690441131592,293.4658203125,303.1499938964844,293.1499938964844,0.0208905562758445,-850.5369873046875,296.26177978515625,0.9336121082305908,1.0,0.7031949162483215,293.4898376464844,303.1499938964844,293.1499938964844,0.0358192808926105,-1590.7320556640625,296.6423645019531,0.9336121082305908,1.0,0.9520690441131592,293.263916015625,303.1499938964844,293.1499938964844,0.0,-0.0,295.0042419433594,0.0,0.0,0.0703077390789985,295.25885009765625,308.1499938964844,270.0260009765625,269.3959045410156,288.21484375,293.49822998046875,295.27349853515625,1.0,0.8890170454978943,0.0,0.0,1.0,1.0,-4.303250789642334,9.858574230747765e-06,4.303240776062012,-0.9698139429092408,0.0,0.0,1.0,493.50592041015625,410.0,877.1289672851562,-31851.509765625,8204.0927734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4604797363281,312.3061828613281,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.8367993235588074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008492449414916,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
272220,293.63067626953125,303.1499938964844,293.1499938964844,0.0054600308649241,-344.4360046386719,296.006103515625,0.9544774889945984,1.0,0.9025243520736694,293.6121520996094,303.1499938964844,293.1499938964844,0.026597237214446,-1312.5826416015625,296.83062744140625,0.9544774889945984,1.0,0.9504016041755676,293.5677795410156,303.1499938964844,293.1499938964844,0.0131481066346168,-598.1030883789062,296.39410400390625,0.9544774889945984,1.0,0.7019634246826172,293.5970153808594,303.1499938964844,293.1499938964844,0.0235442034900188,-1218.92138671875,296.74932861328125,0.9544774889945984,1.0,0.9504016041755676,293.2906188964844,303.1499938964844,293.1499938964844,0.0,-0.0,295.4539489746094,0.0,0.0,0.0622916147112846,295.687744140625,308.1499938964844,270.0023803710937,269.3799133300781,288.28857421875,293.6023864746094,295.6976623535156,1.0,0.8708034157752991,0.0,0.0,1.0,1.0,-4.286168575286865,9.781520020624155e-06,4.286159038543701,-0.9661895632743835,0.0,0.0,1.0,450.036865234375,410.0,662.40478515625,-32923.92578125,7816.302734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5474548339844,313.2528076171875,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.8378803133964539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008503420394845,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
272280,293.63067626953125,303.1499938964844,293.1499938964844,0.0054600308649241,-344.4360046386719,296.006103515625,0.9544774889945984,1.0,0.9025243520736694,293.6121520996094,303.1499938964844,293.1499938964844,0.026597237214446,-1312.5826416015625,296.83062744140625,0.9544774889945984,1.0,0.9504016041755676,293.5677795410156,303.1499938964844,293.1499938964844,0.0131481066346168,-598.1030883789062,296.39410400390625,0.9544774889945984,1.0,0.7019634246826172,293.5970153808594,303.1499938964844,293.1499938964844,0.0235442034900188,-1218.92138671875,296.74932861328125,0.9544774889945984,1.0,0.9504016041755676,293.2906188964844,303.1499938964844,293.1499938964844,0.0,-0.0,295.4539489746094,0.0,0.0,0.0622916147112846,295.687744140625,308.1499938964844,270.0023803710937,269.3799133300781,288.28857421875,293.6023864746094,295.6976623535156,1.0,0.8708034157752991,0.0,0.0,1.0,1.0,-4.286168575286865,9.781520020624155e-06,4.286159038543701,-0.9661895632743835,0.0,0.0,1.0,450.036865234375,410.0,662.40478515625,-32923.92578125,7816.302734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5474548339844,313.2528076171875,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.8378803133964539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008503420394845,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
272340,293.68603515625,303.1499938964844,293.1499938964844,0.0018119851592928,-113.08243560791016,296.0808410644531,0.9648094773292542,1.0,0.9017693400382996,293.6697082519531,303.1499938964844,293.1499938964844,0.0188012141734361,-1040.358642578125,296.88116455078125,0.9648094773292542,1.0,0.9496065378189088,293.6240234375,303.1499938964844,293.1499938964844,0.0087798815220594,-417.1690979003906,296.46795654296875,0.9648094773292542,1.0,0.7013761401176453,293.65606689453125,303.1499938964844,293.1499938964844,0.0165001861751079,-949.6599731445312,296.8023681640625,0.9648094773292542,1.0,0.9496065378189088,293.32305908203125,303.1499938964844,293.1499938964844,0.0,-0.0,295.7942810058594,0.0,0.0,0.0585001409053802,295.97479248046875,308.1499938964844,269.9796447753906,269.3645324707031,288.3274230957031,293.6599426269531,295.9814147949219,1.0,0.8619920611381531,0.0,0.0,1.0,1.0,-4.278061866760254,9.745022907736711e-06,4.27805233001709,-0.9644283056259156,0.0,0.0,1.0,429.3168640136719,410.0,465.9476623535156,-33651.42578125,7632.654296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.263916015625,313.8739929199219,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.8439128994941711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008564643212594,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
272400,293.68603515625,303.1499938964844,293.1499938964844,0.0018119851592928,-113.08243560791016,296.0808410644531,0.9648094773292542,1.0,0.9017693400382996,293.6697082519531,303.1499938964844,293.1499938964844,0.0188012141734361,-1040.358642578125,296.88116455078125,0.9648094773292542,1.0,0.9496065378189088,293.6240234375,303.1499938964844,293.1499938964844,0.0087798815220594,-417.1690979003906,296.46795654296875,0.9648094773292542,1.0,0.7013761401176453,293.65606689453125,303.1499938964844,293.1499938964844,0.0165001861751079,-949.6599731445312,296.8023681640625,0.9648094773292542,1.0,0.9496065378189088,293.32305908203125,303.1499938964844,293.1499938964844,0.0,-0.0,295.7942810058594,0.0,0.0,0.0585001409053802,295.97479248046875,308.1499938964844,269.9796447753906,269.3645324707031,288.3274230957031,293.6599426269531,295.9814147949219,1.0,0.8619920611381531,0.0,0.0,1.0,1.0,-4.278061866760254,9.745022907736711e-06,4.27805233001709,-0.9644283056259156,0.0,0.0,1.0,429.3168640136719,410.0,465.9476623535156,-33651.42578125,7632.654296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.263916015625,313.8739929199219,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.8439128994941711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008564643212594,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
272460,293.6111755371094,303.1499938964844,293.1499938964844,0.0,-0.0,296.5541687011719,0.969543755054474,0.0,0.1689236760139465,293.58111572265625,303.1499938964844,293.1499938964844,0.0,-0.0,296.5549621582031,0.969543755054474,0.0,0.1778847575187683,293.5401916503906,303.1499938964844,293.1499938964844,0.0,-0.0,296.5544738769531,0.969543755054474,0.0,0.1313850730657577,293.5703430175781,303.1499938964844,293.1499938964844,0.0,-0.0,296.55487060546875,0.969543755054474,0.0,0.1778847575187683,293.2605895996094,303.1499938964844,293.1499938964844,0.0,-0.0,296.0343017578125,0.0,0.0,0.0024232314899563,296.5129089355469,297.1499938964844,269.9580078125,269.349853515625,292.87872314453125,293.6209411621094,296.6116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.7968326210975647,4.190940217085881e-07,0.7968322038650513,-0.0619488358497619,0.0,0.0,0.0,18.144948959350582,60.0,1404.9886474609375,-6974.8056640625,53.06143951416016,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.27008056640625,313.9915466308594,278.1499938964844,0.0,18000.0,313.1499938964844,1698.402099609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3431341052055359,0.3431352376937866,-1.135681372943509e-06,0.0,0.0,0.0,0.0,5.062871932983398,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272520,293.6111755371094,303.1499938964844,293.1499938964844,0.0,-0.0,296.5541687011719,0.969543755054474,0.0,0.1689236760139465,293.58111572265625,303.1499938964844,293.1499938964844,0.0,-0.0,296.5549621582031,0.969543755054474,0.0,0.1778847575187683,293.5401916503906,303.1499938964844,293.1499938964844,0.0,-0.0,296.5544738769531,0.969543755054474,0.0,0.1313850730657577,293.5703430175781,303.1499938964844,293.1499938964844,0.0,-0.0,296.55487060546875,0.969543755054474,0.0,0.1778847575187683,293.2605895996094,303.1499938964844,293.1499938964844,0.0,-0.0,296.0343017578125,0.0,0.0,0.0024232314899563,296.5129089355469,297.1499938964844,269.9580078125,269.349853515625,292.87872314453125,293.6209411621094,296.6116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.7968326210975647,4.190940217085881e-07,0.7968322038650513,-0.0619488358497619,0.0,0.0,0.0,18.144948959350582,60.0,1404.9886474609375,-6974.8056640625,53.06143951416016,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.27008056640625,313.9915466308594,278.1499938964844,0.0,18000.0,313.1499938964844,1698.402099609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3431341052055359,0.3431352376937866,-1.135681372943509e-06,0.0,0.0,0.0,0.0,5.062871932983398,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272580,293.1897277832031,303.1499938964844,293.1499938964844,0.0,-0.0,296.420166015625,0.8782915472984314,1.0,0.0912655889987945,292.9022216796875,303.1499938964844,293.1499938964844,0.0,-0.0,296.42010498046875,0.8782915472984314,1.0,0.0961070582270622,293.14141845703125,303.1499938964844,293.1499938964844,0.0,-0.0,296.420166015625,0.8782915472984314,1.0,0.070984348654747,293.1817626953125,303.1499938964844,293.1499938964844,0.0,-0.0,296.420166015625,0.8782915472984314,1.0,0.0961070582270622,293.2294616699219,303.1499938964844,293.1499938964844,0.0,-0.0,296.0394897460937,0.0,0.0,0.0014438611688092,296.4453430175781,308.1499938964844,269.9377136230469,269.3360900878906,286.2276916503906,290.3824768066406,296.2198181152344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.4271042346954345,2.226933304427803e-07,0.4271040260791778,-0.11940199136734,0.0,0.0,0.0,7.940900325775146,60.0,-1128.66455078125,-0.0,10.250885009765623,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1937255859375,312.0414123535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4166373176902632e-18,-2.417454158545159e-18,8.16935114307958e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272640,293.1897277832031,303.1499938964844,293.1499938964844,0.0,-0.0,296.420166015625,0.8782915472984314,1.0,0.0912655889987945,292.9022216796875,303.1499938964844,293.1499938964844,0.0,-0.0,296.42010498046875,0.8782915472984314,1.0,0.0961070582270622,293.14141845703125,303.1499938964844,293.1499938964844,0.0,-0.0,296.420166015625,0.8782915472984314,1.0,0.070984348654747,293.1817626953125,303.1499938964844,293.1499938964844,0.0,-0.0,296.420166015625,0.8782915472984314,1.0,0.0961070582270622,293.2294616699219,303.1499938964844,293.1499938964844,0.0,-0.0,296.0394897460937,0.0,0.0,0.0014438611688092,296.4453430175781,308.1499938964844,269.9377136230469,269.3360900878906,286.2276916503906,290.3824768066406,296.2198181152344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.4271042346954345,2.226933304427803e-07,0.4271040260791778,-0.11940199136734,0.0,0.0,0.0,7.940900325775146,60.0,-1128.66455078125,-0.0,10.250885009765623,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1937255859375,312.0414123535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4166373176902632e-18,-2.417454158545159e-18,8.16935114307958e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272700,293.0762939453125,303.1499938964844,293.1499938964844,0.0003945608914364,-13.122692108154297,295.7044982910156,0.8861495852470398,1.0,0.0964458584785461,292.7225341796875,303.1499938964844,293.1499938964844,0.0,-0.0,295.6480712890625,0.8861495852470398,1.0,0.1015621349215507,293.0320129394531,303.1499938964844,293.1499938964844,0.0,-0.0,295.6480712890625,0.8861495852470398,1.0,0.075013443827629,293.0636901855469,303.1499938964844,293.1499938964844,0.0,-0.0,295.6480712890625,0.8861495852470398,1.0,0.1015621349215507,293.21075439453125,303.1499938964844,293.1499938964844,0.0,-0.0,296.0382385253906,0.0,0.0,0.0015034950338304,295.7406311035156,308.1499938964844,269.9281311035156,269.32958984375,286.7895812988281,293.0419616699219,295.1134948730469,1.0,0.1058033555746078,0.0,0.0,1.0,1.0,-0.4512975513935089,2.3573235807816686e-07,0.4512973129749298,-0.1226069778203964,0.0,0.0,0.0,8.456766128540039,60.0,-2211.484130859375,-0.0,11.775443077087402,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1937255859375,312.0414123535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5476663967553654e-20,1.7309523337147834e-20,-1.8328583598522238e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272760,292.98394775390625,303.1499938964844,293.1499938964844,0.0008135531679727,-54.62346267700195,294.8162536621094,0.9064940810203552,1.0,0.1110640838742256,292.58270263671875,303.1499938964844,293.1499938964844,0.0005598359275609,-39.58080291748047,294.65020751953125,0.9064940810203552,1.0,0.1169558316469192,292.9432373046875,303.1499938964844,293.1499938964844,0.0005425587296485,-28.243303298950195,294.6167907714844,0.9064940810203552,1.0,0.0863831788301467,292.9635314941406,303.1499938964844,293.1499938964844,0.0,-0.0,294.4882507324219,0.9064940810203552,1.0,0.1169558316469192,293.1833801269531,303.1499938964844,293.1499938964844,0.0,-0.0,296.0134582519531,0.0,0.0,0.0016749426722526,294.54541015625,308.1499938964844,269.9189758300781,269.3233642578125,287.2344055175781,293.1849365234375,294.01861572265625,1.0,0.1178271770477294,0.0,0.0,1.0,1.0,-0.5196358561515808,2.73970442776772e-07,0.5196355581283569,-0.1311245560646057,0.0,0.0,0.0,9.955089569091797,60.0,-2446.609619140625,-0.0,16.84988021850586,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1937255859375,312.0414123535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.1885513806531705e-21,-7.772075136655309e-21,2.5835241598989208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272820,292.8255615234375,303.1499938964844,293.1499938964844,0.0,-0.0,292.7218322753906,0.6657028794288635,0.0,0.0540123805403709,292.4116516113281,303.1499938964844,293.1499938964844,0.0034596018958836,-262.0793151855469,293.8900756835937,0.9629294872283936,1.0,0.1689851284027099,292.8007202148437,303.1499938964844,293.1499938964844,0.0,-0.0,292.6589050292969,0.9402135014533995,0.0,0.1168976351618766,292.8085021972656,303.1499938964844,293.1499938964844,0.0021562899928539,-163.3957977294922,293.41943359375,0.9629294872283936,1.0,0.1689851284027099,293.1149597167969,303.1499938964844,293.1499938964844,0.0,-0.0,295.890625,0.0,0.0,0.0023042522370815,292.7255554199219,308.1499938964844,269.9028015136719,269.3123779296875,287.7343444824219,293.12432861328125,292.4237060546875,1.0,0.1392716020345688,0.0,0.0,1.0,1.0,-0.6135209798812866,3.305051166080375e-07,0.613520622253418,-0.1418933421373367,0.0,0.0,0.0,14.182326316833496,60.0,-2219.247802734375,-0.0,28.02289581298828,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1937255859375,312.0414123535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938624493904599e-21,7.542853210717921e-21,-2.6042283129165387e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272880,292.8178100585937,303.1499938964844,293.1499938964844,0.0,-0.0,292.6758728027344,0.5864796042442322,0.0,0.039359550923109,292.4049377441406,303.1499938964844,293.1499938964844,0.0039329845458269,-298.6396179199219,293.8651123046875,0.9742861986160278,1.0,0.1851715296506881,292.793212890625,303.1499938964844,293.1499938964844,0.0,-0.0,292.5932006835937,0.8317162394523621,0.0,0.086667850613594,292.8012084960937,303.1499938964844,293.1499938964844,0.0024743515532463,-188.01510620117188,293.3822326660156,0.9742861986160278,1.0,0.1851715296506881,293.1108093261719,303.1499938964844,293.1499938964844,0.0,-0.0,295.8798522949219,0.0,0.0,0.0025231975596398,292.650390625,308.1499938964844,269.9020080566406,269.31182861328125,287.7259216308594,293.1203918457031,292.3588256835937,1.0,0.1401252150535583,0.0,0.0,1.0,1.0,-0.5987526178359985,3.212288675058517e-07,0.5987523198127747,-0.1401484161615371,0.0,0.0,0.0,15.211755752563477,60.0,-2180.265625,-0.0,27.78631019592285,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1937255859375,312.0414123535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938544118444688e-21,-7.54277162356766e-21,2.604226899277797e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272940,292.7557373046875,303.1499938964844,293.1499938964844,0.0037777642719447,-281.2482604980469,293.2322082519531,0.9574835300445556,1.0,0.1542058885097503,292.34527587890625,303.1499938964844,293.1499938964844,0.0046651628799736,-364.9747619628906,293.5646057128906,0.9574835300445556,1.0,0.1623862236738205,292.7317199707031,303.1499938964844,293.1499938964844,0.0033622807823121,-194.7662048339844,293.0648193359375,0.9574835300445556,1.0,0.1199379116296768,292.72491455078125,303.1499938964844,293.1499938964844,0.0031342697329819,-245.8434295654297,292.96685791015625,0.9574835300445556,1.0,0.1623862236738205,293.0658874511719,303.1499938964844,293.1499938964844,0.0,-0.0,295.7564392089844,0.0,0.0,0.0022189486771821,291.79736328125,308.1499938964844,269.89324951171875,269.3058776855469,287.9400329589844,293.0739440917969,291.552490234375,1.0,0.1528959423303604,0.0,0.0,1.0,1.0,-0.7213719487190247,4.045822095122276e-07,0.7213715314865112,-0.159198522567749,0.0,0.0,0.0,14.75552463531494,60.0,-1993.48681640625,-0.0,39.57879257202149,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1937255859375,312.0414123535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384100247125735e-21,-7.542656109087586e-21,2.6042456804782284e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273000,292.7071533203125,303.1499938964844,293.1499938964844,0.0046328636817634,-351.6725158691406,292.9019775390625,0.966869294643402,1.0,0.1653981506824493,292.3118896484375,303.1499938964844,293.1499938964844,0.0059395805001258,-471.407958984375,293.3690795898437,0.966869294643402,1.0,0.1741722226142883,292.6861267089844,303.1499938964844,293.1499938964844,0.0042360327206552,-250.36073303222656,292.7518005371094,0.966869294643402,1.0,0.1286430060863495,292.67059326171875,303.1499938964844,293.1499938964844,0.0041503584943711,-332.1708068847656,292.7138061523437,0.966869294643402,1.0,0.1741722226142883,293.03204345703125,303.1499938964844,293.1499938964844,0.0,-0.0,295.6418762207031,0.0,0.0,0.0023730415850877,291.2080993652344,308.1499938964844,269.88702392578125,269.3016662597656,288.0166320800781,293.039306640625,291.01202392578125,1.0,0.1619844883680343,0.0,0.0,1.0,1.0,-0.7737259864807129,4.436283518316486e-07,0.7737255096435547,-0.1675424575805664,0.0,0.0,0.0,16.116504669189453,60.0,-1793.920166015625,-0.0,47.69493865966797,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1937255859375,312.0414123535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273060,292.60162353515625,303.1499938964844,293.1499938964844,0.0070090978406369,-544.2341918945312,292.4466247558594,0.982427179813385,1.0,0.1898073107004165,292.2667541503906,303.1499938964844,293.1499938964844,0.0091884545981884,-728.5452880859375,293.08526611328125,0.982427179813385,1.0,0.1998762339353561,292.5885009765625,303.1499938964844,293.1499938964844,0.0066017918288707,-400.3298950195313,292.3177795410156,0.982427179813385,1.0,0.147627905011177,292.5623779296875,303.1499938964844,293.1499938964844,0.0068155885674059,-558.40673828125,292.3822631835937,0.982427179813385,1.0,0.1998762339353561,292.9599609375,303.1499938964844,293.1499938964844,0.0,-0.0,295.30596923828125,0.0,0.0,0.0027366555295884,290.1261901855469,308.1499938964844,269.8742980957031,269.29296875,288.0417785644531,292.9654541015625,290.0003967285156,1.0,0.1818509399890899,0.0,0.0,1.0,1.0,-0.8879402875900269,5.381389200920239e-07,0.8879397511482239,-0.1895439475774765,0.0,0.0,0.0,19.274559020996094,60.0,-1358.43359375,-0.0,69.1131820678711,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1937255859375,312.0414123535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
