time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
273120,292.60162353515625,303.1499938964844,293.1499938964844,0.0070090978406369,-544.2341918945312,292.4466247558594,0.982427179813385,1.0,0.1898073107004165,292.2667541503906,303.1499938964844,293.1499938964844,0.0091884545981884,-728.5452880859375,293.08526611328125,0.982427179813385,1.0,0.1998762339353561,292.5885009765625,303.1499938964844,293.1499938964844,0.0066017918288707,-400.3298950195313,292.3177795410156,0.982427179813385,1.0,0.147627905011177,292.5623779296875,303.1499938964844,293.1499938964844,0.0068155885674059,-558.40673828125,292.3822631835937,0.982427179813385,1.0,0.1998762339353561,292.9599609375,303.1499938964844,293.1499938964844,0.0,-0.0,295.30596923828125,0.0,0.0,0.0027366555295884,290.1261901855469,308.1499938964844,269.8742980957031,269.29296875,288.0417785644531,292.9654541015625,290.0003967285156,1.0,0.1818509399890899,0.0,0.0,1.0,1.0,-0.8879402875900269,5.381389200920239e-07,0.8879397511482239,-0.1895439475774765,0.0,0.0,0.0,19.274559020996094,60.0,-1358.43359375,-0.0,69.1131820678711,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1937255859375,312.0414123535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273180,292.51580810546875,303.1499938964844,293.1499938964844,0.0099923303350806,-765.3871459960938,292.2691955566406,0.9918527007102966,1.0,0.2121538519859314,292.2616271972656,303.1499938964844,293.1499938964844,0.0129187321290373,-983.0759887695312,292.92529296875,0.9918527007102966,1.0,0.2234082221984863,292.5091247558594,303.1499938964844,293.1499938964844,0.009509839117527,-571.3143310546875,292.14892578125,0.9918527007102966,1.0,0.165008544921875,292.4798278808594,303.1499938964844,293.1499938964844,0.0100459232926368,-809.5374145507812,292.2801513671875,0.9918527007102966,1.0,0.2234082221984863,292.89959716796875,303.1499938964844,293.1499938964844,0.0,-0.0,294.8805847167969,0.0,0.0,0.0031158735509961,289.32647705078125,308.1499938964844,269.864013671875,269.2859802246094,287.91766357421875,292.9035339355469,289.24237060546875,1.0,0.2001705765724182,0.0,0.0,1.0,1.0,-0.9925639033317566,6.372416692101979e-07,0.992563247680664,-0.2153038829565048,0.0,0.0,0.0,22.44442176818848,60.0,-1022.2351684570312,-0.0,93.744873046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1937255859375,312.0414123535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273240,292.51580810546875,303.1499938964844,293.1499938964844,0.0099923303350806,-765.3871459960938,292.2691955566406,0.9918527007102966,1.0,0.2121538519859314,292.2616271972656,303.1499938964844,293.1499938964844,0.0129187321290373,-983.0759887695312,292.92529296875,0.9918527007102966,1.0,0.2234082221984863,292.5091247558594,303.1499938964844,293.1499938964844,0.009509839117527,-571.3143310546875,292.14892578125,0.9918527007102966,1.0,0.165008544921875,292.4798278808594,303.1499938964844,293.1499938964844,0.0100459232926368,-809.5374145507812,292.2801513671875,0.9918527007102966,1.0,0.2234082221984863,292.89959716796875,303.1499938964844,293.1499938964844,0.0,-0.0,294.8805847167969,0.0,0.0,0.0031158735509961,289.32647705078125,308.1499938964844,269.864013671875,269.2859802246094,287.91766357421875,292.9035339355469,289.24237060546875,1.0,0.2001705765724182,0.0,0.0,1.0,1.0,-0.9925639033317566,6.372416692101979e-07,0.992563247680664,-0.2153038829565048,0.0,0.0,0.0,22.44442176818848,60.0,-1022.2351684570312,-0.0,93.744873046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1937255859375,312.0414123535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273300,292.4817810058594,303.1499938964844,293.1499938964844,0.011757718399167,-882.0809326171875,292.2460632324219,0.99491286277771,1.0,0.2225076854228973,292.2720031738281,303.1499938964844,293.1499938964844,0.0149506535381078,-1103.6746826171875,292.8653564453125,0.99491286277771,1.0,0.2343113124370575,292.47723388671875,303.1499938964844,293.1499938964844,0.0112175289541482,-661.547607421875,292.12890625,0.99491286277771,1.0,0.1730615347623825,292.4476013183594,303.1499938964844,293.1499938964844,0.0119490940123796,-940.3637084960938,292.28485107421875,0.99491286277771,1.0,0.2343113124370575,292.87457275390625,303.1499938964844,293.1499938964844,0.0,-0.0,294.63873291015625,0.0,0.0,0.0033127679489552,289.0050048828125,308.1499938964844,269.8598327636719,269.2831420898437,287.8312683105469,292.8778686523437,288.93536376953125,1.0,0.2087475806474685,0.0,0.0,1.0,1.0,-1.0410640239715576,6.874196856188064e-07,1.0410633087158203,-0.2288224846124649,0.0,0.0,0.0,24.03706741333008,60.0,-891.0179443359375,-0.0,107.0029525756836,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1937255859375,312.0414123535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273360,292.45361328125,303.1499938964844,293.1499938964844,0.0137337688356637,-1000.5051879882812,292.25360107421875,0.9971078634262084,1.0,0.2322904169559478,292.2893371582031,303.1499938964844,293.1499938964844,0.0170621052384376,-1217.6612548828125,292.8120422363281,0.9971078634262084,1.0,0.2446130067110061,292.4504699707031,303.1499938964844,293.1499938964844,0.013124605640769,-753.269775390625,292.1395874023437,0.9971078634262084,1.0,0.1806703358888626,292.4208984375,303.1499938964844,293.1499938964844,0.0140870846807956,-1072.5662841796875,292.31622314453125,0.9971078634262084,1.0,0.2446130067110061,292.8531188964844,303.1499938964844,293.1499938964844,0.0,-0.0,294.3798828125,0.0,0.0,0.0035149762406945,288.72589111328125,308.1499938964844,269.8563842773437,269.28076171875,287.74224853515625,292.8558044433594,288.66796875,1.0,0.2169326394796371,0.0,0.0,1.0,1.0,-1.0869100093841553,7.373200787696987e-07,1.086909294128418,-0.242254376411438,0.0,0.0,0.0,25.637676239013672,100.0,-778.6475219726562,-0.0,120.72357177734376,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1937255859375,312.0414123535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273420,292.41851806640625,303.1499938964844,293.1499938964844,0.0081587638705968,-660.6959838867188,292.2237854003906,0.9343807101249696,1.0,0.1323551386594772,292.322509765625,303.1499938964844,293.1499938964844,0.0092722084373235,-773.50048828125,292.6874084472656,0.9343807101249696,1.0,0.1393763273954391,292.41619873046875,303.1499938964844,293.1499938964844,0.0079121645539999,-500.5290832519531,292.1163635253906,0.9343807101249696,1.0,0.1029428839683532,292.3858337402344,303.1499938964844,293.1499938964844,0.0084239933639764,-714.8356323242188,292.33477783203125,0.9343807101249696,1.0,0.1393763273954391,292.7889099121094,303.1499938964844,293.1499938964844,0.0040437281131744,-1706.0401611328125,290.2442321777344,0.9343807101249696,1.0,0.6611412167549133,288.1249389648437,308.1499938964844,269.85162353515625,269.27752685546875,287.3756408691406,292.7931823730469,288.08648681640625,1.0,0.2553398311138153,0.0,0.0,1.0,1.0,-1.4102864265441897,1.1530863730513374e-06,1.410285234451294,-0.3332747519016266,0.0,0.0,1.0,21.53995132446289,120.0,-521.7970581054688,-4555.2265625,211.80538940429688,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1732482910156,310.04345703125,278.1499938964844,0.0,18000.0,319.07000732421875,5738.2177734375,36000.0,0.0,0.0,0.0005474184872582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0746813043951988,0.0746826976537704,-1.3994197161082411e-06,0.0,5.555601774176466e-07,0.0,0.0,1.0090694427490234,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
273480,292.41851806640625,303.1499938964844,293.1499938964844,0.0081587638705968,-660.6959838867188,292.2237854003906,0.9343807101249696,1.0,0.1323551386594772,292.322509765625,303.1499938964844,293.1499938964844,0.0092722084373235,-773.50048828125,292.6874084472656,0.9343807101249696,1.0,0.1393763273954391,292.41619873046875,303.1499938964844,293.1499938964844,0.0079121645539999,-500.5290832519531,292.1163635253906,0.9343807101249696,1.0,0.1029428839683532,292.3858337402344,303.1499938964844,293.1499938964844,0.0084239933639764,-714.8356323242188,292.33477783203125,0.9343807101249696,1.0,0.1393763273954391,292.7889099121094,303.1499938964844,293.1499938964844,0.0040437281131744,-1706.0401611328125,290.2442321777344,0.9343807101249696,1.0,0.6611412167549133,288.1249389648437,308.1499938964844,269.85162353515625,269.27752685546875,287.3756408691406,292.7931823730469,288.08648681640625,1.0,0.2553398311138153,0.0,0.0,1.0,1.0,-1.4102864265441897,1.1530863730513374e-06,1.410285234451294,-0.3332747519016266,0.0,0.0,1.0,21.53995132446289,120.0,-521.7970581054688,-4555.2265625,211.80538940429688,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1732482910156,310.04345703125,278.1499938964844,0.0,18000.0,319.07000732421875,5738.2177734375,36000.0,0.0,0.0,0.0005474184872582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0746813043951988,0.0746826976537704,-1.3994197161082411e-06,0.0,5.555601774176466e-07,0.0,0.0,1.0090694427490234,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
273540,292.4239196777344,303.1499938964844,293.1499938964844,0.0085167922079563,-608.4368896484375,294.6963806152344,0.9496722221374512,1.0,0.1460858285427093,292.3409729003906,303.1499938964844,293.1499938964844,0.009566955268383,-705.2157592773438,295.0527648925781,0.9496722221374512,1.0,0.1538354158401489,292.4163513183594,303.1499938964844,293.1499938964844,0.0083230063319206,-464.05364990234375,294.6243591308594,0.9496722221374512,1.0,0.1136223152279853,292.3846740722656,303.1499938964844,293.1499938964844,0.0088532352820038,-661.895263671875,294.809326171875,0.9496722221374512,1.0,0.1538354158401489,292.7685241699219,303.1499938964844,293.1499938964844,0.0045020193792879,-1678.38525390625,293.10064697265625,0.9496722221374512,1.0,0.7297289967536926,291.27459716796875,308.1499938964844,269.8503112792969,269.2766418457031,287.39520263671875,292.767578125,291.90545654296875,1.0,0.2800280749797821,0.0,0.0,1.0,1.0,-1.5566333532333374,1.3769274573860455e-06,1.5566320419311523,-0.365142285823822,0.0,0.0,1.0,25.04547882080078,120.0,5021.01025390625,-15473.076171875,281.65802001953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.30389404296875,312.0203857421875,278.1499938964844,0.0,18000.0,319.07000732421875,13273.38671875,36000.0,0.0,0.0,0.03400794044137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1420605182647705,1.1420714855194092,-1.0922133697022218e-05,0.0,3.4513737773522735e-05,0.0,0.0,167.54576110839844,0.0,0.0,0.0,0.6681948900222778,4.0,0.0,1.0
273600,292.4732971191406,303.1499938964844,293.1499938964844,0.0080427341163158,-537.55126953125,296.2816467285156,0.9601280093193054,1.0,0.1571559756994247,292.3826599121094,303.1499938964844,293.1499938964844,0.0091329030692577,-630.7378540039062,296.6039428710937,0.9601280093193054,1.0,0.1654928177595138,292.45367431640625,303.1499938964844,293.1499938964844,0.0079483175650238,-413.7987060546875,296.2489013671875,0.9601280093193054,1.0,0.1222324296832084,292.4166259765625,303.1499938964844,293.1499938964844,0.0085063800215721,-594.1361083984375,296.4178771972656,0.9601280093193054,1.0,0.1654928177595138,292.7959289550781,303.1499938964844,293.1499938964844,0.0041855345480144,-1446.135498046875,294.96435546875,0.9601280093193054,1.0,0.7850266695022583,293.4579772949219,308.1499938964844,269.8500061035156,269.27642822265625,287.4447631835937,292.7923583984375,293.6384582519531,1.0,0.300227403640747,0.0,0.0,1.0,1.0,-1.6746224164962769,1.575812802911969e-06,1.6746208667755127,-0.3906360566616058,0.0,0.0,1.0,28.129940032958984,140.0,4634.04248046875,-15839.9130859375,348.2642517089844,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8532409667969,310.37017822265625,278.1499938964844,0.0,18000.0,319.54998779296875,22729.861328125,36000.0,0.0,0.0,0.0720054060220718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5315616130828855,1.531580924987793,-1.938447167049162e-05,0.0,7.307633495656773e-05,0.0,0.0,399.6648864746094,0.0,0.0,0.0,0.8573039174079895,4.0,0.0,1.0
273660,292.6098022460937,303.1499938964844,293.1499938964844,0.0085764145478606,-551.58740234375,296.8526916503906,0.9796615242958068,1.0,0.184651643037796,292.4955139160156,303.1499938964844,293.1499938964844,0.0101956771686673,-670.995849609375,297.2321472167969,0.9796615242958068,1.0,0.1944470703601837,292.5648193359375,303.1499938964844,293.1499938964844,0.0087146591395139,-434.9661560058594,296.8846435546875,0.9796615242958068,1.0,0.1436179429292678,292.515625,303.1499938964844,293.1499938964844,0.0095301270484924,-635.071533203125,297.0791320800781,0.9796615242958068,1.0,0.1944470703601837,292.8925476074219,303.1499938964844,293.1499938964844,0.0040673399344086,-1357.9598388671875,295.6041564941406,0.9796615242958068,1.0,0.9223731756210328,294.382080078125,308.1499938964844,269.8500061035156,269.27642822265625,287.5749816894531,292.88885498046875,294.38555908203125,1.0,0.3506417274475097,0.0,0.0,1.0,1.0,-1.9677209854125977,2.14006399801292e-06,1.9677188396453853,-0.4542850852012634,0.0,0.0,1.0,36.84544372558594,160.0,1829.5186767578125,-15060.9130859375,558.4722290039062,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.50543212890625,306.538818359375,278.1499938964844,0.0,18000.0,319.54998779296875,32428.05859375,36000.0,0.0,0.0,0.1515797525644302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831568717956543,1.8315963745117188,-2.7704631065716967e-05,0.0,0.0001538341748528,0.0,0.0,683.1693115234375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
273720,292.6098022460937,303.1499938964844,293.1499938964844,0.0085764145478606,-551.58740234375,296.8526916503906,0.9796615242958068,1.0,0.184651643037796,292.4955139160156,303.1499938964844,293.1499938964844,0.0101956771686673,-670.995849609375,297.2321472167969,0.9796615242958068,1.0,0.1944470703601837,292.5648193359375,303.1499938964844,293.1499938964844,0.0087146591395139,-434.9661560058594,296.8846435546875,0.9796615242958068,1.0,0.1436179429292678,292.515625,303.1499938964844,293.1499938964844,0.0095301270484924,-635.071533203125,297.0791320800781,0.9796615242958068,1.0,0.1944470703601837,292.8925476074219,303.1499938964844,293.1499938964844,0.0040673399344086,-1357.9598388671875,295.6041564941406,0.9796615242958068,1.0,0.9223731756210328,294.382080078125,308.1499938964844,269.8500061035156,269.27642822265625,287.5749816894531,292.88885498046875,294.38555908203125,1.0,0.3506417274475097,0.0,0.0,1.0,1.0,-1.9677209854125977,2.14006399801292e-06,1.9677188396453853,-0.4542850852012634,0.0,0.0,1.0,36.84544372558594,160.0,1829.5186767578125,-15060.9130859375,558.4722290039062,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.50543212890625,306.538818359375,278.1499938964844,0.0,18000.0,319.54998779296875,32428.05859375,36000.0,0.0,0.0,0.1515797525644302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831568717956543,1.8315963745117188,-2.7704631065716967e-05,0.0,0.0001538341748528,0.0,0.0,683.1693115234375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
273780,292.7275390625,303.1499938964844,293.1499938964844,0.0098580922931432,-631.903076171875,296.5125732421875,0.992566168308258,1.0,0.2142946571111679,292.59796142578125,303.1499938964844,293.1499938964844,0.0123409479856491,-793.8516845703125,296.9794616699219,0.992566168308258,1.0,0.2256625890731811,292.6670837402344,303.1499938964844,293.1499938964844,0.0102732107043266,-508.3941040039063,296.59490966796875,0.992566168308258,1.0,0.1666736155748367,292.6098937988281,303.1499938964844,293.1499938964844,0.0115125505253672,-753.2371826171875,296.83087158203125,0.992566168308258,1.0,0.2256625890731811,292.9815673828125,303.1499938964844,293.1499938964844,0.004153867252171,-1405.6328125,295.166748046875,0.992566168308258,1.0,1.0704461336135864,294.0743408203125,308.1499938964844,269.8500061035156,269.27642822265625,287.6770935058594,292.9790954589844,294.0491027832031,1.0,0.4053555130958557,0.0,0.0,1.0,1.0,-2.2837843894958496,2.852529405572568e-06,2.2837815284729004,-0.5240635871887207,0.0,0.0,1.0,48.05839538574219,180.0,151.96241760253906,-14432.8603515625,867.341064453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9392395019531,304.055908203125,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.2270981222391128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002304757217643,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
273840,292.7275390625,303.1499938964844,293.1499938964844,0.0098580922931432,-631.903076171875,296.5125732421875,0.992566168308258,1.0,0.2142946571111679,292.59796142578125,303.1499938964844,293.1499938964844,0.0123409479856491,-793.8516845703125,296.9794616699219,0.992566168308258,1.0,0.2256625890731811,292.6670837402344,303.1499938964844,293.1499938964844,0.0102732107043266,-508.3941040039063,296.59490966796875,0.992566168308258,1.0,0.1666736155748367,292.6098937988281,303.1499938964844,293.1499938964844,0.0115125505253672,-753.2371826171875,296.83087158203125,0.992566168308258,1.0,0.2256625890731811,292.9815673828125,303.1499938964844,293.1499938964844,0.004153867252171,-1405.6328125,295.166748046875,0.992566168308258,1.0,1.0704461336135864,294.0743408203125,308.1499938964844,269.8500061035156,269.27642822265625,287.6770935058594,292.9790954589844,294.0491027832031,1.0,0.4053555130958557,0.0,0.0,1.0,1.0,-2.2837843894958496,2.852529405572568e-06,2.2837815284729004,-0.5240635871887207,0.0,0.0,1.0,48.05839538574219,180.0,151.96241760253906,-14432.8603515625,867.341064453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9392395019531,304.055908203125,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.2270981222391128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002304757217643,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
273900,292.773193359375,303.1499938964844,293.1499938964844,0.0106818694621324,-683.4190063476562,296.2802734375,0.9966000914573668,1.0,0.2296779304742813,292.64215087890625,303.1499938964844,293.1499938964844,0.0136848632246255,-868.0071411132812,296.7843322753906,0.9966000914573668,1.0,0.2418619096279144,292.7096252441406,303.1499938964844,293.1499938964844,0.0112431105226278,-553.6132202148438,296.3811340332031,0.9966000914573668,1.0,0.1786383837461471,292.6508178710937,303.1499938964844,293.1499938964844,0.0127464421093463,-824.5987548828125,296.6361999511719,0.9966000914573668,1.0,0.2418619096279144,293.01678466796875,303.1499938964844,293.1499938964844,0.0042397337965667,-1449.671142578125,294.8713073730469,0.9966000914573668,1.0,1.147288799285889,293.8209533691406,308.1499938964844,269.8500061035156,269.27642822265625,287.7146911621094,293.0148620605469,293.79669189453125,1.0,0.4339033663272857,0.0,0.0,1.0,1.0,-2.4478442668914795,3.2632956390443724e-06,2.447841167449951,-0.560653567314148,0.0,0.0,1.0,54.694923400878906,180.0,-239.34434509277344,-14427.6962890625,1066.1085205078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2113952636719,303.3291931152344,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.2671785056591034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000271152210189,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
273960,292.81036376953125,303.1499938964844,293.1499938964844,0.0116010755300521,-738.548583984375,296.0683288574219,0.9990084171295166,1.0,0.2452938258647918,292.6817626953125,303.1499938964844,293.1499938964844,0.0151642812415957,-944.8231201171876,296.6007385253906,0.9990084171295166,1.0,0.2583062052726745,292.7455749511719,303.1499938964844,293.1499938964844,0.0123174944892525,-601.43017578125,296.1842956542969,0.9990084171295166,1.0,0.1907840967178344,292.6877136230469,303.1499938964844,293.1499938964844,0.0140998093411326,-898.599365234375,296.4530029296875,0.9990084171295166,1.0,0.2583062052726745,293.0456237792969,303.1499938964844,293.1499938964844,0.0043442770838737,-1499.788330078125,294.59716796875,0.9990084171295166,1.0,1.225293517112732,293.58087158203125,308.1499938964844,269.8500061035156,269.27642822265625,287.7452392578125,293.0441589355469,293.5614318847656,1.0,0.4630040824413299,0.0,0.0,1.0,1.0,-2.6144113540649414,3.708955773618072e-06,2.614407777786255,-0.5979015827178955,0.0,0.0,1.0,62.0634651184082,200.0,-423.9364013671875,-14645.7744140625,1297.7628173828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8171081542969,302.9069519042969,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.3011967539787292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003056764253415,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
274020,292.86639404296875,303.1499938964844,293.1499938964844,0.0136466296389698,-851.0562744140625,295.7604675292969,0.9990000128746032,1.0,0.2768444418907165,292.7476806640625,303.1499938964844,293.1499938964844,0.0184709597378969,-1097.7757568359375,296.3303527832031,0.9990000128746032,1.0,0.2915305495262146,292.8017578125,303.1499938964844,293.1499938964844,0.0147217800840735,-698.6331176757812,295.90057373046875,0.9990000128746032,1.0,0.2153234630823135,292.74957275390625,303.1499938964844,293.1499938964844,0.0171111728996038,-1046.1444091796875,296.1841125488281,0.9990000128746032,1.0,0.2915305495262146,293.08795166015625,303.1499938964844,293.1499938964844,0.0045840637758374,-1604.9112548828125,294.18365478515625,0.9990000128746032,1.0,1.3828953504562378,293.22235107421875,308.1499938964844,269.8500061035156,269.27642822265625,287.7919616699219,293.08709716796875,293.2124328613281,1.0,0.5221459269523621,0.0,0.0,1.0,1.0,-2.9510374069213867,4.6976597332104575e-06,2.9510326385498047,-0.6731482744216919,0.0,0.0,1.0,78.98439025878906,220.0,-447.6720581054688,-15559.7890625,1867.013916015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.690673828125,302.6618957519531,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.3638098537921905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003692207683343,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
274080,292.86639404296875,303.1499938964844,293.1499938964844,0.0136466296389698,-851.0562744140625,295.7604675292969,0.9990000128746032,1.0,0.2768444418907165,292.7476806640625,303.1499938964844,293.1499938964844,0.0184709597378969,-1097.7757568359375,296.3303527832031,0.9990000128746032,1.0,0.2915305495262146,292.8017578125,303.1499938964844,293.1499938964844,0.0147217800840735,-698.6331176757812,295.90057373046875,0.9990000128746032,1.0,0.2153234630823135,292.74957275390625,303.1499938964844,293.1499938964844,0.0171111728996038,-1046.1444091796875,296.1841125488281,0.9990000128746032,1.0,0.2915305495262146,293.08795166015625,303.1499938964844,293.1499938964844,0.0045840637758374,-1604.9112548828125,294.18365478515625,0.9990000128746032,1.0,1.3828953504562378,293.22235107421875,308.1499938964844,269.8500061035156,269.27642822265625,287.7919616699219,293.08709716796875,293.2124328613281,1.0,0.5221459269523621,0.0,0.0,1.0,1.0,-2.9510374069213867,4.6976597332104575e-06,2.9510326385498047,-0.6731482744216919,0.0,0.0,1.0,78.98439025878906,220.0,-447.6720581054688,-15559.7890625,1867.013916015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.690673828125,302.6618957519531,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.3638098537921905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003692207683343,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
274140,292.89129638671875,303.1499938964844,293.1499938964844,0.0148949101567268,-913.1360473632812,295.6531677246094,0.9990000128746032,1.0,0.2948114275932312,292.77899169921875,303.1499938964844,293.1499938964844,0.0205196551978588,-1181.2093505859375,296.2364501953125,0.9990000128746032,1.0,0.3104506433010101,292.8275146484375,303.1499938964844,293.1499938964844,0.0162063110619783,-752.3291015625,295.80426025390625,0.9990000128746032,1.0,0.2292977720499038,292.77911376953125,303.1499938964844,293.1499938964844,0.0189753342419862,-1126.837646484375,296.09185791015625,0.9990000128746032,1.0,0.3104506433010101,293.1057434082031,303.1499938964844,293.1499938964844,0.004723381716758,-1661.57568359375,294.03009033203125,0.9990000128746032,1.0,1.4726440906524658,293.09637451171875,308.1499938964844,269.8500061035156,269.27642822265625,287.81231689453125,293.1050720214844,293.0907897949219,1.0,0.5558722615242004,0.0,0.0,1.0,1.0,-3.1427934169769287,5.313658220984507e-06,3.1427881717681885,-0.7160067558288574,0.0,0.0,1.0,89.63555908203125,220.0,-368.6690673828125,-16301.458984375,2256.250244140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.89569091796875,302.7704162597656,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.396321564912796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004022160137537,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
274200,292.90869140625,303.1499938964844,293.1499938964844,0.0158708207309246,-958.5663452148438,295.59765625,0.9990000128746032,1.0,0.3085357248783111,292.8011169433594,303.1499938964844,293.1499938964844,0.0221438091248273,-1242.3280029296875,296.18878173828125,0.9990000128746032,1.0,0.3249029815196991,292.8456726074219,303.1499938964844,293.1499938964844,0.0173809174448251,-791.8237915039062,295.75634765625,0.9990000128746032,1.0,0.2399722337722778,292.8000793457031,303.1499938964844,293.1499938964844,0.0204557739198207,-1186.0653076171875,296.0458068847656,0.9990000128746032,1.0,0.3249029815196991,293.11767578125,303.1499938964844,293.1499938964844,0.0048224022611975,-1700.3343505859375,293.9457702636719,0.9990000128746032,1.0,1.5411999225616455,293.0333251953125,308.1499938964844,269.8500061035156,269.27642822265625,287.8260803222656,293.1170654296875,293.0303039550781,1.0,0.5816299915313721,0.0,0.0,1.0,1.0,-3.289302110671997,5.810178663523402e-06,3.2892961502075195,-0.7487453818321228,0.0,0.0,1.0,98.22747039794922,240.0,-295.229248046875,-16948.263671875,2587.733642578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.142333984375,302.9328308105469,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.4246832728385925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004309995565563,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
274260,292.94732666015625,303.1499938964844,293.1499938964844,0.0180751159787178,-1052.0540771484375,295.5400085449219,0.9990000128746032,1.0,0.3399316966533661,292.8495483398437,303.1499938964844,293.1499938964844,0.0259062144905328,-1369.9923095703125,296.1439514160156,0.9990000128746032,1.0,0.3579644560813904,292.8854064941406,303.1499938964844,293.1499938964844,0.0201157573610544,-874.775390625,295.7159729003906,0.9990000128746032,1.0,0.2643913328647613,292.8460998535156,303.1499938964844,293.1499938964844,0.0239043831825256,-1310.1363525390625,296.005859375,0.9990000128746032,1.0,0.3579644560813904,293.1434020996094,303.1499938964844,293.1499938964844,0.004981736652553,-1759.276611328125,293.84210205078125,0.9990000128746032,1.0,1.6980292797088623,292.9858703613281,308.1499938964844,269.8500061035156,269.27642822265625,287.85498046875,293.14288330078125,292.9871826171875,1.0,0.6405431628227234,0.0,0.0,1.0,1.0,-3.6245622634887695,7.030896540527465e-06,3.624555110931397,-0.8236544132232666,0.0,0.0,1.0,119.36776733398438,260.0,-119.7126922607422,-18693.833984375,3465.5693359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9730834960937,303.5361328125,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.4762440025806427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004833271086681,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
274320,292.94732666015625,303.1499938964844,293.1499938964844,0.0180751159787178,-1052.0540771484375,295.5400085449219,0.9990000128746032,1.0,0.3399316966533661,292.8495483398437,303.1499938964844,293.1499938964844,0.0259062144905328,-1369.9923095703125,296.1439514160156,0.9990000128746032,1.0,0.3579644560813904,292.8854064941406,303.1499938964844,293.1499938964844,0.0201157573610544,-874.775390625,295.7159729003906,0.9990000128746032,1.0,0.2643913328647613,292.8460998535156,303.1499938964844,293.1499938964844,0.0239043831825256,-1310.1363525390625,296.005859375,0.9990000128746032,1.0,0.3579644560813904,293.1434020996094,303.1499938964844,293.1499938964844,0.004981736652553,-1759.276611328125,293.84210205078125,0.9990000128746032,1.0,1.6980292797088623,292.9858703613281,308.1499938964844,269.8500061035156,269.27642822265625,287.85498046875,293.14288330078125,292.9871826171875,1.0,0.6405431628227234,0.0,0.0,1.0,1.0,-3.6245622634887695,7.030896540527465e-06,3.624555110931397,-0.8236544132232666,0.0,0.0,1.0,119.36776733398438,260.0,-119.7126922607422,-18693.833984375,3465.5693359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9730834960937,303.5361328125,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.4762440025806427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004833271086681,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
274380,292.9873352050781,303.1499938964844,293.1499938964844,0.0200789682567119,-1128.3250732421875,295.5277099609375,0.9990000128746032,1.0,0.3706264793872833,292.8968200683594,303.1499938964844,293.1499938964844,0.029500626027584,-1479.2332763671875,296.1426696777344,0.9990000128746032,1.0,0.3902875483036041,292.9252624511719,303.1499938964844,293.1499938964844,0.0227492842823267,-945.5925903320312,295.721923828125,0.9990000128746032,1.0,0.28826504945755,292.8917236328125,303.1499938964844,293.1499938964844,0.0272225309163332,-1416.3096923828125,296.00958251953125,0.9990000128746032,1.0,0.3902875483036041,293.1697692871094,303.1499938964844,293.1499938964844,0.0050058024935424,-1765.7525634765625,293.8034362792969,0.9990000128746032,1.0,1.851356029510498,293.0154113769531,308.1499938964844,269.8500061035156,269.27642822265625,287.8828125,293.16925048828125,293.0181884765625,1.0,0.6981367468833923,0.0,0.0,1.0,1.0,-3.952486991882324,8.338959560205694e-06,3.952478647232056,-0.8969001173973083,0.0,0.0,1.0,142.0380859375,280.0,-2.0711355209350586,-20549.673828125,4498.1318359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9130249023437,304.2339782714844,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.52312171459198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000530902063474,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
274440,292.9873352050781,303.1499938964844,293.1499938964844,0.0200789682567119,-1128.3250732421875,295.5277099609375,0.9990000128746032,1.0,0.3706264793872833,292.8968200683594,303.1499938964844,293.1499938964844,0.029500626027584,-1479.2332763671875,296.1426696777344,0.9990000128746032,1.0,0.3902875483036041,292.9252624511719,303.1499938964844,293.1499938964844,0.0227492842823267,-945.5925903320312,295.721923828125,0.9990000128746032,1.0,0.28826504945755,292.8917236328125,303.1499938964844,293.1499938964844,0.0272225309163332,-1416.3096923828125,296.00958251953125,0.9990000128746032,1.0,0.3902875483036041,293.1697692871094,303.1499938964844,293.1499938964844,0.0050058024935424,-1765.7525634765625,293.8034362792969,0.9990000128746032,1.0,1.851356029510498,293.0154113769531,308.1499938964844,269.8500061035156,269.27642822265625,287.8828125,293.16925048828125,293.0181884765625,1.0,0.6981367468833923,0.0,0.0,1.0,1.0,-3.952486991882324,8.338959560205694e-06,3.952478647232056,-0.8969001173973083,0.0,0.0,1.0,142.0380859375,280.0,-2.0711355209350586,-20549.673828125,4498.1318359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9130249023437,304.2339782714844,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.52312171459198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000530902063474,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
274500,293.0078430175781,303.1499938964844,293.1499938964844,0.0209747310727834,-1160.3021240234375,295.5265197753906,0.9990000128746032,1.0,0.3856119811534881,292.9201354980469,303.1499938964844,293.1499938964844,0.0311844367533922,-1527.533935546875,296.14727783203125,0.9990000128746032,1.0,0.4060679674148559,292.9454650878906,303.1499938964844,293.1499938964844,0.0239894594997167,-976.6372680664062,295.7301940917969,0.9990000128746032,1.0,0.2999204397201538,292.91436767578125,303.1499938964844,293.1499938964844,0.028787663206458,-1463.2501220703125,296.0166015625,0.9990000128746032,1.0,0.4060679674148559,293.1833190917969,303.1499938964844,293.1499938964844,0.0049629327841103,-1748.91552734375,293.7936706542969,0.9990000128746032,1.0,1.926211714744568,293.0435485839844,308.1499938964844,269.8500061035156,269.27642822265625,287.89654541015625,293.1828308105469,293.0465393066406,1.0,0.7262571454048157,0.0,0.0,1.0,1.0,-4.112644672393799,9.018903256219346e-06,4.112635612487793,-0.9326629638671876,0.0,0.0,1.0,153.8265838623047,280.0,34.32133483886719,-21482.05078125,5069.84228515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3883056640625,304.5876159667969,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.5498842597007751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005580626311711,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
274560,293.02850341796875,303.1499938964844,293.1499938964844,0.0217808708548545,-1187.9283447265625,295.52911376953125,0.9990000128746032,1.0,0.4003165364265442,292.94317626953125,303.1499938964844,293.1499938964844,0.0327586755156517,-1571.2296142578125,296.15557861328125,0.9990000128746032,1.0,0.4215525984764099,292.9657287597656,303.1499938964844,293.1499938964844,0.0251526869833469,-1004.5035400390624,295.7421875,0.9990000128746032,1.0,0.311357319355011,292.9368591308594,303.1499938964844,293.1499938964844,0.0302584450691938,-1505.725341796875,296.0273132324219,0.9990000128746032,1.0,0.4215525984764099,293.1970520019531,303.1499938964844,293.1499938964844,0.0048821014352142,-1718.2396240234375,293.7903747558594,0.9990000128746032,1.0,1.999664068222046,293.0805053710937,308.1499938964844,269.8500061035156,269.27642822265625,287.9101257324219,293.1965637207031,293.0840148925781,1.0,0.7538541555404663,0.0,0.0,1.0,1.0,-4.269845008850098,9.71256031334633e-06,4.269835472106934,-0.9677624702453612,0.0,0.0,1.0,165.854248046875,300.0,66.42389678955078,-22446.732421875,5676.470703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.89324951171875,304.9667358398437,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.5715318918228149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005800321814604,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
274620,293.0697326660156,303.1499938964844,293.1499938964844,0.0231187492609024,-1231.9713134765625,295.5313720703125,0.9990000128746032,1.0,0.4287948906421661,292.98828125,303.1499938964844,293.1499938964844,0.0355652272701263,-1646.948486328125,296.1697082519531,0.9990000128746032,1.0,0.4515416920185089,293.006103515625,303.1499938964844,293.1499938964844,0.027229493483901,-1052.0592041015625,295.7631530761719,0.9990000128746032,1.0,0.3335071504116058,292.98101806640625,303.1499938964844,293.1499938964844,0.032898910343647,-1579.3294677734375,296.046142578125,0.9990000128746032,1.0,0.4515416920185089,293.2247314453125,303.1499938964844,293.1499938964844,0.004609243478626,-1617.85791015625,293.7849426269531,0.9990000128746032,1.0,2.1419193744659424,293.1608581542969,308.1499938964844,269.8500061035156,269.27642822265625,287.9367370605469,293.22430419921875,293.1640319824219,1.0,0.8073145151138306,0.0,0.0,1.0,1.0,-4.574412822723389,1.1130660823255312e-05,4.57440185546875,-1.03576397895813,0.0,0.0,1.0,190.44512939453125,320.0,96.49210357666016,-24308.685546875,6986.73046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.849853515625,305.6802978515625,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.6124041080474854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006215122994035,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
274680,293.0697326660156,303.1499938964844,293.1499938964844,0.0231187492609024,-1231.9713134765625,295.5313720703125,0.9990000128746032,1.0,0.4287948906421661,292.98828125,303.1499938964844,293.1499938964844,0.0355652272701263,-1646.948486328125,296.1697082519531,0.9990000128746032,1.0,0.4515416920185089,293.006103515625,303.1499938964844,293.1499938964844,0.027229493483901,-1052.0592041015625,295.7631530761719,0.9990000128746032,1.0,0.3335071504116058,292.98101806640625,303.1499938964844,293.1499938964844,0.032898910343647,-1579.3294677734375,296.046142578125,0.9990000128746032,1.0,0.4515416920185089,293.2247314453125,303.1499938964844,293.1499938964844,0.004609243478626,-1617.85791015625,293.7849426269531,0.9990000128746032,1.0,2.1419193744659424,293.1608581542969,308.1499938964844,269.8500061035156,269.27642822265625,287.9367370605469,293.22430419921875,293.1640319824219,1.0,0.8073145151138306,0.0,0.0,1.0,1.0,-4.574412822723389,1.1130660823255312e-05,4.57440185546875,-1.03576397895813,0.0,0.0,1.0,190.44512939453125,320.0,96.49210357666016,-24308.685546875,6986.73046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.849853515625,305.6802978515625,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.6124041080474854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006215122994035,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
274740,293.0921630859375,303.1499938964844,293.1499938964844,0.0237374175339937,-1251.854248046875,295.5269470214844,0.9990000128746032,1.0,0.4443472921848297,293.0127258300781,303.1499938964844,293.1499938964844,0.0369730629026889,-1684.4354248046875,296.1720886230469,0.9990000128746032,1.0,0.4679190814495086,293.0282287597656,303.1499938964844,293.1499938964844,0.0282734353095293,-1075.251708984375,295.76904296875,0.9990000128746032,1.0,0.3456034362316131,293.0050354003906,303.1499938964844,293.1499938964844,0.0342330373823642,-1615.78369140625,296.051025390625,0.9990000128746032,1.0,0.4679190814495086,293.2398681640625,303.1499938964844,293.1499938964844,0.0044006882235407,-1542.515380859375,293.7768859863281,0.9990000128746032,1.0,2.219606637954712,293.20269775390625,308.1499938964844,269.8500061035156,269.27642822265625,287.9510192871094,293.2394714355469,293.20556640625,1.0,0.8365189433097839,0.0,0.0,1.0,1.0,-4.740803241729736,1.1946774066018406e-05,4.740791320800781,-1.0729068517684937,0.0,0.0,1.0,204.59771728515625,320.0,98.60496520996094,-25313.7265625,7781.5615234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3534851074219,306.052734375,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.6343048214912415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000643738778308,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
274800,293.10858154296875,303.1499938964844,293.1499938964844,0.0241528060287237,-1265.11328125,295.52081298828125,0.9990000128746032,1.0,0.4559440314769745,293.0306701660156,303.1499938964844,293.1499938964844,0.0379695929586887,-1710.921142578125,296.1709899902344,0.9990000128746032,1.0,0.4801310300827026,293.04449462890625,303.1499938964844,293.1499938964844,0.0290141627192497,-1091.513916015625,295.77056884765625,0.9990000128746032,1.0,0.3546231389045715,293.0226745605469,303.1499938964844,293.1499938964844,0.0351817570626735,-1641.5582275390625,296.0517883300781,0.9990000128746032,1.0,0.4801310300827026,293.2508544921875,303.1499938964844,293.1499938964844,0.0042205885984003,-1477.943115234375,293.7680053710937,0.9990000128746032,1.0,2.2775349617004395,293.2318115234375,308.1499938964844,269.8500061035156,269.27642822265625,287.9613952636719,293.25048828125,293.2344665527344,1.0,0.8583047389984131,0.0,0.0,1.0,1.0,-4.864927291870117,1.2574641004903242e-05,4.864914417266846,-1.1006063222885132,0.0,0.0,1.0,215.4856414794922,340.0,95.95230102539062,-26055.82421875,8412.4794921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7192687988281,306.32159423828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6520997881889343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006617984035983,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
274860,293.143310546875,303.1499938964844,293.1499938964844,0.0249376203864812,-1289.98486328125,295.50115966796875,0.9990000128746032,1.0,0.4817186295986175,293.0691223144531,303.1499938964844,293.1499938964844,0.0400160551071167,-1765.2705078125,296.1622619628906,0.9990000128746032,1.0,0.5072728991508484,293.079345703125,303.1499938964844,293.1499938964844,0.0305416360497474,-1124.5848388671875,295.76776123046875,0.9990000128746032,1.0,0.3746700286865234,293.0604858398437,303.1499938964844,293.1499938964844,0.0371431447565555,-1694.543212890625,296.0472412109375,0.9990000128746032,1.0,0.5072728991508484,293.27374267578125,303.1499938964844,293.1499938964844,0.0037524509243667,-1311.21826171875,293.7427062988281,0.9990000128746032,1.0,2.40628433227539,293.2923889160156,308.1499938964844,269.8500061035156,269.27642822265625,287.98297119140625,293.2734680175781,293.294677734375,1.0,0.9067422747612,0.0,0.0,1.0,1.0,-5.140878677368164,1.4028942132426891e-05,5.140864849090576,-1.1621692180633545,0.0,0.0,1.0,240.7047576904297,360.0,86.04165649414062,-27707.181640625,9936.50390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5234069824219,306.91021728515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6881427764892578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006983774364925,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
274920,293.143310546875,303.1499938964844,293.1499938964844,0.0249376203864812,-1289.98486328125,295.50115966796875,0.9990000128746032,1.0,0.4817186295986175,293.0691223144531,303.1499938964844,293.1499938964844,0.0400160551071167,-1765.2705078125,296.1622619628906,0.9990000128746032,1.0,0.5072728991508484,293.079345703125,303.1499938964844,293.1499938964844,0.0305416360497474,-1124.5848388671875,295.76776123046875,0.9990000128746032,1.0,0.3746700286865234,293.0604858398437,303.1499938964844,293.1499938964844,0.0371431447565555,-1694.543212890625,296.0472412109375,0.9990000128746032,1.0,0.5072728991508484,293.27374267578125,303.1499938964844,293.1499938964844,0.0037524509243667,-1311.21826171875,293.7427062988281,0.9990000128746032,1.0,2.40628433227539,293.2923889160156,308.1499938964844,269.8500061035156,269.27642822265625,287.98297119140625,293.2734680175781,293.294677734375,1.0,0.9067422747612,0.0,0.0,1.0,1.0,-5.140878677368164,1.4028942132426891e-05,5.140864849090576,-1.1621692180633545,0.0,0.0,1.0,240.7047576904297,360.0,86.04165649414062,-27707.181640625,9936.50390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5234069824219,306.91021728515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6881427764892578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006983774364925,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
274980,293.1731262207031,303.1499938964844,293.1499938964844,0.0255410987883806,-1309.3712158203125,295.4718017578125,0.9990000128746032,1.0,0.5061265230178833,293.1029357910156,303.1499938964844,293.1499938964844,0.0417816862463951,-1812.734130859375,296.14276123046875,0.9990000128746032,1.0,0.5329756140708923,293.10986328125,303.1499938964844,293.1499938964844,0.0318732485175132,-1153.3038330078125,295.7540588378906,0.9990000128746032,1.0,0.3936539888381958,293.0937805175781,303.1499938964844,293.1499938964844,0.0388520844280719,-1740.9879150390625,296.03173828125,0.9990000128746032,1.0,0.5329756140708923,293.2923583984375,303.1499938964844,293.1499938964844,0.0032389664556831,-1129.8564453125,293.7076721191406,0.9990000128746032,1.0,2.528206825256348,293.3383178710937,308.1499938964844,269.8500061035156,269.27642822265625,288.0008239746094,293.2921447753906,293.34014892578125,1.0,0.9526419639587402,0.0,0.0,1.0,1.0,-5.402324199676514,1.5481235095649026e-05,5.402308940887451,-1.2204636335372925,0.0,0.0,1.0,265.8882141113281,380.0,68.65534973144531,-29231.271484375,11542.1884765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2408447265625,307.4286193847656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7220103144645691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000732748711016,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
