time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
275040,293.1731262207031,303.1499938964844,293.1499938964844,0.0255410987883806,-1309.3712158203125,295.4718017578125,0.9990000128746032,1.0,0.5061265230178833,293.1029357910156,303.1499938964844,293.1499938964844,0.0417816862463951,-1812.734130859375,296.14276123046875,0.9990000128746032,1.0,0.5329756140708923,293.10986328125,303.1499938964844,293.1499938964844,0.0318732485175132,-1153.3038330078125,295.7540588378906,0.9990000128746032,1.0,0.3936539888381958,293.0937805175781,303.1499938964844,293.1499938964844,0.0388520844280719,-1740.9879150390625,296.03173828125,0.9990000128746032,1.0,0.5329756140708923,293.2923583984375,303.1499938964844,293.1499938964844,0.0032389664556831,-1129.8564453125,293.7076721191406,0.9990000128746032,1.0,2.528206825256348,293.3383178710937,308.1499938964844,269.8500061035156,269.27642822265625,288.0008239746094,293.2921447753906,293.34014892578125,1.0,0.9526419639587402,0.0,0.0,1.0,1.0,-5.402324199676514,1.5481235095649026e-05,5.402308940887451,-1.2204636335372925,0.0,0.0,1.0,265.8882141113281,380.0,68.65534973144531,-29231.271484375,11542.1884765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2408447265625,307.4286193847656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7220103144645691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000732748711016,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
275100,293.18603515625,303.1499938964844,293.1499938964844,0.0257944520562887,-1317.679931640625,295.4541931152344,0.9990000128746032,1.0,0.5178306698799133,293.11798095703125,303.1499938964844,293.1499938964844,0.0425814539194107,-1834.524169921875,296.129638671875,0.9990000128746032,1.0,0.5453006029129028,293.12335205078125,303.1499938964844,293.1499938964844,0.0324843823909759,-1166.5198974609375,295.7438659667969,0.9990000128746032,1.0,0.4027571678161621,293.10858154296875,303.1499938964844,293.1499938964844,0.0396324135363101,-1762.394287109375,296.02056884765625,0.9990000128746032,1.0,0.5453006029129028,293.29986572265625,303.1499938964844,293.1499938964844,0.0029747874941676,-1036.996826171875,293.687255859375,0.9990000128746032,1.0,2.5866713523864746,293.3558959960937,308.1499938964844,269.8500061035156,269.27642822265625,288.0082397460937,293.2996826171875,293.3575134277344,1.0,0.9746688604354858,0.0,0.0,1.0,1.0,-5.527767658233643,1.6203790437430143e-05,5.527751445770264,-1.2484194040298462,0.0,0.0,1.0,278.41656494140625,380.0,59.27843475341797,-29948.548828125,12370.974609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5702819824219,307.6644287109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7382010221481323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007491801516152,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
275160,293.1976623535156,303.1499938964844,293.1499938964844,0.0260238926857709,-1325.328125,295.43505859375,0.9990000128746032,1.0,0.5292142629623413,293.1318054199219,303.1499938964844,293.1499938964844,0.0433355420827865,-1855.2720947265625,296.11474609375,0.9990000128746032,1.0,0.5572881102561951,293.1355895996094,303.1499938964844,293.1499938964844,0.0330672450363636,-1179.1644287109375,295.73193359375,0.9990000128746032,1.0,0.4116110801696777,293.1221618652344,303.1499938964844,293.1499938964844,0.0403722897171974,-1782.83984375,296.007568359375,0.9990000128746032,1.0,0.5572881102561951,293.30615234375,303.1499938964844,293.1499938964844,0.0027103449683636,-944.2818603515624,293.6654663085937,0.9990000128746032,1.0,2.6435346603393555,293.37017822265625,308.1499938964844,269.8500061035156,269.27642822265625,288.0146179199219,293.3059997558594,293.3716125488281,1.0,0.9961002469062804,0.0,0.0,1.0,1.0,-5.649799823760986,1.69227241713088e-05,5.649783134460449,-1.2756074666976929,0.0,0.0,1.0,290.8818359375,400.0,50.096317291259766,-30637.787109375,13214.8271484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8819885253906,307.8861389160156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.753926157951355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007651391788385,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
275220,293.2098693847656,303.1499938964844,293.1499938964844,0.025171173736453,-1293.97314453125,295.4952392578125,0.9990000128746032,1.0,0.5325803756713867,293.1464538574219,303.1499938964844,293.1499938964844,0.0426344238221645,-1830.0841064453125,296.1820678710937,0.9990000128746032,1.0,0.5608327984809875,293.14813232421875,303.1499938964844,293.1499938964844,0.0325100384652614,-1162.84765625,295.8062438964844,0.9990000128746032,1.0,0.4142291843891144,293.13653564453125,303.1499938964844,293.1499938964844,0.0397712551057338,-1760.09619140625,296.07916259765625,0.9990000128746032,1.0,0.5608327984809875,293.3095397949219,303.1499938964844,293.1499938964844,0.0022285480517894,-772.5620727539062,293.73199462890625,0.9990000128746032,1.0,2.6603493690490723,293.4924011230469,308.1499938964844,269.8500061035156,269.27642822265625,288.041748046875,293.3094787597656,293.4955139160156,1.0,1.0,0.0,0.0,1.0,1.0,-5.686398506164551,1.713441452011466e-05,5.686381340026856,-1.2779167890548706,0.0,0.0,1.0,295.2228088378906,410.0,140.3992919921875,-31528.72265625,13479.5126953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5311889648437,308.4185791015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7832411527633667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000794890220277,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
275280,293.2098693847656,303.1499938964844,293.1499938964844,0.025171173736453,-1293.97314453125,295.4952392578125,0.9990000128746032,1.0,0.5325803756713867,293.1464538574219,303.1499938964844,293.1499938964844,0.0426344238221645,-1830.0841064453125,296.1820678710937,0.9990000128746032,1.0,0.5608327984809875,293.14813232421875,303.1499938964844,293.1499938964844,0.0325100384652614,-1162.84765625,295.8062438964844,0.9990000128746032,1.0,0.4142291843891144,293.13653564453125,303.1499938964844,293.1499938964844,0.0397712551057338,-1760.09619140625,296.07916259765625,0.9990000128746032,1.0,0.5608327984809875,293.3095397949219,303.1499938964844,293.1499938964844,0.0022285480517894,-772.5620727539062,293.73199462890625,0.9990000128746032,1.0,2.6603493690490723,293.4924011230469,308.1499938964844,269.8500061035156,269.27642822265625,288.041748046875,293.3094787597656,293.4955139160156,1.0,1.0,0.0,0.0,1.0,1.0,-5.686398506164551,1.713441452011466e-05,5.686381340026856,-1.2779167890548706,0.0,0.0,1.0,295.2228088378906,410.0,140.3992919921875,-31528.72265625,13479.5126953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5311889648437,308.4185791015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7832411527633667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000794890220277,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
275340,293.2179260253906,303.1499938964844,293.1499938964844,0.0244243051856756,-1266.92529296875,295.5390930175781,0.9990000128746032,1.0,0.5325800776481628,293.1542663574219,303.1499938964844,293.1499938964844,0.0418894290924072,-1805.6846923828125,296.23193359375,0.9990000128746032,1.0,0.5608324408531189,293.1556396484375,303.1499938964844,293.1499938964844,0.0318796895444393,-1146.31689453125,295.85906982421875,0.9990000128746032,1.0,0.4142289459705353,293.14434814453125,303.1499938964844,293.1499938964844,0.0390935540199279,-1737.2713623046875,296.13134765625,0.9990000128746032,1.0,0.5608324408531189,293.3143310546875,303.1499938964844,293.1499938964844,0.0018825720762833,-650.3548583984375,293.77984619140625,0.9990000128746032,1.0,2.6603477001190186,293.5780029296875,308.1499938964844,269.8500061035156,269.27642822265625,288.04541015625,293.3141784667969,293.5813903808594,1.0,1.0,0.0,0.0,1.0,1.0,-5.686395645141602,1.713437268335838e-05,5.686378479003906,-1.2778979539871216,0.0,0.0,1.0,295.2242126464844,410.0,174.88636779785156,-32041.66796875,13479.5068359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9332580566406,308.7537536621094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7982956767082214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008101686253212,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
275400,293.2250671386719,303.1499938964844,293.1499938964844,0.0237945392727851,-1243.98388671875,295.57293701171875,0.9990000128746032,1.0,0.532579779624939,293.1608581542969,303.1499938964844,293.1499938964844,0.0412432439625263,-1784.93115234375,296.2707824707031,0.9990000128746032,1.0,0.560832142829895,293.1622619628906,303.1499938964844,293.1499938964844,0.0313202254474163,-1131.919189453125,295.8997802734375,0.9990000128746032,1.0,0.4142287373542785,293.15093994140625,303.1499938964844,293.1499938964844,0.0384985506534576,-1717.671630859375,296.171875,0.9990000128746032,1.0,0.560832142829895,293.319580078125,303.1499938964844,293.1499938964844,0.0015826635062694,-545.2056274414062,293.81658935546875,0.9990000128746032,1.0,2.660346269607544,293.64727783203125,308.1499938964844,269.8500061035156,269.27642822265625,288.0494689941406,293.31939697265625,293.6507568359375,1.0,1.0,0.0,0.0,1.0,1.0,-5.686392784118652,1.7134336303570308e-05,5.686375617980957,-1.2778812646865845,0.0,0.0,1.0,295.2254638671875,410.0,194.0998992919922,-32438.275390625,13479.5009765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2454833984375,309.01422119140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.809145450592041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008211797685362,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
275460,293.2437438964844,303.1499938964844,293.1499938964844,0.0222219824790954,-1185.784912109375,295.6480712890625,0.9990000128746032,1.0,0.5325790643692017,293.1776123046875,303.1499938964844,293.1499938964844,0.0395499765872955,-1731.8494873046875,296.35797119140625,0.9990000128746032,1.0,0.5608314275741577,293.1797790527344,303.1499938964844,293.1499938964844,0.0298350360244512,-1094.299072265625,295.9901428222656,0.9990000128746032,1.0,0.4142281711101532,293.1679077148437,303.1499938964844,293.1499938964844,0.0369228236377239,-1667.066162109375,296.2626953125,0.9990000128746032,1.0,0.5608314275741577,293.3355712890625,303.1499938964844,293.1499938964844,0.0007967321434989,-272.61431884765625,293.8973693847656,0.9990000128746032,1.0,2.6603426933288574,293.8122863769531,308.1499938964844,269.8500061035156,269.27642822265625,288.0619201660156,293.3353576660156,293.8158569335937,1.0,1.0,0.0,0.0,1.0,1.0,-5.686385154724121,1.7134241716121323e-05,5.686367988586426,-1.2778373956680298,0.0,0.0,1.0,295.228759765625,410.0,219.04934692382807,-33339.16796875,13479.486328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9581604003906,309.6093139648437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8321993947029114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000844576570671,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
275520,293.2437438964844,303.1499938964844,293.1499938964844,0.0222219824790954,-1185.784912109375,295.6480712890625,0.9990000128746032,1.0,0.5325790643692017,293.1776123046875,303.1499938964844,293.1499938964844,0.0395499765872955,-1731.8494873046875,296.35797119140625,0.9990000128746032,1.0,0.5608314275741577,293.1797790527344,303.1499938964844,293.1499938964844,0.0298350360244512,-1094.299072265625,295.9901428222656,0.9990000128746032,1.0,0.4142281711101532,293.1679077148437,303.1499938964844,293.1499938964844,0.0369228236377239,-1667.066162109375,296.2626953125,0.9990000128746032,1.0,0.5608314275741577,293.3355712890625,303.1499938964844,293.1499938964844,0.0007967321434989,-272.61431884765625,293.8973693847656,0.9990000128746032,1.0,2.6603426933288574,293.8122863769531,308.1499938964844,269.8500061035156,269.27642822265625,288.0619201660156,293.3353576660156,293.8158569335937,1.0,1.0,0.0,0.0,1.0,1.0,-5.686385154724121,1.7134241716121323e-05,5.686367988586426,-1.2778373956680298,0.0,0.0,1.0,295.228759765625,410.0,219.04934692382807,-33339.16796875,13479.486328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9581604003906,309.6093139648437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8321993947029114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000844576570671,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
275580,293.263671875,303.1499938964844,293.1499938964844,0.0205944087356328,-1123.572021484375,295.7155456542969,0.9990000128746032,1.0,0.5325781106948853,293.1955871582031,303.1499938964844,293.1499938964844,0.0376741997897625,-1674.4149169921875,296.4373474121094,0.9990000128746032,1.0,0.5608304142951965,293.19903564453125,303.1499938964844,293.1499938964844,0.0281920246779918,-1052.9083251953125,296.07159423828125,0.9990000128746032,1.0,0.4142274260520935,293.1862487792969,303.1499938964844,293.1499938964844,0.0351648516952991,-1611.854248046875,296.3453674316406,0.9990000128746032,1.0,0.5608304142951965,293.3548278808594,303.1499938964844,293.1499938964844,0.0,-0.0,293.98406982421875,0.9990000128746032,1.0,2.6603379249572754,293.9759521484375,308.1499938964844,269.8500061035156,269.27642822265625,288.0769348144531,293.35455322265625,293.9794311523437,1.0,1.0,0.0,0.0,1.0,1.0,-5.686375141143799,1.7134114386863075e-05,5.686357975006104,-1.277779459953308,0.0,0.0,1.0,295.23309326171875,410.0,224.5384063720703,-34192.078125,13479.466796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6363525390625,310.1761474609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8528060913085938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00086548976833,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
275640,293.263671875,303.1499938964844,293.1499938964844,0.0205944087356328,-1123.572021484375,295.7155456542969,0.9990000128746032,1.0,0.5325781106948853,293.1955871582031,303.1499938964844,293.1499938964844,0.0376741997897625,-1674.4149169921875,296.4373474121094,0.9990000128746032,1.0,0.5608304142951965,293.19903564453125,303.1499938964844,293.1499938964844,0.0281920246779918,-1052.9083251953125,296.07159423828125,0.9990000128746032,1.0,0.4142274260520935,293.1862487792969,303.1499938964844,293.1499938964844,0.0351648516952991,-1611.854248046875,296.3453674316406,0.9990000128746032,1.0,0.5608304142951965,293.3548278808594,303.1499938964844,293.1499938964844,0.0,-0.0,293.98406982421875,0.9990000128746032,1.0,2.6603379249572754,293.9759521484375,308.1499938964844,269.8500061035156,269.27642822265625,288.0769348144531,293.35455322265625,293.9794311523437,1.0,1.0,0.0,0.0,1.0,1.0,-5.686375141143799,1.7134114386863075e-05,5.686357975006104,-1.277779459953308,0.0,0.0,1.0,295.23309326171875,410.0,224.5384063720703,-34192.078125,13479.466796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6363525390625,310.1761474609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8528060913085938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00086548976833,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
275700,293.27374267578125,303.1499938964844,293.1499938964844,0.0197804346680641,-1091.4246826171875,295.7476501464844,0.9990000128746032,1.0,0.5325775146484375,293.2049560546875,303.1499938964844,293.1499938964844,0.0366775505244731,-1644.1798095703125,296.4748229980469,0.9990000128746032,1.0,0.560829758644104,293.20928955078125,303.1499938964844,293.1499938964844,0.0273186862468719,-1030.7872314453125,296.1094665527344,0.9990000128746032,1.0,0.4142269492149353,293.19586181640625,303.1499938964844,293.1499938964844,0.0342263877391815,-1582.6041259765625,296.38427734375,0.9990000128746032,1.0,0.560829758644104,293.3716125488281,303.1499938964844,293.1499938964844,0.0,-0.0,294.0680236816406,0.9990000128746032,1.0,2.660335063934326,294.0577697753906,308.1499938964844,269.8500061035156,269.27642822265625,288.0899963378906,293.3713073730469,294.06134033203125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686368942260742,1.7134036170318723e-05,5.686351776123047,-1.277743935585022,0.0,0.0,1.0,295.2357482910156,410.0,226.40760803222656,-34588.97265625,13479.455078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.95806884765625,310.446044921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8622925877571106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000875117315445,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
275760,293.2839050292969,303.1499938964844,293.1499938964844,0.0189729165285825,-1058.842041015625,295.7770080566406,0.9990000128746032,1.0,0.532576858997345,293.214599609375,303.1499938964844,293.1499938964844,0.0356488488614559,-1613.205322265625,296.5090637207031,0.9990000128746032,1.0,0.5608291029930115,293.2200622558594,303.1499938964844,293.1499938964844,0.0264155194163322,-1007.8238525390624,296.1435852050781,0.9990000128746032,1.0,0.4142264425754547,293.205810546875,303.1499938964844,293.1499938964844,0.0332544557750225,-1552.494873046875,296.4198303222656,0.9990000128746032,1.0,0.5608291029930115,293.3868713378906,303.1499938964844,293.1499938964844,0.0,-0.0,294.2433166503906,0.9990000128746032,1.0,2.6603317260742188,294.1374816894531,308.1499938964844,269.8500061035156,269.27642822265625,288.1018371582031,293.3863830566406,294.140869140625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686362266540527,1.7133948858827353e-05,5.686345100402832,-1.277703881263733,0.0,0.0,1.0,295.2387390136719,410.0,223.9661102294922,-34971.3515625,13479.4423828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2673645019531,310.70538330078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8712719678878784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00088423024863,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
275820,293.3519287109375,303.1499938964844,293.1499938964844,0.0324445590376853,-1452.5965576171875,296.1669311523437,0.914665699005127,1.0,0.905479907989502,293.2643127441406,303.1499938964844,293.1499938964844,0.0649864450097084,-2345.197509765625,296.8722839355469,0.914665699005127,1.0,0.9535139799118042,293.2747802734375,303.1499938964844,293.1499938964844,0.0491352081298828,-1442.6143798828125,296.53289794921875,0.914665699005127,1.0,0.7042621374130249,293.2543640136719,303.1499938964844,293.1499938964844,0.0614450201392173,-2256.8740234375,296.7956848144531,0.914665699005127,1.0,0.9535139799118042,293.3518371582031,303.1499938964844,293.1499938964844,0.0,-0.0,294.6952209472656,0.3367074728012085,0.0,0.3696659505367279,294.8302001953125,308.1499938964844,269.8500061035156,269.27642822265625,288.322265625,293.3200378417969,294.8713073730469,1.0,0.9502572417259216,0.0,0.0,1.0,1.0,-4.673918724060059,1.1560985512915067e-05,4.673906803131104,-0.9998590350151062,0.0,0.0,1.0,562.5664672851562,410.0,1023.7931518554688,-32605.890625,10358.990234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0558166503906,311.79766845703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.885643720626831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008988157496787,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
275880,293.3519287109375,303.1499938964844,293.1499938964844,0.0324445590376853,-1452.5965576171875,296.1669311523437,0.914665699005127,1.0,0.905479907989502,293.2643127441406,303.1499938964844,293.1499938964844,0.0649864450097084,-2345.197509765625,296.8722839355469,0.914665699005127,1.0,0.9535139799118042,293.2747802734375,303.1499938964844,293.1499938964844,0.0491352081298828,-1442.6143798828125,296.53289794921875,0.914665699005127,1.0,0.7042621374130249,293.2543640136719,303.1499938964844,293.1499938964844,0.0614450201392173,-2256.8740234375,296.7956848144531,0.914665699005127,1.0,0.9535139799118042,293.3518371582031,303.1499938964844,293.1499938964844,0.0,-0.0,294.6952209472656,0.3367074728012085,0.0,0.3696659505367279,294.8302001953125,308.1499938964844,269.8500061035156,269.27642822265625,288.322265625,293.3200378417969,294.8713073730469,1.0,0.9502572417259216,0.0,0.0,1.0,1.0,-4.673918724060059,1.1560985512915067e-05,4.673906803131104,-0.9998590350151062,0.0,0.0,1.0,562.5664672851562,410.0,1023.7931518554688,-32605.890625,10358.990234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0558166503906,311.79766845703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.885643720626831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008988157496787,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
275940,293.5199279785156,303.1499938964844,293.1499938964844,0.0195691734552383,-1046.2138671875,296.24822998046875,0.9117077589035034,1.0,0.9059873819351196,293.4101867675781,303.1499938964844,293.1499938964844,0.0504289865493774,-1947.2728271484373,296.9794311523437,0.9117077589035034,1.0,0.9540483951568604,293.4266967773437,303.1499938964844,293.1499938964844,0.0346052795648574,-1150.3221435546875,296.6422424316406,0.9117077589035034,1.0,0.7046568989753723,293.3988342285156,303.1499938964844,293.1499938964844,0.0470968894660472,-1866.89013671875,296.9098815917969,0.9117077589035034,1.0,0.9540483951568604,293.3216247558594,303.1499938964844,293.1499938964844,0.0,-0.0,295.087158203125,0.0,0.0,0.0861331075429916,295.2877502441406,308.1499938964844,269.8500061035156,269.27642822265625,288.14312744140625,293.4404296875,295.30633544921875,1.0,0.9111613035202026,0.0,0.0,1.0,1.0,-4.331217288970947,9.983409654523712e-06,4.331207275390625,-0.9735000729560852,0.0,0.0,1.0,545.872314453125,410.0,1026.5364990234375,-32741.029296875,8705.9853515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.08251953125,312.8123474121094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8857489824295044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008989226189441,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
276000,293.606689453125,303.1499938964844,293.1499938964844,0.0138922231271862,-807.6241455078125,296.3079528808594,0.9266461133956908,1.0,0.9046701192855836,293.5008544921875,303.1499938964844,293.1499938964844,0.0408003255724906,-1693.2987060546875,297.0306701660156,0.9266461133956908,1.0,0.9526612162590028,293.5152587890625,303.1499938964844,293.1499938964844,0.0263929832726717,-970.5535888671876,296.7019958496094,0.9266461133956908,1.0,0.7036323547363281,293.48980712890625,303.1499938964844,293.1499938964844,0.0376412533223629,-1615.6212158203125,296.9633483886719,0.9266461133956908,1.0,0.9526612162590028,293.3188171386719,303.1499938964844,293.1499938964844,0.0,-0.0,295.3039855957031,0.0,0.0,0.0733764395117759,295.5577697753906,308.1499938964844,269.8500061035156,269.27642822265625,288.2035217285156,293.5284118652344,295.573974609375,1.0,0.8954712152481079,0.0,0.0,1.0,1.0,-4.309591770172119,9.886168299999554e-06,4.309581756591797,-0.9699196815490724,0.0,0.0,1.0,509.0777587890625,410.0,957.0366821289062,-33352.2109375,8344.640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7598876953125,313.4098815917969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8854217529296875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000898590486031,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
276060,293.71697998046875,303.1499938964844,293.1499938964844,0.0074509023688733,-458.841796875,296.4540405273437,0.9508916735649108,1.0,0.9027884602546692,293.629150390625,303.1499938964844,293.1499938964844,0.0261110384017229,-1278.3385009765625,297.1443786621094,0.9508916735649108,1.0,0.9506797194480896,293.632080078125,303.1499938964844,293.1499938964844,0.0160923656076192,-687.0376586914062,296.8420104980469,0.9508916735649108,1.0,0.7021687626838684,293.6195373535156,303.1499938964844,293.1499938964844,0.0236445888876914,-1203.4510498046875,297.0793762207031,0.9508916735649108,1.0,0.9506797194480896,293.3349304199219,303.1499938964844,293.1499938964844,0.0,-0.0,295.7840881347656,0.0,0.0,0.0636218711733818,296.0307312011719,308.1499938964844,269.8500061035156,269.27642822265625,288.29595947265625,293.650146484375,296.04156494140625,1.0,0.8739078640937805,0.0,0.0,1.0,1.0,-4.289012908935547,9.793250683287624e-06,4.289003372192383,-0.9655567407608032,0.0,0.0,1.0,457.3963623046875,410.0,726.5162963867188,-34470.1796875,7881.55322265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.920654296875,314.4242553710937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8848857879638672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008980465936474,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
276120,293.71697998046875,303.1499938964844,293.1499938964844,0.0074509023688733,-458.841796875,296.4540405273437,0.9508916735649108,1.0,0.9027884602546692,293.629150390625,303.1499938964844,293.1499938964844,0.0261110384017229,-1278.3385009765625,297.1443786621094,0.9508916735649108,1.0,0.9506797194480896,293.632080078125,303.1499938964844,293.1499938964844,0.0160923656076192,-687.0376586914062,296.8420104980469,0.9508916735649108,1.0,0.7021687626838684,293.6195373535156,303.1499938964844,293.1499938964844,0.0236445888876914,-1203.4510498046875,297.0793762207031,0.9508916735649108,1.0,0.9506797194480896,293.3349304199219,303.1499938964844,293.1499938964844,0.0,-0.0,295.7840881347656,0.0,0.0,0.0636218711733818,296.0307312011719,308.1499938964844,269.8500061035156,269.27642822265625,288.29595947265625,293.650146484375,296.04156494140625,1.0,0.8739078640937805,0.0,0.0,1.0,1.0,-4.289012908935547,9.793250683287624e-06,4.289003372192383,-0.9655567407608032,0.0,0.0,1.0,457.3963623046875,410.0,726.5162963867188,-34470.1796875,7881.55322265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.920654296875,314.4242553710937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8848857879638672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008980465936474,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
276180,293.7737731933594,303.1499938964844,293.1499938964844,0.0034081076737493,-209.1530303955078,296.5367736816406,0.9630883932113647,1.0,0.9018937349319458,293.69586181640625,303.1499938964844,293.1499938964844,0.017951875925064,-991.183837890625,297.2066345214844,0.9630883932113647,1.0,0.949737548828125,293.6913757324219,303.1499938964844,293.1499938964844,0.0107713257893919,-492.1595764160156,296.9242858886719,0.9630883932113647,1.0,0.7014729380607605,293.6873474121094,303.1499938964844,293.1499938964844,0.0161255653947591,-918.5073852539062,297.1434936523437,0.9630883932113647,1.0,0.949737548828125,293.3625183105469,303.1499938964844,293.1499938964844,0.0,-0.0,296.15069580078125,0.0,0.0,0.059128999710083,296.3425598144531,308.1499938964844,269.8500061035156,269.27642822265625,288.3443908691406,293.7132568359375,296.3497009277344,1.0,0.8634945750236511,0.0,0.0,1.0,1.0,-4.279406547546387,9.749960554472636e-06,4.279397010803223,-0.96344256401062,0.0,0.0,1.0,432.8463439941406,410.0,507.8695068359375,-35216.140625,7663.74365234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6698913574219,315.0758361816406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8847004175186157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008978584664873,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
276240,293.7737731933594,303.1499938964844,293.1499938964844,0.0034081076737493,-209.1530303955078,296.5367736816406,0.9630883932113647,1.0,0.9018937349319458,293.69586181640625,303.1499938964844,293.1499938964844,0.017951875925064,-991.183837890625,297.2066345214844,0.9630883932113647,1.0,0.949737548828125,293.6913757324219,303.1499938964844,293.1499938964844,0.0107713257893919,-492.1595764160156,296.9242858886719,0.9630883932113647,1.0,0.7014729380607605,293.6873474121094,303.1499938964844,293.1499938964844,0.0161255653947591,-918.5073852539062,297.1434936523437,0.9630883932113647,1.0,0.949737548828125,293.3625183105469,303.1499938964844,293.1499938964844,0.0,-0.0,296.15069580078125,0.0,0.0,0.059128999710083,296.3425598144531,308.1499938964844,269.8500061035156,269.27642822265625,288.3443908691406,293.7132568359375,296.3497009277344,1.0,0.8634945750236511,0.0,0.0,1.0,1.0,-4.279406547546387,9.749960554472636e-06,4.279397010803223,-0.96344256401062,0.0,0.0,1.0,432.8463439941406,410.0,507.8695068359375,-35216.140625,7663.74365234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6698913574219,315.0758361816406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8847004175186157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008978584664873,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
276300,293.4633178710937,303.1499938964844,293.1499938964844,0.0,-0.0,296.7998352050781,0.5216652750968933,0.0,0.004475699737668,293.32293701171875,303.1499938964844,293.1499938964844,0.0,-0.0,296.8001708984375,0.5216652750968933,0.0,0.0047131273895502,293.3966369628906,303.1499938964844,293.1499938964844,0.0,-0.0,296.8000183105469,0.5216652750968933,0.0,0.0034810998477041,293.4064636230469,303.1499938964844,293.1499938964844,0.0,-0.0,296.8001403808594,0.5216652750968933,0.0,0.0047131273895502,293.2638244628906,303.1499938964844,293.1499938964844,0.0,-0.0,296.1980285644531,0.0,0.0,0.0004962884704582,296.7640991210937,297.1499938964844,269.8500061035156,269.27642822265625,289.1012878417969,289.7452392578125,296.6507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0213657896965742,3.33025340637505e-08,0.0213657561689615,-0.066040426492691,0.0,0.0,0.0,-0.1239300221204757,60.0,646.0313720703125,-0.0,-3.133858263026923e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1363220214844,312.8108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0002519783447496,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5773029105048412e-08,1.5773105488392506e-08,-7.777931537765807e-14,0.0,0.0,0.0,0.0,1.2124870911163576e-14,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276360,293.2446594238281,303.1499938964844,293.1499938964844,0.0,-0.0,296.76470947265625,0.883259117603302,1.0,0.0945089235901832,292.9838562011719,303.1499938964844,293.1499938964844,0.0,-0.0,296.76483154296875,0.883259117603302,1.0,0.0995224490761756,293.1874389648437,303.1499938964844,293.1499938964844,0.0,-0.0,296.7647705078125,0.883259117603302,1.0,0.0735069438815116,293.2073669433594,303.1499938964844,293.1499938964844,0.0,-0.0,296.76483154296875,0.883259117603302,1.0,0.0995224490761756,293.2484741210937,303.1499938964844,293.1499938964844,0.0,-0.0,296.2027893066406,0.0,0.0,0.0014811337459832,296.7569274902344,308.1499938964844,269.8500061035156,269.27642822265625,285.53973388671875,286.5109558105469,296.4867858886719,1.0,0.1229362115263938,0.0,0.0,1.0,1.0,-0.4405325949192047,2.313393565600564e-07,0.4405323565006256,-0.1248935461044311,0.0,0.0,0.0,8.213680267333984,60.0,-235.55374145507807,-0.0,11.11497402191162,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1363220214844,312.8108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3312687629571867e-17,-2.3313389078731318e-17,6.931508980801197e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276420,293.0113220214844,303.1499938964844,293.1499938964844,0.0,-0.0,294.0506286621094,0.9528005719184875,1.0,0.1492380201816558,292.7087707519531,303.1499938964844,293.1499938964844,0.0,-0.0,293.8750305175781,0.9528005719184875,1.0,0.1571548134088516,292.9625244140625,303.1499938964844,293.1499938964844,0.0,-0.0,293.8750305175781,0.9528005719184875,1.0,0.1160740107297897,292.9705810546875,303.1499938964844,293.1499938964844,0.0,-0.0,293.8750305175781,0.9528005719184875,1.0,0.1571548134088516,293.2081298828125,303.1499938964844,293.1499938964844,0.0,-0.0,296.15264892578125,0.0,0.0,0.0021524403709918,293.9564208984375,308.1499938964844,269.8500061035156,269.27642822265625,287.9636535644531,293.2133178710937,293.5395812988281,1.0,0.1440109312534332,0.0,0.0,1.0,1.0,-0.6982370615005493,3.887020341153402e-07,0.6982367038726807,-0.1572987586259842,0.0,0.0,0.0,14.150325775146484,60.0,-2991.485595703125,-0.0,36.27857971191406,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1363220214844,312.8108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.9198646682681426e-21,8.441985611865991e-21,-2.5221211455462402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276480,293.0113220214844,303.1499938964844,293.1499938964844,0.0,-0.0,294.0506286621094,0.9528005719184875,1.0,0.1492380201816558,292.7087707519531,303.1499938964844,293.1499938964844,0.0,-0.0,293.8750305175781,0.9528005719184875,1.0,0.1571548134088516,292.9625244140625,303.1499938964844,293.1499938964844,0.0,-0.0,293.8750305175781,0.9528005719184875,1.0,0.1160740107297897,292.9705810546875,303.1499938964844,293.1499938964844,0.0,-0.0,293.8750305175781,0.9528005719184875,1.0,0.1571548134088516,293.2081298828125,303.1499938964844,293.1499938964844,0.0,-0.0,296.15264892578125,0.0,0.0,0.0021524403709918,293.9564208984375,308.1499938964844,269.8500061035156,269.27642822265625,287.9636535644531,293.2133178710937,293.5395812988281,1.0,0.1440109312534332,0.0,0.0,1.0,1.0,-0.6982370615005493,3.887020341153402e-07,0.6982367038726807,-0.1572987586259842,0.0,0.0,0.0,14.150325775146484,60.0,-2991.485595703125,-0.0,36.27857971191406,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1363220214844,312.8108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.9198646682681426e-21,8.441985611865991e-21,-2.5221211455462402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276540,292.8133850097656,303.1499938964844,293.1499938964844,0.0010592583566904,-77.16082763671875,293.4051818847656,0.6336289644241333,1.0,0.0604290626943111,292.4957580566406,303.1499938964844,293.1499938964844,0.0038396110758185,-294.4102783203125,293.2568054199219,0.997652232646942,1.0,0.2478010207414627,292.7862243652344,303.1499938964844,293.1499938964844,0.0,-0.0,292.61309814453125,0.0,0.0,0.0045842346735298,292.7792358398437,303.1499938964844,293.1499938964844,0.0029700447339564,-227.8186187744141,293.0414733886719,0.997652232646942,1.0,0.2478010207414627,293.1349792480469,303.1499938964844,293.1499938964844,0.0,-0.0,295.9111022949219,0.0,0.0,0.0035801669582724,292.3688659667969,308.1499938964844,269.8500061035156,269.27642822265625,287.7533569335937,293.1439819335937,292.1524353027344,1.0,0.1629279553890228,0.0,0.0,1.0,1.0,-0.6768249273300171,3.751900976567413e-07,0.6768245100975037,-0.1576597690582275,0.0,0.0,0.0,21.52570533752441,60.0,-2201.414794921875,-0.0,42.540504455566406,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1363220214844,312.8108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.939013850403867e-21,7.543217525616614e-21,-2.6042036752127472e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276600,292.8133850097656,303.1499938964844,293.1499938964844,0.0010592583566904,-77.16082763671875,293.4051818847656,0.6336289644241333,1.0,0.0604290626943111,292.4957580566406,303.1499938964844,293.1499938964844,0.0038396110758185,-294.4102783203125,293.2568054199219,0.997652232646942,1.0,0.2478010207414627,292.7862243652344,303.1499938964844,293.1499938964844,0.0,-0.0,292.61309814453125,0.0,0.0,0.0045842346735298,292.7792358398437,303.1499938964844,293.1499938964844,0.0029700447339564,-227.8186187744141,293.0414733886719,0.997652232646942,1.0,0.2478010207414627,293.1349792480469,303.1499938964844,293.1499938964844,0.0,-0.0,295.9111022949219,0.0,0.0,0.0035801669582724,292.3688659667969,308.1499938964844,269.8500061035156,269.27642822265625,287.7533569335937,293.1439819335937,292.1524353027344,1.0,0.1629279553890228,0.0,0.0,1.0,1.0,-0.6768249273300171,3.751900976567413e-07,0.6768245100975037,-0.1576597690582275,0.0,0.0,0.0,21.52570533752441,60.0,-2201.414794921875,-0.0,42.540504455566406,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1363220214844,312.8108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.939013850403867e-21,7.543217525616614e-21,-2.6042036752127472e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276660,292.6814270019531,303.1499938964844,293.1499938964844,0.0054574268870055,-419.2080383300781,292.5365905761719,0.9838454127311708,1.0,0.1926242262125015,292.4182434082031,303.1499938964844,293.1499938964844,0.0056001101620495,-452.6319885253906,292.5802307128906,0.9838454127311708,1.0,0.202842578291893,292.6638488769531,303.1499938964844,293.1499938964844,0.0049043614417314,-293.7188720703125,292.3575744628906,0.9838454127311708,1.0,0.1498188376426696,292.6358642578125,303.1499938964844,293.1499938964844,0.0048876507207751,-396.33978271484375,292.3477783203125,0.9838454127311708,1.0,0.202842578291893,293.0520324707031,303.1499938964844,293.1499938964844,0.0,-0.0,295.6046447753906,0.0,0.0,0.0027815166395157,290.7986145019531,308.1499938964844,269.8500061035156,269.27642822265625,287.7681579589844,293.0587158203125,290.6190795898437,1.0,0.1838050037622451,0.0,0.0,1.0,1.0,-0.9011229276657104,5.552931838792574e-07,0.9011223912239076,-0.2057784050703048,0.0,0.0,0.0,19.46921730041504,60.0,-1967.7960205078125,-0.0,71.6531753540039,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1363220214844,312.8108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938408005228657e-21,-7.542653685706885e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276720,292.6814270019531,303.1499938964844,293.1499938964844,0.0054574268870055,-419.2080383300781,292.5365905761719,0.9838454127311708,1.0,0.1926242262125015,292.4182434082031,303.1499938964844,293.1499938964844,0.0056001101620495,-452.6319885253906,292.5802307128906,0.9838454127311708,1.0,0.202842578291893,292.6638488769531,303.1499938964844,293.1499938964844,0.0049043614417314,-293.7188720703125,292.3575744628906,0.9838454127311708,1.0,0.1498188376426696,292.6358642578125,303.1499938964844,293.1499938964844,0.0048876507207751,-396.33978271484375,292.3477783203125,0.9838454127311708,1.0,0.202842578291893,293.0520324707031,303.1499938964844,293.1499938964844,0.0,-0.0,295.6046447753906,0.0,0.0,0.0027815166395157,290.7986145019531,308.1499938964844,269.8500061035156,269.27642822265625,287.7681579589844,293.0587158203125,290.6190795898437,1.0,0.1838050037622451,0.0,0.0,1.0,1.0,-0.9011229276657104,5.552931838792574e-07,0.9011223912239076,-0.2057784050703048,0.0,0.0,0.0,19.46921730041504,60.0,-1967.7960205078125,-0.0,71.6531753540039,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1363220214844,312.8108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938408005228657e-21,-7.542653685706885e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276780,292.56219482421875,303.1499938964844,293.1499938964844,0.0084649436175823,-657.8685302734375,292.1257019042969,0.9927479028701782,1.0,0.2149249166250229,292.3921813964844,303.1499938964844,293.1499938964844,0.008491619490087,-694.6856079101562,292.1346130371094,0.9927479028701782,1.0,0.2263262867927551,292.5546264648437,303.1499938964844,293.1499938964844,0.0078302798792719,-477.3476257324219,291.9559631347656,0.9927479028701782,1.0,0.1671638190746307,292.5162353515625,303.1499938964844,293.1499938964844,0.0081643080338835,-670.9501342773438,292.0432434082031,0.9927479028701782,1.0,0.2263262867927551,292.9748840332031,303.1499938964844,293.1499938964844,0.0,-0.0,295.184814453125,0.0,0.0,0.003166920505464,289.6439208984375,308.1499938964844,269.8500061035156,269.27642822265625,287.5853271484375,292.9801940917969,289.5245666503906,1.0,0.202044129371643,0.0,0.0,1.0,1.0,-1.0055389404296875,6.569922561538988e-07,1.0055383443832395,-0.2349420487880706,0.0,0.0,0.0,22.61271095275879,60.0,-1514.5098876953125,-0.0,96.75022888183594,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1363220214844,312.8108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384067935383065e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276840,292.56219482421875,303.1499938964844,293.1499938964844,0.0084649436175823,-657.8685302734375,292.1257019042969,0.9927479028701782,1.0,0.2149249166250229,292.3921813964844,303.1499938964844,293.1499938964844,0.008491619490087,-694.6856079101562,292.1346130371094,0.9927479028701782,1.0,0.2263262867927551,292.5546264648437,303.1499938964844,293.1499938964844,0.0078302798792719,-477.3476257324219,291.9559631347656,0.9927479028701782,1.0,0.1671638190746307,292.5162353515625,303.1499938964844,293.1499938964844,0.0081643080338835,-670.9501342773438,292.0432434082031,0.9927479028701782,1.0,0.2263262867927551,292.9748840332031,303.1499938964844,293.1499938964844,0.0,-0.0,295.184814453125,0.0,0.0,0.003166920505464,289.6439208984375,308.1499938964844,269.8500061035156,269.27642822265625,287.5853271484375,292.9801940917969,289.5245666503906,1.0,0.202044129371643,0.0,0.0,1.0,1.0,-1.0055389404296875,6.569922561538988e-07,1.0055383443832395,-0.2349420487880706,0.0,0.0,0.0,22.61271095275879,60.0,-1514.5098876953125,-0.0,96.75022888183594,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1363220214844,312.8108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384067935383065e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276900,292.51141357421875,303.1499938964844,293.1499938964844,0.0102606462314724,-787.781982421875,292.03485107421875,0.9955847859382628,1.0,0.2252071648836136,292.3755798339844,303.1499938964844,293.1499938964844,0.0102043412625789,-825.8460693359375,292.0228271484375,0.9955847859382628,1.0,0.2371539920568466,292.5076599121094,303.1499938964844,293.1499938964844,0.0095440428704023,-576.977294921875,291.8662414550781,0.9955847859382628,1.0,0.1751611232757568,292.46734619140625,303.1499938964844,293.1499938964844,0.0100706489756703,-816.9464721679688,291.9887084960937,0.9955847859382628,1.0,0.2371539920568466,292.9402770996094,303.1499938964844,293.1499938964844,0.0,-0.0,294.9359741210937,0.0,0.0,0.0033667415846139,289.1861877441406,308.1499938964844,269.8500061035156,269.27642822265625,287.5012512207031,292.9449768066406,289.08935546875,1.0,0.2105797231197357,0.0,0.0,1.0,1.0,-1.053710699081421,7.076669135130942e-07,1.0537099838256836,-0.2487541139125824,0.0,0.0,0.0,24.207008361816406,60.0,-1308.4305419921875,-0.0,110.20509338378906,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1363220214844,312.8108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384067935383065e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276960,292.4678649902344,303.1499938964844,293.1499938964844,0.012281528674066,-920.609375,292.0015563964844,0.9975801706314088,1.0,0.2348877340555191,292.3563842773437,303.1499938964844,293.1499938964844,0.0121726365759968,-962.9564208984376,291.98016357421875,0.9975801706314088,1.0,0.2473480999469757,292.4669189453125,303.1499938964844,293.1499938964844,0.0114586744457483,-678.9926147460938,291.833984375,0.9975801706314088,1.0,0.1826904565095901,292.4257507324219,303.1499938964844,293.1499938964844,0.0122090680524706,-965.1325073242188,291.9853820800781,0.9975801706314088,1.0,0.2473480999469757,292.90838623046875,303.1499938964844,293.1499938964844,0.0,-0.0,294.6647033691406,0.0,0.0,0.0035715952981263,288.79949951171875,308.1499938964844,269.8500061035156,269.27642822265625,287.42987060546875,292.9125366210937,288.7217102050781,1.0,0.2187198400497436,0.0,0.0,1.0,1.0,-1.0990846157073977,7.575184213237662e-07,1.0990837812423706,-0.2616205215454101,0.0,0.0,0.0,25.819042205810547,60.0,-1118.36083984375,-0.0,124.08893585205078,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1363220214844,312.8108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384067935383065e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
