time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
277020,292.4023132324219,303.1499938964844,293.1499938964844,0.0170999243855476,-1185.4267578125,292.0661315917969,0.9990000128746032,1.0,0.2524274587631225,292.319580078125,303.1499938964844,293.1499938964844,0.0170020833611488,-1243.7664794921875,292.0514221191406,0.9990000128746032,1.0,0.2658182680606842,292.4038391113281,303.1499938964844,293.1499938964844,0.0160061959177255,-883.4384155273438,291.9036865234375,0.9990000128746032,1.0,0.1963324695825576,292.3629455566406,303.1499938964844,293.1499938964844,0.0173384975641965,-1259.2950439453125,292.09893798828125,0.9990000128746032,1.0,0.2658182680606842,292.8531799316406,303.1499938964844,293.1499938964844,0.0,-0.0,294.06756591796875,0.0,0.0,0.0039945705793797,288.2137145996094,308.1499938964844,269.8500061035156,269.27642822265625,287.3354187011719,292.8563232421875,288.1653137207031,1.0,0.2337996661663055,0.0,0.0,1.0,1.0,-1.1813595294952393,8.529618753527757e-07,1.1813586950302124,-0.2837080061435699,0.0,0.0,0.0,29.088754653930664,410.0,-786.7849731445312,-0.0,152.594482421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1363220214844,312.8108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384067935383065e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277080,292.4023132324219,303.1499938964844,293.1499938964844,0.0170999243855476,-1185.4267578125,292.0661315917969,0.9990000128746032,1.0,0.2524274587631225,292.319580078125,303.1499938964844,293.1499938964844,0.0170020833611488,-1243.7664794921875,292.0514221191406,0.9990000128746032,1.0,0.2658182680606842,292.4038391113281,303.1499938964844,293.1499938964844,0.0160061959177255,-883.4384155273438,291.9036865234375,0.9990000128746032,1.0,0.1963324695825576,292.3629455566406,303.1499938964844,293.1499938964844,0.0173384975641965,-1259.2950439453125,292.09893798828125,0.9990000128746032,1.0,0.2658182680606842,292.8531799316406,303.1499938964844,293.1499938964844,0.0,-0.0,294.06756591796875,0.0,0.0,0.0039945705793797,288.2137145996094,308.1499938964844,269.8500061035156,269.27642822265625,287.3354187011719,292.8563232421875,288.1653137207031,1.0,0.2337996661663055,0.0,0.0,1.0,1.0,-1.1813595294952393,8.529618753527757e-07,1.1813586950302124,-0.2837080061435699,0.0,0.0,0.0,29.088754653930664,410.0,-786.7849731445312,-0.0,152.594482421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1363220214844,312.8108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384067935383065e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277140,292.3753662109375,303.1499938964844,293.1499938964844,0.0159618072211742,-1137.7525634765625,292.1234130859375,0.9918234944343568,1.0,0.2120183110237121,292.3079528808594,303.1499938964844,293.1499938964844,0.0159936752170324,-1199.6416015625,292.1289978027344,0.9918234944343568,1.0,0.2232654988765716,292.3762512207031,303.1499938964844,293.1499938964844,0.0151213910430669,-854.2689819335938,291.96942138671875,0.9918234944343568,1.0,0.1649031341075897,292.3376770019531,303.1499938964844,293.1499938964844,0.016376819461584,-1217.85693359375,292.1959533691406,0.9918234944343568,1.0,0.2232654988765716,292.76824951171875,303.1499938964844,293.1499938964844,0.0068904245272278,-2905.84375,289.9595031738281,0.9918234944343568,1.0,1.0590753555297852,287.7057189941406,308.1499938964844,269.8500061035156,269.27642822265625,287.42584228515625,292.7718200683594,287.69384765625,1.0,0.4127829968929291,0.0,0.0,1.0,1.0,-2.2586593627929688,2.796600938381744e-06,2.2586565017700195,-0.5269633531570435,0.0,0.0,0.0,46.78266906738281,410.0,-559.2672119140625,-0.0,838.4496459960938,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1363220214844,312.8108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384067935383065e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277200,292.3753662109375,303.1499938964844,293.1499938964844,0.0159618072211742,-1137.7525634765625,292.1234130859375,0.9918234944343568,1.0,0.2120183110237121,292.3079528808594,303.1499938964844,293.1499938964844,0.0159936752170324,-1199.6416015625,292.1289978027344,0.9918234944343568,1.0,0.2232654988765716,292.3762512207031,303.1499938964844,293.1499938964844,0.0151213910430669,-854.2689819335938,291.96942138671875,0.9918234944343568,1.0,0.1649031341075897,292.3376770019531,303.1499938964844,293.1499938964844,0.016376819461584,-1217.85693359375,292.1959533691406,0.9918234944343568,1.0,0.2232654988765716,292.76824951171875,303.1499938964844,293.1499938964844,0.0068904245272278,-2905.84375,289.9595031738281,0.9918234944343568,1.0,1.0590753555297852,287.7057189941406,308.1499938964844,269.8500061035156,269.27642822265625,287.42584228515625,292.7718200683594,287.69384765625,1.0,0.4127829968929291,0.0,0.0,1.0,1.0,-2.2586593627929688,2.796600938381744e-06,2.2586565017700195,-0.5269633531570435,0.0,0.0,0.0,46.78266906738281,410.0,-559.2672119140625,-0.0,838.4496459960938,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1363220214844,312.8108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384067935383065e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277260,292.40338134765625,303.1499938964844,293.1499938964844,0.0197366513311862,-1146.5714111328125,295.0964050292969,0.9990000128746032,1.0,0.2734622061252594,292.3309020996094,303.1499938964844,293.1499938964844,0.0200734324753284,-1219.5679931640625,295.12762451171875,0.9990000128746032,1.0,0.2879688739776611,292.3919372558594,303.1499938964844,293.1499938964844,0.0189714785665273,-870.818603515625,295.0102844238281,0.9990000128746032,1.0,0.2126928269863128,292.3553466796875,303.1499938964844,293.1499938964844,0.0206357575953006,-1239.4854736328125,295.1854248046875,0.9990000128746032,1.0,0.2879688739776611,292.7377014160156,303.1499938964844,293.1499938964844,0.0088303200900554,-3164.417724609375,293.51513671875,0.9990000128746032,1.0,1.3660002946853638,291.6327514648437,308.1499938964844,269.8500061035156,269.27642822265625,287.4772644042969,292.7354431152344,291.94940185546875,1.0,0.5215305089950562,0.0,0.0,1.0,1.0,-2.914393663406372,4.587449893733719e-06,2.91438889503479,-0.6699949502944946,0.0,0.0,1.0,76.78617858886719,410.0,5274.0185546875,-21474.0390625,1797.2972412109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9608764648437,310.9905090332031,278.1499938964844,0.0,18000.0,319.2300109863281,11597.470703125,36000.0,0.0,0.0,0.034454483538866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0495847463607788,1.0495940446853638,-9.312389011029154e-06,0.0,3.496692079352215e-05,0.0,0.0,131.0557403564453,0.0,0.0,0.0,0.6241963505744934,4.0,0.0,1.0
277320,292.4783935546875,303.1499938964844,293.1499938964844,0.0191986765712499,-1084.8038330078125,295.93072509765625,0.9990000128746032,1.0,0.2986116707324981,292.3853759765625,303.1499938964844,293.1499938964844,0.0201181415468454,-1175.1162109375,296.0124206542969,0.9990000128746032,1.0,0.3144524693489074,292.45025634765625,303.1499938964844,293.1499938964844,0.0188354756683111,-833.8898315429688,295.89239501953125,0.9990000128746032,1.0,0.2322535365819931,292.4080505371094,303.1499938964844,293.1499938964844,0.0207052119076252,-1195.34326171875,296.0657043457031,0.9990000128746032,1.0,0.3144524693489074,292.78057861328125,303.1499938964844,293.1499938964844,0.0085308728739619,-2937.114501953125,294.55029296875,0.9990000128746032,1.0,1.491627216339111,292.9239501953125,308.1499938964844,269.8500061035156,269.27642822265625,287.5215759277344,292.77703857421875,292.9865417480469,1.0,0.5682380199432373,0.0,0.0,1.0,1.0,-3.1828036308288574,5.450433945952682e-06,3.182798147201538,-0.7300536036491394,0.0,0.0,1.0,91.67761993408205,410.0,4669.68115234375,-22590.498046875,2342.727294921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2976379394531,309.4098815917969,278.1499938964844,0.0,18000.0,319.2300109863281,19068.8359375,36000.0,0.0,0.0,0.0669289082288742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3982675075531006,1.3982837200164795,-1.618504938960541e-05,0.0,6.792433123337105e-05,0.0,0.0,304.57403564453125,0.0,0.0,0.0,0.792088508605957,4.0,0.0,1.0
277380,292.6955871582031,303.1499938964844,293.1499938964844,0.022533606737852,-1224.4151611328125,295.4442749023437,0.9990000128746032,1.0,0.3693782091140747,292.5579528808594,303.1499938964844,293.1499938964844,0.0260901749134063,-1401.1695556640625,295.67919921875,0.9990000128746032,1.0,0.38897305727005,292.6312561035156,303.1499938964844,293.1499938964844,0.0234504528343677,-974.5661010742188,295.5068054199219,0.9990000128746032,1.0,0.2872941493988037,292.57720947265625,303.1499938964844,293.1499938964844,0.0269048400223255,-1425.0809326171875,295.7299499511719,0.9990000128746032,1.0,0.38897305727005,292.9219055175781,303.1499938964844,293.1499938964844,0.0086678760126233,-3019.272216796875,294.06158447265625,0.9990000128746032,1.0,1.8451206684112549,292.7030639648437,308.1499938964844,269.8500061035156,269.27642822265625,287.659912109375,292.919921875,292.6770324707031,1.0,0.6996473670005798,0.0,0.0,1.0,1.0,-3.938630342483521,8.285266630991828e-06,3.938621997833252,-0.8985947370529175,0.0,0.0,1.0,140.7318115234375,410.0,952.228759765625,-20222.85546875,4449.29248046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5315246582031,303.8647155761719,278.1499938964844,0.0,18000.0,319.2300109863281,31896.8828125,36000.0,0.0,0.0,0.1728765666484832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816501498222351,1.8165286779403689,-2.725072408793494e-05,0.0,0.0001754477416398,0.0,0.0,666.4481201171875,0.0,0.0,0.0,0.9975910782814026,4.0,0.0,1.0
277440,292.6955871582031,303.1499938964844,293.1499938964844,0.022533606737852,-1224.4151611328125,295.4442749023437,0.9990000128746032,1.0,0.3693782091140747,292.5579528808594,303.1499938964844,293.1499938964844,0.0260901749134063,-1401.1695556640625,295.67919921875,0.9990000128746032,1.0,0.38897305727005,292.6312561035156,303.1499938964844,293.1499938964844,0.0234504528343677,-974.5661010742188,295.5068054199219,0.9990000128746032,1.0,0.2872941493988037,292.57720947265625,303.1499938964844,293.1499938964844,0.0269048400223255,-1425.0809326171875,295.7299499511719,0.9990000128746032,1.0,0.38897305727005,292.9219055175781,303.1499938964844,293.1499938964844,0.0086678760126233,-3019.272216796875,294.06158447265625,0.9990000128746032,1.0,1.8451206684112549,292.7030639648437,308.1499938964844,269.8500061035156,269.27642822265625,287.659912109375,292.919921875,292.6770324707031,1.0,0.6996473670005798,0.0,0.0,1.0,1.0,-3.938630342483521,8.285266630991828e-06,3.938621997833252,-0.8985947370529175,0.0,0.0,1.0,140.7318115234375,410.0,952.228759765625,-20222.85546875,4449.29248046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5315246582031,303.8647155761719,278.1499938964844,0.0,18000.0,319.2300109863281,31896.8828125,36000.0,0.0,0.0,0.1728765666484832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816501498222351,1.8165286779403689,-2.725072408793494e-05,0.0,0.0001754477416398,0.0,0.0,666.4481201171875,0.0,0.0,0.0,0.9975910782814026,4.0,0.0,1.0
277500,292.7580871582031,303.1499938964844,293.1499938964844,0.0253868792206048,-1343.6220703125,294.99188232421875,0.9990000128746032,1.0,0.3999173641204834,292.61883544921875,303.1499938964844,293.1499938964844,0.0302086621522903,-1556.908447265625,295.2690124511719,0.9990000128746032,1.0,0.4211322367191314,292.6892395019531,303.1499938964844,293.1499938964844,0.0268707834184169,-1078.726318359375,295.0805358886719,0.9990000128746032,1.0,0.311046838760376,292.63720703125,303.1499938964844,293.1499938964844,0.0311336331069469,-1582.3798828125,295.3189392089844,0.9990000128746032,1.0,0.4211322367191314,292.9629821777344,303.1499938964844,293.1499938964844,0.0090034250169992,-3186.511962890625,293.5386962890625,0.9990000128746032,1.0,1.99767005443573,292.21661376953125,308.1499938964844,269.8500061035156,269.27642822265625,287.7030639648437,292.9619445800781,292.1910095214844,1.0,0.7563613653182983,0.0,0.0,1.0,1.0,-4.265101909637451,9.69507254922064e-06,4.265092372894287,-0.971074879169464,0.0,0.0,1.0,165.1796875,410.0,-60.171348571777344,-18634.3359375,5655.8701171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.3418273925781,301.9073791503906,278.1499938964844,0.0,18000.0,319.7099914550781,32437.7109375,36000.0,0.0,0.0,0.2272954136133194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318430185317995,1.8318707942962649,-2.771291656245012e-05,0.0,0.0002306759561179,0.0,0.0,683.4760131835938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
277560,292.7911682128906,303.1499938964844,293.1499938964844,0.029015876352787,-1478.390869140625,294.6373291015625,0.9990000128746032,1.0,0.4273873269557953,292.6595458984375,303.1499938964844,293.1499938964844,0.0348328649997711,-1718.579345703125,294.9335021972656,0.9990000128746032,1.0,0.4500594437122345,292.7235107421875,303.1499938964844,293.1499938964844,0.0309526845812797,-1191.055419921875,294.7392883300781,0.9990000128746032,1.0,0.3324123620986938,292.6773376464844,303.1499938964844,293.1499938964844,0.035837784409523,-1745.0533447265625,294.9820861816406,0.9990000128746032,1.0,0.4500594437122345,292.9820861816406,303.1499938964844,293.1499938964844,0.0095946500077843,-3429.58740234375,293.1112976074219,0.9990000128746032,1.0,2.134888172149658,291.7828063964844,308.1499938964844,269.8500061035156,269.27642822265625,287.7276916503906,292.98175048828125,291.7645263671875,1.0,0.8073837757110596,0.0,0.0,1.0,1.0,-4.558928489685059,1.105977025872562e-05,4.558917045593262,-1.0361144542694092,0.0,0.0,1.0,188.8700408935547,410.0,-540.4622192382812,-17587.3671875,6914.0693359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.909912109375,300.6134033203125,278.1499938964844,0.0,18000.0,319.7099914550781,32437.71875,36000.0,0.0,0.0,0.2738915681838989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002779651258606,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
277620,292.8065185546875,303.1499938964844,293.1499938964844,0.0378138422966003,-1757.8433837890625,294.2846374511719,0.9990000128746032,1.0,0.4738359749317169,292.6983337402344,303.1499938964844,293.1499938964844,0.0447564348578453,-2032.1605224609373,294.583984375,0.9990000128746032,1.0,0.498972088098526,292.74725341796875,303.1499938964844,293.1499938964844,0.0403271876275539,-1416.3370361328125,294.3944702148437,0.9990000128746032,1.0,0.3685390949249267,292.7154846191406,303.1499938964844,293.1499938964844,0.0458047948777675,-2058.933349609375,294.6282958984375,0.9990000128746032,1.0,0.498972088098526,292.9776611328125,303.1499938964844,293.1499938964844,0.0114813698455691,-4084.45654296875,292.6494445800781,0.9990000128746032,1.0,2.3669087886810303,291.2264709472656,308.1499938964844,269.8500061035156,269.27642822265625,287.7402038574219,292.9779663085937,291.2193298339844,1.0,0.8936878442764282,0.0,0.0,1.0,1.0,-5.056156158447266,1.3576430319517384e-05,5.056142807006836,-1.1457123756408691,0.0,0.0,1.0,232.61233520507807,410.0,-647.0593872070312,-16934.9140625,9449.205078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.6337890625,299.42437744140625,278.1499938964844,0.0,18000.0,319.7099914550781,32437.71875,36000.0,0.0,0.0,0.3569952547550201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003623048251029,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
277680,292.8065185546875,303.1499938964844,293.1499938964844,0.0378138422966003,-1757.8433837890625,294.2846374511719,0.9990000128746032,1.0,0.4738359749317169,292.6983337402344,303.1499938964844,293.1499938964844,0.0447564348578453,-2032.1605224609373,294.583984375,0.9990000128746032,1.0,0.498972088098526,292.74725341796875,303.1499938964844,293.1499938964844,0.0403271876275539,-1416.3370361328125,294.3944702148437,0.9990000128746032,1.0,0.3685390949249267,292.7154846191406,303.1499938964844,293.1499938964844,0.0458047948777675,-2058.933349609375,294.6282958984375,0.9990000128746032,1.0,0.498972088098526,292.9776611328125,303.1499938964844,293.1499938964844,0.0114813698455691,-4084.45654296875,292.6494445800781,0.9990000128746032,1.0,2.3669087886810303,291.2264709472656,308.1499938964844,269.8500061035156,269.27642822265625,287.7402038574219,292.9779663085937,291.2193298339844,1.0,0.8936878442764282,0.0,0.0,1.0,1.0,-5.056156158447266,1.3576430319517384e-05,5.056142807006836,-1.1457123756408691,0.0,0.0,1.0,232.61233520507807,410.0,-647.0593872070312,-16934.9140625,9449.205078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.6337890625,299.42437744140625,278.1499938964844,0.0,18000.0,319.7099914550781,32437.71875,36000.0,0.0,0.0,0.3569952547550201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003623048251029,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
277740,292.803955078125,303.1499938964844,293.1499938964844,0.0465099550783634,-2002.2520751953125,294.2460021972656,0.9990000128746032,1.0,0.5103520154953003,292.7129821777344,303.1499938964844,293.1499938964844,0.0540615022182464,-2304.031982421875,294.5459289550781,0.9990000128746032,1.0,0.5374252200126648,292.7499389648437,303.1499938964844,293.1499938964844,0.0495132505893707,-1614.9288330078125,294.365478515625,0.9990000128746032,1.0,0.3969404399394989,292.7297058105469,303.1499938964844,293.1499938964844,0.0550459995865821,-2329.439208984375,294.5849914550781,0.9990000128746032,1.0,0.5374252200126648,292.9540100097656,303.1499938964844,293.1499938964844,0.0139180654659867,-4799.63916015625,292.56378173828125,0.9990000128746032,1.0,2.549314022064209,291.0127868652344,308.1499938964844,269.8500061035156,269.27642822265625,287.7340393066406,292.95428466796875,291.0122375488281,1.0,0.9615745544433594,0.0,0.0,1.0,1.0,-5.447439193725586,1.5740299204480834e-05,5.447423458099365,-1.2315009832382202,0.0,0.0,1.0,270.2746276855469,410.0,-372.648681640625,-17652.10546875,11835.349609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.7139892578125,299.4122314453125,278.1499938964844,0.0,18000.0,320.19000244140625,32437.71875,36000.0,0.0,0.0,0.4334605932235718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000439907395048,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
277800,292.803955078125,303.1499938964844,293.1499938964844,0.0465099550783634,-2002.2520751953125,294.2460021972656,0.9990000128746032,1.0,0.5103520154953003,292.7129821777344,303.1499938964844,293.1499938964844,0.0540615022182464,-2304.031982421875,294.5459289550781,0.9990000128746032,1.0,0.5374252200126648,292.7499389648437,303.1499938964844,293.1499938964844,0.0495132505893707,-1614.9288330078125,294.365478515625,0.9990000128746032,1.0,0.3969404399394989,292.7297058105469,303.1499938964844,293.1499938964844,0.0550459995865821,-2329.439208984375,294.5849914550781,0.9990000128746032,1.0,0.5374252200126648,292.9540100097656,303.1499938964844,293.1499938964844,0.0139180654659867,-4799.63916015625,292.56378173828125,0.9990000128746032,1.0,2.549314022064209,291.0127868652344,308.1499938964844,269.8500061035156,269.27642822265625,287.7340393066406,292.95428466796875,291.0122375488281,1.0,0.9615745544433594,0.0,0.0,1.0,1.0,-5.447439193725586,1.5740299204480834e-05,5.447423458099365,-1.2315009832382202,0.0,0.0,1.0,270.2746276855469,410.0,-372.648681640625,-17652.10546875,11835.349609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.7139892578125,299.4122314453125,278.1499938964844,0.0,18000.0,320.19000244140625,32437.71875,36000.0,0.0,0.0,0.4334605932235718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000439907395048,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
277860,292.810791015625,303.1499938964844,293.1499938964844,0.0522590801119804,-2148.697998046875,294.3898010253906,0.9990000128746032,1.0,0.5325589776039124,292.7264099121094,303.1499938964844,293.1499938964844,0.060517743229866,-2477.61572265625,294.7054138183594,0.9990000128746032,1.0,0.5608102679252625,292.7563171386719,303.1499938964844,293.1499938964844,0.0559285692870616,-1741.7178955078125,294.52978515625,0.9990000128746032,1.0,0.414212554693222,292.74273681640625,303.1499938964844,293.1499938964844,0.0613926015794277,-2500.4208984375,294.739013671875,0.9990000128746032,1.0,0.5608102679252625,292.9372863769531,303.1499938964844,293.1499938964844,0.0160313993692398,-5319.1591796875,292.71173095703125,0.9990000128746032,1.0,2.660242319107056,291.06524658203125,308.1499938964844,269.8500061035156,269.27642822265625,287.75653076171875,292.9374694824219,291.06964111328125,1.0,1.0,0.0,0.0,1.0,1.0,-5.68618106842041,1.713173696771264e-05,5.686163902282715,-1.276720643043518,0.0,0.0,1.0,295.31060791015625,410.0,-32.434776306152344,-19107.4609375,13479.0126953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.5923767089844,300.1010437011719,278.1499938964844,0.0,18000.0,320.19000244140625,32437.71875,36000.0,0.0,0.0,0.4969907402992248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005043824203312,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
277920,292.810791015625,303.1499938964844,293.1499938964844,0.0522590801119804,-2148.697998046875,294.3898010253906,0.9990000128746032,1.0,0.5325589776039124,292.7264099121094,303.1499938964844,293.1499938964844,0.060517743229866,-2477.61572265625,294.7054138183594,0.9990000128746032,1.0,0.5608102679252625,292.7563171386719,303.1499938964844,293.1499938964844,0.0559285692870616,-1741.7178955078125,294.52978515625,0.9990000128746032,1.0,0.414212554693222,292.74273681640625,303.1499938964844,293.1499938964844,0.0613926015794277,-2500.4208984375,294.739013671875,0.9990000128746032,1.0,0.5608102679252625,292.9372863769531,303.1499938964844,293.1499938964844,0.0160313993692398,-5319.1591796875,292.71173095703125,0.9990000128746032,1.0,2.660242319107056,291.06524658203125,308.1499938964844,269.8500061035156,269.27642822265625,287.75653076171875,292.9374694824219,291.06964111328125,1.0,1.0,0.0,0.0,1.0,1.0,-5.68618106842041,1.713173696771264e-05,5.686163902282715,-1.276720643043518,0.0,0.0,1.0,295.31060791015625,410.0,-32.434776306152344,-19107.4609375,13479.0126953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.5923767089844,300.1010437011719,278.1499938964844,0.0,18000.0,320.19000244140625,32437.71875,36000.0,0.0,0.0,0.4969907402992248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005043824203312,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
277980,292.8328552246094,303.1499938964844,293.1499938964844,0.0531521402299404,-2151.9775390625,294.629638671875,0.9990000128746032,1.0,0.532559335231781,292.7455749511719,303.1499938964844,293.1499938964844,0.0623532012104988,-2503.6142578125,294.97821044921875,0.9990000128746032,1.0,0.5608106255531311,292.773193359375,303.1499938964844,293.1499938964844,0.0576597675681114,-1759.622802734375,294.8000793457031,0.9990000128746032,1.0,0.4142127931118011,292.76129150390625,303.1499938964844,293.1499938964844,0.0631057098507881,-2523.08056640625,295.00689697265625,0.9990000128746032,1.0,0.5608106255531311,292.93963623046875,303.1499938964844,293.1499938964844,0.0166611596941947,-5417.796875,292.9769287109375,0.9990000128746032,1.0,2.6602439880371094,291.2989196777344,308.1499938964844,269.8500061035156,269.27642822265625,287.7583923339844,292.9394226074219,291.3049621582031,1.0,1.0,0.0,0.0,1.0,1.0,-5.686179637908936,1.7131635104306042e-05,5.68616247177124,-1.2766422033309937,0.0,0.0,1.0,295.3181457519531,410.0,224.4501953125,-20758.5625,13479.08984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.8749389648437,301.1685485839844,278.1499938964844,0.0,18000.0,320.19000244140625,32437.71875,36000.0,0.0,0.0,0.5520751476287842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005602861056104,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
278040,292.8328552246094,303.1499938964844,293.1499938964844,0.0531521402299404,-2151.9775390625,294.629638671875,0.9990000128746032,1.0,0.532559335231781,292.7455749511719,303.1499938964844,293.1499938964844,0.0623532012104988,-2503.6142578125,294.97821044921875,0.9990000128746032,1.0,0.5608106255531311,292.773193359375,303.1499938964844,293.1499938964844,0.0576597675681114,-1759.622802734375,294.8000793457031,0.9990000128746032,1.0,0.4142127931118011,292.76129150390625,303.1499938964844,293.1499938964844,0.0631057098507881,-2523.08056640625,295.00689697265625,0.9990000128746032,1.0,0.5608106255531311,292.93963623046875,303.1499938964844,293.1499938964844,0.0166611596941947,-5417.796875,292.9769287109375,0.9990000128746032,1.0,2.6602439880371094,291.2989196777344,308.1499938964844,269.8500061035156,269.27642822265625,287.7583923339844,292.9394226074219,291.3049621582031,1.0,1.0,0.0,0.0,1.0,1.0,-5.686179637908936,1.7131635104306042e-05,5.68616247177124,-1.2766422033309937,0.0,0.0,1.0,295.3181457519531,410.0,224.4501953125,-20758.5625,13479.08984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.8749389648437,301.1685485839844,278.1499938964844,0.0,18000.0,320.19000244140625,32437.71875,36000.0,0.0,0.0,0.5520751476287842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005602861056104,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
278100,292.8528137207031,303.1499938964844,293.1499938964844,0.0527692921459674,-2130.719970703125,294.7457580566406,0.9990000128746032,1.0,0.5325589776039124,292.762451171875,303.1499938964844,293.1499938964844,0.0625365525484085,-2494.448486328125,295.1137390136719,0.9990000128746032,1.0,0.5608102679252625,292.7898864746094,303.1499938964844,293.1499938964844,0.0577469579875469,-1751.518798828125,294.9329528808594,0.9990000128746032,1.0,0.414212554693222,292.7777099609375,303.1499938964844,293.1499938964844,0.0632415190339088,-2512.585693359375,295.14044189453125,0.9990000128746032,1.0,0.5608102679252625,292.9518737792969,303.1499938964844,293.1499938964844,0.0165395066142082,-5360.30322265625,293.10809326171875,0.9990000128746032,1.0,2.660242319107056,291.4474792480469,308.1499938964844,269.8500061035156,269.27642822265625,287.767822265625,292.95147705078125,291.45416259765625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686176300048828,1.713159326754976e-05,5.686159133911133,-1.276623010635376,0.0,0.0,1.0,295.319580078125,410.0,309.8174743652344,-21662.6484375,13479.083984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.58648681640625,301.76220703125,278.1499938964844,0.0,18000.0,320.6700134277344,32437.71875,36000.0,0.0,0.0,0.581678569316864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005903297569602,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
278160,292.876953125,303.1499938964844,293.1499938964844,0.0519392527639865,-2097.3466796875,294.8604736328125,0.9990000128746032,1.0,0.5325586795806885,292.7831115722656,303.1499938964844,293.1499938964844,0.0622943639755249,-2472.7177734375,295.2481689453125,0.9990000128746032,1.0,0.5608099102973938,292.8106689453125,303.1499938964844,293.1499938964844,0.0573924705386161,-1733.9312744140625,295.0643310546875,0.9990000128746032,1.0,0.4142122864723205,292.7978515625,303.1499938964844,293.1499938964844,0.0629583895206451,-2489.6923828125,295.2731628417969,0.9990000128746032,1.0,0.5608099102973938,292.9696960449219,303.1499938964844,293.1499938964844,0.016176575794816,-5244.56201171875,293.2385559082031,0.9990000128746032,1.0,2.660240888595581,291.61346435546875,308.1499938964844,269.8500061035156,269.27642822265625,287.7815856933594,292.9691772460937,291.6208801269531,1.0,1.0,0.0,0.0,1.0,1.0,-5.686172962188721,1.7131549611804076e-05,5.686155796051025,-1.2766036987304688,0.0,0.0,1.0,295.321044921875,410.0,379.310546875,-22628.537109375,13479.0771484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.35009765625,302.39990234375,278.1499938964844,0.0,18000.0,320.6700134277344,32437.71875,36000.0,0.0,0.0,0.6054470539093018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00061445182655,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
278220,292.93310546875,303.1499938964844,293.1499938964844,0.0493156090378761,-2006.752197265625,295.0726013183594,0.9990000128746032,1.0,0.532558023929596,292.8324279785156,303.1499938964844,293.1499938964844,0.0608332082629203,-2403.084228515625,295.49822998046875,0.9990000128746032,1.0,0.5608092546463013,292.86102294921875,303.1499938964844,293.1499938964844,0.0556718595325946,-1678.9686279296875,295.307373046875,0.9990000128746032,1.0,0.4142118096351623,292.8461303710937,303.1499938964844,293.1499938964844,0.06142583116889,-2418.01953125,295.5202331542969,0.9990000128746032,1.0,0.5608092546463013,293.01776123046875,303.1499938964844,293.1499938964844,0.0149136530235409,-4880.80224609375,293.4783935546875,0.9990000128746032,1.0,2.6602375507354736,291.9653015136719,308.1499938964844,269.8500061035156,269.27642822265625,287.8188781738281,293.01708984375,291.9729309082031,1.0,1.0,0.0,0.0,1.0,1.0,-5.686166286468506,1.7131465938291512e-05,5.6861491203308105,-1.2765647172927856,0.0,0.0,1.0,295.3239440917969,410.0,456.5273742675781,-24514.095703125,13479.064453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8530578613281,303.65673828125,278.1499938964844,0.0,18000.0,320.6700134277344,32437.71875,36000.0,0.0,0.0,0.6486666798591614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006583142094314,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
278280,292.93310546875,303.1499938964844,293.1499938964844,0.0493156090378761,-2006.752197265625,295.0726013183594,0.9990000128746032,1.0,0.532558023929596,292.8324279785156,303.1499938964844,293.1499938964844,0.0608332082629203,-2403.084228515625,295.49822998046875,0.9990000128746032,1.0,0.5608092546463013,292.86102294921875,303.1499938964844,293.1499938964844,0.0556718595325946,-1678.9686279296875,295.307373046875,0.9990000128746032,1.0,0.4142118096351623,292.8461303710937,303.1499938964844,293.1499938964844,0.06142583116889,-2418.01953125,295.5202331542969,0.9990000128746032,1.0,0.5608092546463013,293.01776123046875,303.1499938964844,293.1499938964844,0.0149136530235409,-4880.80224609375,293.4783935546875,0.9990000128746032,1.0,2.6602375507354736,291.9653015136719,308.1499938964844,269.8500061035156,269.27642822265625,287.8188781738281,293.01708984375,291.9729309082031,1.0,1.0,0.0,0.0,1.0,1.0,-5.686166286468506,1.7131465938291512e-05,5.6861491203308105,-1.2765647172927856,0.0,0.0,1.0,295.3239440917969,410.0,456.5273742675781,-24514.095703125,13479.064453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8530578613281,303.65673828125,278.1499938964844,0.0,18000.0,320.6700134277344,32437.71875,36000.0,0.0,0.0,0.6486666798591614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006583142094314,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
278340,292.99285888671875,303.1499938964844,293.1499938964844,0.0459503009915351,-1900.0545654296875,295.258544921875,0.9990000128746032,1.0,0.5325573682785034,292.88690185546875,303.1499938964844,293.1499938964844,0.0585187934339046,-2313.388671875,295.7175598144531,0.9990000128746032,1.0,0.560808539390564,292.9169616699219,303.1499938964844,293.1499938964844,0.053077146410942,-1608.92822265625,295.5191650390625,0.9990000128746032,1.0,0.4142113029956817,292.899658203125,303.1499938964844,293.1499938964844,0.0590455643832683,-2326.47021484375,295.7368469238281,0.9990000128746032,1.0,0.560808539390564,293.075927734375,303.1499938964844,293.1499938964844,0.0132424924522638,-4402.0263671875,293.68121337890625,0.9990000128746032,1.0,2.6602344512939453,292.3161315917969,308.1499938964844,269.8500061035156,269.27642822265625,287.864013671875,293.0751647949219,292.32354736328125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686159133911133,1.7131378626800142e-05,5.6861419677734375,-1.2765251398086548,0.0,0.0,1.0,295.326904296875,410.0,477.2699279785156,-26277.48828125,13479.05078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2693176269531,304.8427734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6916953921318054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007019828772172,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
278400,292.99285888671875,303.1499938964844,293.1499938964844,0.0459503009915351,-1900.0545654296875,295.258544921875,0.9990000128746032,1.0,0.5325573682785034,292.88690185546875,303.1499938964844,293.1499938964844,0.0585187934339046,-2313.388671875,295.7175598144531,0.9990000128746032,1.0,0.560808539390564,292.9169616699219,303.1499938964844,293.1499938964844,0.053077146410942,-1608.92822265625,295.5191650390625,0.9990000128746032,1.0,0.4142113029956817,292.899658203125,303.1499938964844,293.1499938964844,0.0590455643832683,-2326.47021484375,295.7368469238281,0.9990000128746032,1.0,0.560808539390564,293.075927734375,303.1499938964844,293.1499938964844,0.0132424924522638,-4402.0263671875,293.68121337890625,0.9990000128746032,1.0,2.6602344512939453,292.3161315917969,308.1499938964844,269.8500061035156,269.27642822265625,287.864013671875,293.0751647949219,292.32354736328125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686159133911133,1.7131378626800142e-05,5.6861419677734375,-1.2765251398086548,0.0,0.0,1.0,295.326904296875,410.0,477.2699279785156,-26277.48828125,13479.05078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2693176269531,304.8427734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6916953921318054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007019828772172,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
278460,293.0516662597656,303.1499938964844,293.1499938964844,0.0421977080404758,-1785.82275390625,295.4281921386719,0.9990000128746032,1.0,0.5325567126274109,292.9421691894531,303.1499938964844,293.1499938964844,0.0556542202830314,-2212.23681640625,295.9154357910156,0.9990000128746032,1.0,0.5608078837394714,292.9739685058594,303.1499938964844,293.1499938964844,0.0499261505901813,-1530.325439453125,295.70928955078125,0.9990000128746032,1.0,0.4142107665538788,292.95416259765625,303.1499938964844,293.1499938964844,0.0561156570911407,-2223.53173828125,295.9320983886719,0.9990000128746032,1.0,0.5608078837394714,293.1397399902344,303.1499938964844,293.1499938964844,0.011372834444046,-3843.441650390625,293.85479736328125,0.9990000128746032,1.0,2.660231113433838,292.6624450683594,308.1499938964844,269.8500061035156,269.27642822265625,287.9135437011719,293.1388854980469,292.6697082519531,1.0,1.0,0.0,0.0,1.0,1.0,-5.686152458190918,1.7131291315308772e-05,5.686135292053223,-1.2764849662780762,0.0,0.0,1.0,295.3299255371094,410.0,479.24017333984375,-27974.541015625,13479.0380859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6380310058594,305.9899597167969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.726744532585144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007375533459708,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
278520,293.0516662597656,303.1499938964844,293.1499938964844,0.0421977080404758,-1785.82275390625,295.4281921386719,0.9990000128746032,1.0,0.5325567126274109,292.9421691894531,303.1499938964844,293.1499938964844,0.0556542202830314,-2212.23681640625,295.9154357910156,0.9990000128746032,1.0,0.5608078837394714,292.9739685058594,303.1499938964844,293.1499938964844,0.0499261505901813,-1530.325439453125,295.70928955078125,0.9990000128746032,1.0,0.4142107665538788,292.95416259765625,303.1499938964844,293.1499938964844,0.0561156570911407,-2223.53173828125,295.9320983886719,0.9990000128746032,1.0,0.5608078837394714,293.1397399902344,303.1499938964844,293.1499938964844,0.011372834444046,-3843.441650390625,293.85479736328125,0.9990000128746032,1.0,2.660231113433838,292.6624450683594,308.1499938964844,269.8500061035156,269.27642822265625,287.9135437011719,293.1388854980469,292.6697082519531,1.0,1.0,0.0,0.0,1.0,1.0,-5.686152458190918,1.7131291315308772e-05,5.686135292053223,-1.2764849662780762,0.0,0.0,1.0,295.3299255371094,410.0,479.24017333984375,-27974.541015625,13479.0380859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6380310058594,305.9899597167969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.726744532585144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007375533459708,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
278580,293.107177734375,303.1499938964844,293.1499938964844,0.0383501537144184,-1671.4803466796875,295.5744934082031,0.9990000128746032,1.0,0.5325560569763184,292.9958190917969,303.1499938964844,293.1499938964844,0.0525066815316677,-2108.12841796875,296.0857849121094,0.9990000128746032,1.0,0.5608071684837341,293.02947998046875,303.1499938964844,293.1499938964844,0.0464912131428718,-1449.282470703125,295.8713684082031,0.9990000128746032,1.0,0.4142102301120758,293.0071716308594,303.1499938964844,293.1499938964844,0.0529007278382778,-2117.655029296875,296.0998229980469,0.9990000128746032,1.0,0.5608071684837341,293.2049865722656,303.1499938964844,293.1499938964844,0.0094763506203889,-3244.744873046875,293.9926147460937,0.9990000128746032,1.0,2.660227537155152,292.9856872558594,308.1499938964844,269.8500061035156,269.27642822265625,287.9642639160156,293.2041931152344,292.9923095703125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686145305633545,1.7131202184827998e-05,5.68612813949585,-1.2764438390731812,0.0,0.0,1.0,295.3329772949219,410.0,455.873779296875,-29490.94140625,13479.0244140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8681945800781,307.0220642089844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7579784989356995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007692518411204,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
278640,293.107177734375,303.1499938964844,293.1499938964844,0.0383501537144184,-1671.4803466796875,295.5744934082031,0.9990000128746032,1.0,0.5325560569763184,292.9958190917969,303.1499938964844,293.1499938964844,0.0525066815316677,-2108.12841796875,296.0857849121094,0.9990000128746032,1.0,0.5608071684837341,293.02947998046875,303.1499938964844,293.1499938964844,0.0464912131428718,-1449.282470703125,295.8713684082031,0.9990000128746032,1.0,0.4142102301120758,293.0071716308594,303.1499938964844,293.1499938964844,0.0529007278382778,-2117.655029296875,296.0998229980469,0.9990000128746032,1.0,0.5608071684837341,293.2049865722656,303.1499938964844,293.1499938964844,0.0094763506203889,-3244.744873046875,293.9926147460937,0.9990000128746032,1.0,2.660227537155152,292.9856872558594,308.1499938964844,269.8500061035156,269.27642822265625,287.9642639160156,293.2041931152344,292.9923095703125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686145305633545,1.7131202184827998e-05,5.68612813949585,-1.2764438390731812,0.0,0.0,1.0,295.3329772949219,410.0,455.873779296875,-29490.94140625,13479.0244140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8681945800781,307.0220642089844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7579784989356995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007692518411204,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
278700,293.133056640625,303.1499938964844,293.1499938964844,0.0364693365991115,-1615.897216796875,295.6388854980469,0.9990000128746032,1.0,0.5325556993484497,293.0212707519531,303.1499938964844,293.1499938964844,0.0508998706936836,-2056.90185546875,296.1609191894531,0.9990000128746032,1.0,0.5608067512512207,293.05584716796875,303.1499938964844,293.1499938964844,0.0447485297918319,-1409.3438720703125,295.9423217773437,0.9990000128746032,1.0,0.4142099618911743,293.0323791503906,303.1499938964844,293.1499938964844,0.051259234547615,-2065.547119140625,296.17364501953125,0.9990000128746032,1.0,0.5608067512512207,293.2358703613281,303.1499938964844,293.1499938964844,0.0085767609998583,-2948.52001953125,294.0512390136719,0.9990000128746032,1.0,2.6602258682250977,293.1360778808594,308.1499938964844,269.8500061035156,269.27642822265625,287.98828125,293.2350769042969,293.14239501953125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686141490936279,1.713115671009291e-05,5.686124324798584,-1.2764229774475098,0.0,0.0,1.0,295.3345642089844,410.0,438.5944213867188,-30186.16796875,13479.017578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4329528808594,307.4960327148437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7723171710968018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007838037563487,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
278760,293.15740966796875,303.1499938964844,293.1499938964844,0.0346466228365898,-1561.8797607421875,295.69775390625,0.9990000128746032,1.0,0.532555341720581,293.0455017089844,303.1499938964844,293.1499938964844,0.0493009053170681,-2006.9093017578125,296.2299194335937,0.9990000128746032,1.0,0.560806393623352,293.0809326171875,303.1499938964844,293.1499938964844,0.0430236533284187,-1370.3427734375,296.0072021484375,0.9990000128746032,1.0,0.4142096936702728,293.0563659667969,303.1499938964844,293.1499938964844,0.0496251955628395,-2014.680419921875,296.24139404296875,0.9990000128746032,1.0,0.560806393623352,293.26495361328125,303.1499938964844,293.1499938964844,0.0077185160480439,-2659.252197265625,294.10406494140625,0.9990000128746032,1.0,2.660224199295044,293.278564453125,308.1499938964844,269.8500061035156,269.27642822265625,288.01092529296875,293.26422119140625,293.2845458984375,1.0,1.0,0.0,0.0,1.0,1.0,-5.686138153076172,1.7131109416368417e-05,5.686120986938477,-1.2764017581939695,0.0,0.0,1.0,295.33612060546875,410.0,419.2781677246094,-30841.77734375,13479.0107421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.96551513671875,307.9429931640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7858707308769226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007975588669069,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
278820,293.2016296386719,303.1499938964844,293.1499938964844,0.0312221273779869,-1459.06689453125,295.80029296875,0.9990000128746032,1.0,0.5325546264648438,293.0898742675781,303.1499938964844,293.1499938964844,0.0461869165301322,-1911.7425537109373,296.3517761230469,0.9990000128746032,1.0,0.5608056783676147,293.12664794921875,303.1499938964844,293.1499938964844,0.0397008433938026,-1296.11767578125,296.1211853027344,0.9990000128746032,1.0,0.4142091572284698,293.100341796875,303.1499938964844,293.1499938964844,0.0464436635375022,-1917.869140625,296.3608093261719,0.9990000128746032,1.0,0.5608056783676147,293.3172912597656,303.1499938964844,293.1499938964844,0.0061210528947412,-2107.52294921875,294.1947021484375,0.9990000128746032,1.0,2.6602206230163574,293.5403137207031,308.1499938964844,269.8500061035156,269.27642822265625,288.0516662597656,293.3166809082031,293.5456237792969,1.0,1.0,0.0,0.0,1.0,1.0,-5.686130523681641,1.7131016647908837e-05,5.686113357543945,-1.276358723640442,0.0,0.0,1.0,295.33935546875,410.0,378.018310546875,-32043.78125,13478.99609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94122314453125,308.7616882324219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8108543157577515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008229140657931,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
278880,293.2016296386719,303.1499938964844,293.1499938964844,0.0312221273779869,-1459.06689453125,295.80029296875,0.9990000128746032,1.0,0.5325546264648438,293.0898742675781,303.1499938964844,293.1499938964844,0.0461869165301322,-1911.7425537109373,296.3517761230469,0.9990000128746032,1.0,0.5608056783676147,293.12664794921875,303.1499938964844,293.1499938964844,0.0397008433938026,-1296.11767578125,296.1211853027344,0.9990000128746032,1.0,0.4142091572284698,293.100341796875,303.1499938964844,293.1499938964844,0.0464436635375022,-1917.869140625,296.3608093261719,0.9990000128746032,1.0,0.5608056783676147,293.3172912597656,303.1499938964844,293.1499938964844,0.0061210528947412,-2107.52294921875,294.1947021484375,0.9990000128746032,1.0,2.6602206230163574,293.5403137207031,308.1499938964844,269.8500061035156,269.27642822265625,288.0516662597656,293.3166809082031,293.5456237792969,1.0,1.0,0.0,0.0,1.0,1.0,-5.686130523681641,1.7131016647908837e-05,5.686113357543945,-1.276358723640442,0.0,0.0,1.0,295.33935546875,410.0,378.018310546875,-32043.78125,13478.99609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94122314453125,308.7616882324219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8108543157577515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008229140657931,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
