time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
278940,293.23980712890625,303.1499938964844,293.1499938964844,0.02813421189785,-1363.52587890625,295.8842163085937,0.9990000128746032,1.0,0.5325539112091064,293.1285095214844,303.1499938964844,293.1499938964844,0.043245792388916,-1823.865234375,296.45440673828125,0.9990000128746032,1.0,0.5608049035072327,293.1660461425781,303.1499938964844,293.1499938964844,0.0366178229451179,-1227.6361083984375,296.2167053222656,0.9990000128746032,1.0,0.4142085909843445,293.13848876953125,303.1499938964844,293.1499938964844,0.0434422604739666,-1828.55859375,296.4613342285156,0.9990000128746032,1.0,0.5608049035072327,293.36163330078125,303.1499938964844,293.1499938964844,0.0046539781615138,-1593.6163330078125,294.267333984375,0.9990000128746032,1.0,2.660217046737671,293.7721252441406,308.1499938964844,269.8500061035156,269.27642822265625,288.08624267578125,293.3611145019531,293.7767944335937,1.0,1.0,0.0,0.0,1.0,1.0,-5.686122894287109,1.713092024147045e-05,5.686105728149414,-1.276314616203308,0.0,0.0,1.0,295.3426513671875,410.0,336.754150390625,-33111.33984375,13478.9814453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8061828613281,309.4871826171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8332629799842834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008456560317426,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
279000,293.23980712890625,303.1499938964844,293.1499938964844,0.02813421189785,-1363.52587890625,295.8842163085937,0.9990000128746032,1.0,0.5325539112091064,293.1285095214844,303.1499938964844,293.1499938964844,0.043245792388916,-1823.865234375,296.45440673828125,0.9990000128746032,1.0,0.5608049035072327,293.1660461425781,303.1499938964844,293.1499938964844,0.0366178229451179,-1227.6361083984375,296.2167053222656,0.9990000128746032,1.0,0.4142085909843445,293.13848876953125,303.1499938964844,293.1499938964844,0.0434422604739666,-1828.55859375,296.4613342285156,0.9990000128746032,1.0,0.5608049035072327,293.36163330078125,303.1499938964844,293.1499938964844,0.0046539781615138,-1593.6163330078125,294.267333984375,0.9990000128746032,1.0,2.660217046737671,293.7721252441406,308.1499938964844,269.8500061035156,269.27642822265625,288.08624267578125,293.3611145019531,293.7767944335937,1.0,1.0,0.0,0.0,1.0,1.0,-5.686122894287109,1.713092024147045e-05,5.686105728149414,-1.276314616203308,0.0,0.0,1.0,295.3426513671875,410.0,336.754150390625,-33111.33984375,13478.9814453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8061828613281,309.4871826171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8332629799842834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008456560317426,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
279060,293.2720947265625,303.1499938964844,293.1499938964844,0.0254091881215572,-1275.4921875,295.9522705078125,0.9990000128746032,1.0,0.5325531363487244,293.1614990234375,303.1499938964844,293.1499938964844,0.0405174791812896,-1743.47119140625,296.54058837890625,0.9990000128746032,1.0,0.5608041286468506,293.199462890625,303.1499938964844,293.1499938964844,0.0338102839887142,-1164.932861328125,296.2962646484375,0.9990000128746032,1.0,0.4142079949378967,293.1710510253906,303.1499938964844,293.1499938964844,0.0406586825847625,-1746.866943359375,296.54559326171875,0.9990000128746032,1.0,0.5608041286468506,293.39849853515625,303.1499938964844,293.1499938964844,0.0032887030392885,-1117.6240234375,294.3240966796875,0.9990000128746032,1.0,2.6602132320404053,293.9765014648437,308.1499938964844,269.8500061035156,269.27642822265625,288.114990234375,293.3980712890625,293.9806213378906,1.0,1.0,0.0,0.0,1.0,1.0,-5.686115264892578,1.7130822016042657e-05,5.686098098754883,-1.2762693166732788,0.0,0.0,1.0,295.3460388183594,410.0,297.9070129394531,-34059.49609375,13478.966796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57244873046875,310.129638671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8534034490585327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008660960011184,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
279120,293.2720947265625,303.1499938964844,293.1499938964844,0.0254091881215572,-1275.4921875,295.9522705078125,0.9990000128746032,1.0,0.5325531363487244,293.1614990234375,303.1499938964844,293.1499938964844,0.0405174791812896,-1743.47119140625,296.54058837890625,0.9990000128746032,1.0,0.5608041286468506,293.199462890625,303.1499938964844,293.1499938964844,0.0338102839887142,-1164.932861328125,296.2962646484375,0.9990000128746032,1.0,0.4142079949378967,293.1710510253906,303.1499938964844,293.1499938964844,0.0406586825847625,-1746.866943359375,296.54559326171875,0.9990000128746032,1.0,0.5608041286468506,293.39849853515625,303.1499938964844,293.1499938964844,0.0032887030392885,-1117.6240234375,294.3240966796875,0.9990000128746032,1.0,2.6602132320404053,293.9765014648437,308.1499938964844,269.8500061035156,269.27642822265625,288.114990234375,293.3980712890625,293.9806213378906,1.0,1.0,0.0,0.0,1.0,1.0,-5.686115264892578,1.7130822016042657e-05,5.686098098754883,-1.2762693166732788,0.0,0.0,1.0,295.3460388183594,410.0,297.9070129394531,-34059.49609375,13478.966796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57244873046875,310.129638671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8534034490585327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008660960011184,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
279180,293.2988586425781,303.1499938964844,293.1499938964844,0.0230295993387699,-1194.563232421875,296.0066833496094,0.9990000128746032,1.0,0.5325523614883423,293.1893615722656,303.1499938964844,293.1499938964844,0.0380131155252456,-1670.1591796875,296.612548828125,0.9990000128746032,1.0,0.5608032941818237,293.2274169921875,303.1499938964844,293.1499938964844,0.031282439827919,-1107.6431884765625,296.3619384765625,0.9990000128746032,1.0,0.414207398891449,293.198486328125,303.1499938964844,293.1499938964844,0.0381032600998878,-1672.353271484375,296.61578369140625,0.9990000128746032,1.0,0.5608032941818237,293.4286193847656,303.1499938964844,293.1499938964844,0.0020029719453305,-675.660400390625,294.3667907714844,0.9990000128746032,1.0,2.66020941734314,294.15625,308.1499938964844,269.8500061035156,269.27642822265625,288.1385498046875,293.42828369140625,294.1598815917969,1.0,1.0,0.0,0.0,1.0,1.0,-5.686107158660889,1.713072015263606e-05,5.686089992523193,-1.276223063468933,0.0,0.0,1.0,295.3495178222656,410.0,262.5185546875,-34901.87890625,13478.951171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.251220703125,310.6983947753906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8715319037437439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008844941039569,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
279240,293.2988586425781,303.1499938964844,293.1499938964844,0.0230295993387699,-1194.563232421875,296.0066833496094,0.9990000128746032,1.0,0.5325523614883423,293.1893615722656,303.1499938964844,293.1499938964844,0.0380131155252456,-1670.1591796875,296.612548828125,0.9990000128746032,1.0,0.5608032941818237,293.2274169921875,303.1499938964844,293.1499938964844,0.031282439827919,-1107.6431884765625,296.3619384765625,0.9990000128746032,1.0,0.414207398891449,293.198486328125,303.1499938964844,293.1499938964844,0.0381032600998878,-1672.353271484375,296.61578369140625,0.9990000128746032,1.0,0.5608032941818237,293.4286193847656,303.1499938964844,293.1499938964844,0.0020029719453305,-675.660400390625,294.3667907714844,0.9990000128746032,1.0,2.66020941734314,294.15625,308.1499938964844,269.8500061035156,269.27642822265625,288.1385498046875,293.42828369140625,294.1598815917969,1.0,1.0,0.0,0.0,1.0,1.0,-5.686107158660889,1.713072015263606e-05,5.686089992523193,-1.276223063468933,0.0,0.0,1.0,295.3495178222656,410.0,262.5185546875,-34901.87890625,13478.951171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.251220703125,310.6983947753906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8715319037437439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008844941039569,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
279300,293.3103942871094,303.1499938964844,293.1499938964844,0.0219582971185445,-1156.572265625,296.0293884277344,0.9990000128746032,1.0,0.5325520038604736,293.2015380859375,303.1499938964844,293.1499938964844,0.0368442013859748,-1635.9688720703125,296.6437683105469,0.9990000128746032,1.0,0.5608028769493103,293.2395324707031,303.1499938964844,293.1499938964844,0.0301200058311224,-1080.875732421875,296.3901672363281,0.9990000128746032,1.0,0.4142071008682251,293.21044921875,303.1499938964844,293.1499938964844,0.0369103513658046,-1637.591796875,296.64617919921875,0.9990000128746032,1.0,0.5608028769493103,293.4414367675781,303.1499938964844,293.1499938964844,0.0013864855282008,-466.1148071289063,294.3833312988281,0.9990000128746032,1.0,2.660207509994507,294.2377624511719,308.1499938964844,269.8500061035156,269.27642822265625,288.1485595703125,293.4411315917969,294.2411499023437,1.0,1.0,0.0,0.0,1.0,1.0,-5.686103343963623,1.713066922093276e-05,5.686086177825928,-1.276199460029602,0.0,0.0,1.0,295.35125732421875,410.0,246.2339782714844,-35287.33984375,13478.943359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.56109619140625,310.9579162597656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8799120783805847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008929989417083,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
279360,293.3207702636719,303.1499938964844,293.1499938964844,0.0209589600563049,-1120.114501953125,296.0493469238281,0.9990000128746032,1.0,0.5325515866279602,293.2126159667969,303.1499938964844,293.1499938964844,0.0357290580868721,-1603.303466796875,296.6721496582031,0.9990000128746032,1.0,0.5608024597167969,293.2505187988281,303.1499938964844,293.1499938964844,0.0290219262242317,-1055.268310546875,296.41558837890625,0.9990000128746032,1.0,0.4142068028450012,293.22137451171875,303.1499938964844,293.1499938964844,0.0357722491025924,-1604.372802734375,296.6737670898437,0.9990000128746032,1.0,0.5608024597167969,293.452880859375,303.1499938964844,293.1499938964844,0.0007863342761993,-263.5096435546875,294.39697265625,0.9990000128746032,1.0,2.660205602645874,294.3141784667969,308.1499938964844,269.8500061035156,269.27642822265625,288.15753173828125,293.4526062011719,294.3173522949219,1.0,1.0,0.0,0.0,1.0,1.0,-5.686099052429199,1.7130616470240057e-05,5.686081886291504,-1.276175618171692,0.0,0.0,1.0,295.3530578613281,410.0,230.88494873046875,-35651.05859375,13478.935546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8529663085937,311.2022705078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8878727555274963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009010779904201,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
279420,293.3384704589844,303.1499938964844,293.1499938964844,0.0191546082496643,-1051.4381103515625,296.0820617675781,0.9990000128746032,1.0,0.5325508117675781,293.2318725585937,303.1499938964844,293.1499938964844,0.0336513333022594,-1542.136474609375,296.7213134765625,0.9990000128746032,1.0,0.56080162525177,293.2694702148437,303.1499938964844,293.1499938964844,0.0270049534738063,-1007.2139282226562,296.4590148925781,0.9990000128746032,1.0,0.4142061769962311,293.2402648925781,303.1499938964844,293.1499938964844,0.0336517915129661,-1542.1480712890625,296.7213439941406,0.9990000128746032,1.0,0.56080162525177,293.4736022949219,303.1499938964844,293.1499938964844,0.0,-0.0,294.5004272460937,0.9990000128746032,1.0,2.6602015495300293,294.4532775878906,308.1499938964844,269.8500061035156,269.27642822265625,288.1737060546875,293.4732666015625,294.45611572265625,1.0,1.0,0.0,0.0,1.0,1.0,-5.68609094619751,1.713051096885465e-05,5.686073780059815,-1.2761272192001345,0.0,0.0,1.0,295.3566589355469,410.0,203.572265625,-36316.99609375,13478.9189453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.38720703125,311.6495361328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9026245474815368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00091604917543,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
279480,293.3384704589844,303.1499938964844,293.1499938964844,0.0191546082496643,-1051.4381103515625,296.0820617675781,0.9990000128746032,1.0,0.5325508117675781,293.2318725585937,303.1499938964844,293.1499938964844,0.0336513333022594,-1542.136474609375,296.7213134765625,0.9990000128746032,1.0,0.56080162525177,293.2694702148437,303.1499938964844,293.1499938964844,0.0270049534738063,-1007.2139282226562,296.4590148925781,0.9990000128746032,1.0,0.4142061769962311,293.2402648925781,303.1499938964844,293.1499938964844,0.0336517915129661,-1542.1480712890625,296.7213439941406,0.9990000128746032,1.0,0.56080162525177,293.4736022949219,303.1499938964844,293.1499938964844,0.0,-0.0,294.5004272460937,0.9990000128746032,1.0,2.6602015495300293,294.4532775878906,308.1499938964844,269.8500061035156,269.27642822265625,288.1737060546875,293.4732666015625,294.45611572265625,1.0,1.0,0.0,0.0,1.0,1.0,-5.68609094619751,1.713051096885465e-05,5.686073780059815,-1.2761272192001345,0.0,0.0,1.0,295.3566589355469,410.0,203.572265625,-36316.99609375,13478.9189453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.38720703125,311.6495361328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9026245474815368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00091604917543,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
279540,293.4268798828125,303.1499938964844,293.1499938964844,0.0306703485548496,-1382.8487548828125,296.49444580078125,0.9076336026191713,1.0,0.9062420129776,293.29461669921875,303.1499938964844,293.1499938964844,0.0602650009095668,-2190.792236328125,297.1288452148437,0.9076336026191713,1.0,0.95431649684906,293.3383483886719,303.1499938964844,293.1499938964844,0.0482218265533447,-1402.48046875,296.87652587890625,0.9076336026191713,1.0,0.7048549056053162,293.3026428222656,303.1499938964844,293.1499938964844,0.0602067001163959,-2189.369384765625,297.12762451171875,0.9076336026191713,1.0,0.95431649684906,293.416259765625,303.1499938964844,293.1499938964844,0.0,-0.0,295.07763671875,0.2688976228237152,0.0,0.2736085951328277,295.22442626953125,308.1499938964844,269.8500061035156,269.27642822265625,288.2871398925781,293.38214111328125,295.2493896484375,1.0,0.9427672028541564,0.0,0.0,1.0,1.0,-4.560516357421875,1.1025272215192672e-05,4.560505390167236,-0.9905624985694884,0.0,0.0,1.0,572.6558227539062,410.0,1046.428466796875,-33532.84765625,9911.287109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1619873046875,312.7845458984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9127886295318604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009263644460588,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
279600,293.4268798828125,303.1499938964844,293.1499938964844,0.0306703485548496,-1382.8487548828125,296.49444580078125,0.9076336026191713,1.0,0.9062420129776,293.29461669921875,303.1499938964844,293.1499938964844,0.0602650009095668,-2190.792236328125,297.1288452148437,0.9076336026191713,1.0,0.95431649684906,293.3383483886719,303.1499938964844,293.1499938964844,0.0482218265533447,-1402.48046875,296.87652587890625,0.9076336026191713,1.0,0.7048549056053162,293.3026428222656,303.1499938964844,293.1499938964844,0.0602067001163959,-2189.369384765625,297.12762451171875,0.9076336026191713,1.0,0.95431649684906,293.416259765625,303.1499938964844,293.1499938964844,0.0,-0.0,295.07763671875,0.2688976228237152,0.0,0.2736085951328277,295.22442626953125,308.1499938964844,269.8500061035156,269.27642822265625,288.2871398925781,293.38214111328125,295.2493896484375,1.0,0.9427672028541564,0.0,0.0,1.0,1.0,-4.560516357421875,1.1025272215192672e-05,4.560505390167236,-0.9905624985694884,0.0,0.0,1.0,572.6558227539062,410.0,1046.428466796875,-33532.84765625,9911.287109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1619873046875,312.7845458984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9127886295318604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009263644460588,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
279660,293.67559814453125,303.1499938964844,293.1499938964844,0.0188385844230651,-993.6485595703124,296.5675354003906,0.928768515586853,1.0,0.9044947624206544,293.5296936035156,303.1499938964844,293.1499938964844,0.0366395972669124,-1568.308349609375,297.2393493652344,0.928768515586853,1.0,0.9524765014648438,293.57501220703125,303.1499938964844,293.1499938964844,0.0257907342165708,-943.802490234375,296.9874572753906,0.928768515586853,1.0,0.7034959197044373,293.5373229980469,303.1499938964844,293.1499938964844,0.0365356095135211,-1565.7344970703125,297.23712158203125,0.928768515586853,1.0,0.9524765014648438,293.3742980957031,303.1499938964844,293.1499938964844,0.0,-0.0,295.6234130859375,0.0,0.0,0.0723816230893135,295.8743591308594,308.1499938964844,269.8500061035156,269.27642822265625,288.2525329589844,293.5811767578125,295.8896484375,1.0,0.893531084060669,0.0,0.0,1.0,1.0,-4.30757474899292,9.875463547359686e-06,4.307565212249756,-0.9676861763000488,0.0,0.0,1.0,504.4162902832031,410.0,924.5916137695312,-34431.89453125,8302.0361328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7753601074219,314.2843322753906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9092010855674744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000922723498661,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
279720,293.67559814453125,303.1499938964844,293.1499938964844,0.0188385844230651,-993.6485595703124,296.5675354003906,0.928768515586853,1.0,0.9044947624206544,293.5296936035156,303.1499938964844,293.1499938964844,0.0366395972669124,-1568.308349609375,297.2393493652344,0.928768515586853,1.0,0.9524765014648438,293.57501220703125,303.1499938964844,293.1499938964844,0.0257907342165708,-943.802490234375,296.9874572753906,0.928768515586853,1.0,0.7034959197044373,293.5373229980469,303.1499938964844,293.1499938964844,0.0365356095135211,-1565.7344970703125,297.23712158203125,0.928768515586853,1.0,0.9524765014648438,293.3742980957031,303.1499938964844,293.1499938964844,0.0,-0.0,295.6234130859375,0.0,0.0,0.0723816230893135,295.8743591308594,308.1499938964844,269.8500061035156,269.27642822265625,288.2525329589844,293.5811767578125,295.8896484375,1.0,0.893531084060669,0.0,0.0,1.0,1.0,-4.30757474899292,9.875463547359686e-06,4.307565212249756,-0.9676861763000488,0.0,0.0,1.0,504.4162902832031,410.0,924.5916137695312,-34431.89453125,8302.0361328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7753601074219,314.2843322753906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9092010855674744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000922723498661,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
279780,293.7741394042969,303.1499938964844,293.1499938964844,0.0070264199748635,-428.2522888183594,296.7100830078125,0.9520276784896852,1.0,0.9027031660079956,293.65191650390625,303.1499938964844,293.1499938964844,0.0232611931860446,-1176.024658203125,297.3397827148437,0.9520276784896852,1.0,0.9505898952484132,293.6806945800781,303.1499938964844,293.1499938964844,0.0160025991499423,-675.4620361328125,297.112548828125,0.9520276784896852,1.0,0.7021024823188782,293.6586303710937,303.1499938964844,293.1499938964844,0.0231779739260673,-1173.405029296875,297.3375244140625,0.9520276784896852,1.0,0.9505898952484132,293.3788452148437,303.1499938964844,293.1499938964844,0.0,-0.0,296.08172607421875,0.0,0.0,0.0631990879774093,296.3147888183594,308.1499938964844,269.8500061035156,269.27642822265625,288.3371887207031,293.6927795410156,296.3247375488281,1.0,0.8729817867279053,0.0,0.0,1.0,1.0,-4.28810977935791,9.787635462998878e-06,4.288099765777588,-0.9635886549949646,0.0,0.0,1.0,455.2162780761719,410.0,685.33837890625,-35437.48828125,7861.96728515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.826904296875,315.2042236328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9059118628501892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000919385405723,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
279840,293.7741394042969,303.1499938964844,293.1499938964844,0.0070264199748635,-428.2522888183594,296.7100830078125,0.9520276784896852,1.0,0.9027031660079956,293.65191650390625,303.1499938964844,293.1499938964844,0.0232611931860446,-1176.024658203125,297.3397827148437,0.9520276784896852,1.0,0.9505898952484132,293.6806945800781,303.1499938964844,293.1499938964844,0.0160025991499423,-675.4620361328125,297.112548828125,0.9520276784896852,1.0,0.7021024823188782,293.6586303710937,303.1499938964844,293.1499938964844,0.0231779739260673,-1173.405029296875,297.3375244140625,0.9520276784896852,1.0,0.9505898952484132,293.3788452148437,303.1499938964844,293.1499938964844,0.0,-0.0,296.08172607421875,0.0,0.0,0.0631990879774093,296.3147888183594,308.1499938964844,269.8500061035156,269.27642822265625,288.3371887207031,293.6927795410156,296.3247375488281,1.0,0.8729817867279053,0.0,0.0,1.0,1.0,-4.28810977935791,9.787635462998878e-06,4.288099765777588,-0.9635886549949646,0.0,0.0,1.0,455.2162780761719,410.0,685.33837890625,-35437.48828125,7861.96728515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.826904296875,315.2042236328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9059118628501892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000919385405723,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
279900,293.801513671875,303.1499938964844,293.1499938964844,0.0049631455913186,-302.4653015136719,296.7510986328125,0.9588842391967772,1.0,0.9021992683410645,293.6872863769531,303.1499938964844,293.1499938964844,0.0191969238221645,-1031.4427490234375,297.3705444335937,0.9588842391967772,1.0,0.9500592947006226,293.7099304199219,303.1499938964844,293.1499938964844,0.0131403086706995,-576.9825439453125,297.15301513671875,0.9588842391967772,1.0,0.7017105221748352,293.69366455078125,303.1499938964844,293.1499938964844,0.0191189795732498,-1028.623779296875,297.3681030273437,0.9588842391967772,1.0,0.9500592947006226,293.387451171875,303.1499938964844,293.1499938964844,0.0,-0.0,296.2663269042969,0.0,0.0,0.0606687702238559,296.4712829589844,308.1499938964844,269.8500061035156,269.27642822265625,288.3615417480469,293.72467041015625,296.47918701171875,1.0,0.8671249151229858,0.0,0.0,1.0,1.0,-4.282699108123779,9.763272828422488e-06,4.282689571380615,-0.9624248743057252,0.0,0.0,1.0,441.38720703125,410.0,569.1265869140625,-35795.55859375,7739.2109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.19110107421875,315.521484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9045350551605223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009179880726151,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
279960,293.5668029785156,303.1499938964844,293.1499938964844,0.0,-0.0,296.9643249511719,0.4449630379676819,0.0,0.0021267035044729,293.4402770996094,303.1499938964844,293.1499938964844,0.0,-0.0,296.9646911621094,0.4449630379676819,0.0,0.0022395211271941,293.4867248535156,303.1499938964844,293.1499938964844,0.0,-0.0,296.9645690917969,0.4449630379676819,0.0,0.0016541026998311,293.4831848144531,303.1499938964844,293.1499938964844,0.0,-0.0,296.9646911621094,0.4449630379676819,0.0,0.0022395211271941,293.2959289550781,303.1499938964844,293.1499938964844,0.0,-0.0,296.36102294921875,0.0,0.0,0.0004712771333288,296.92730712890625,297.1499938964844,269.8500061035156,269.27642822265625,290.9463195800781,293.0645751953125,296.9090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0104766907170414,1.5857796853424588e-08,0.0104766748845577,-0.0311982166022062,0.0,0.0,0.0,-0.0545567162334919,60.0,1019.7350463867188,-0.0,9.539968596072868e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7337646484375,313.5736083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.4364203810691833,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001243528531631,0.0001243531150976,-2.626380224413083e-10,0.0,0.0,0.0,0.0,3.380471582659084e-07,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280020,293.12652587890625,303.1499938964844,293.1499938964844,0.0,-0.0,296.65753173828125,0.8778647780418396,1.0,0.0909910649061203,292.88690185546875,303.1499938964844,293.1499938964844,0.0,-0.0,296.65753173828125,0.8778647780418396,1.0,0.0958179756999015,293.0775756835937,303.1499938964844,293.1499938964844,0.0,-0.0,296.65753173828125,0.8778647780418396,1.0,0.0707708299160003,293.0886535644531,303.1499938964844,293.1499938964844,0.0,-0.0,296.65753173828125,0.8778647780418396,1.0,0.0958179756999015,293.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,296.3713073730469,0.0,0.0,0.0014407072449102,296.6961975097656,308.1499938964844,269.8500061035156,269.27642822265625,287.2379150390625,292.62078857421875,296.3977966308594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.4258200824260711,2.1842387809556385e-07,0.4258198738098144,-0.1099858880043029,0.0,0.0,0.0,8.002042770385742,60.0,-1400.2091064453125,-0.0,10.23654842376709,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7334899902344,313.573974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.548479199796957e-19,-3.56029780129275e-19,1.1818637846503318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280080,293.12652587890625,303.1499938964844,293.1499938964844,0.0,-0.0,296.65753173828125,0.8778647780418396,1.0,0.0909910649061203,292.88690185546875,303.1499938964844,293.1499938964844,0.0,-0.0,296.65753173828125,0.8778647780418396,1.0,0.0958179756999015,293.0775756835937,303.1499938964844,293.1499938964844,0.0,-0.0,296.65753173828125,0.8778647780418396,1.0,0.0707708299160003,293.0886535644531,303.1499938964844,293.1499938964844,0.0,-0.0,296.65753173828125,0.8778647780418396,1.0,0.0958179756999015,293.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,296.3713073730469,0.0,0.0,0.0014407072449102,296.6961975097656,308.1499938964844,269.8500061035156,269.27642822265625,287.2379150390625,292.62078857421875,296.3977966308594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.4258200824260711,2.1842387809556385e-07,0.4258198738098144,-0.1099858880043029,0.0,0.0,0.0,8.002042770385742,60.0,-1400.2091064453125,-0.0,10.23654842376709,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7334899902344,313.573974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.548479199796957e-19,-3.56029780129275e-19,1.1818637846503318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280140,292.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,294.77764892578125,0.9068279266357422,0.0,0.1113112270832061,292.65557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7274169921875,0.9068279266357422,0.0,0.1172160804271698,292.88214111328125,303.1499938964844,293.1499938964844,0.000413895206293,-12.820693016052246,294.7453918457031,0.9068279266357422,1.0,0.0865753963589668,292.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,294.7051086425781,0.9068279266357422,1.0,0.1172160804271698,293.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,296.3395080566406,0.0,0.0,0.0016778765711933,294.7641296386719,308.1499938964844,269.8500061035156,269.27642822265625,287.3287048339844,293.20855712890625,294.259033203125,1.0,0.1180492639541626,0.0,0.0,1.0,1.0,-0.5207909345626831,2.7438997562967415e-07,0.520790696144104,-0.1306312084197998,0.0,0.0,0.0,9.987438201904297,60.0,-2462.600341796875,-0.0,16.951602935791016,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7334899902344,313.573974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.0087296664056015e-21,-7.607035640786074e-21,2.5983057724320804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280200,292.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,294.77764892578125,0.9068279266357422,0.0,0.1113112270832061,292.65557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7274169921875,0.9068279266357422,0.0,0.1172160804271698,292.88214111328125,303.1499938964844,293.1499938964844,0.000413895206293,-12.820693016052246,294.7453918457031,0.9068279266357422,1.0,0.0865753963589668,292.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,294.7051086425781,0.9068279266357422,1.0,0.1172160804271698,293.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,296.3395080566406,0.0,0.0,0.0016778765711933,294.7641296386719,308.1499938964844,269.8500061035156,269.27642822265625,287.3287048339844,293.20855712890625,294.259033203125,1.0,0.1180492639541626,0.0,0.0,1.0,1.0,-0.5207909345626831,2.7438997562967415e-07,0.520790696144104,-0.1306312084197998,0.0,0.0,0.0,9.987438201904297,60.0,-2462.600341796875,-0.0,16.951602935791016,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7334899902344,313.573974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.0087296664056015e-21,-7.607035640786074e-21,2.5983057724320804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280260,292.77020263671875,297.1499938964844,293.1499938964844,0.0026231417432427,-187.65350341796875,293.90802001953125,0.9426190853118896,1.0,0.1394768953323364,292.5356750488281,297.1499938964844,293.1499938964844,0.0022993669845163,-173.22100830078125,293.7622985839844,0.9426190853118896,1.0,0.1468758881092071,292.7438049316406,303.1499938964844,293.1499938964844,0.0022137309424579,-123.17578887939452,293.7319641113281,0.9426190853118896,1.0,0.1084820553660392,292.7273864746094,297.1499938964844,293.1499938964844,0.0020326890517026,-153.13174438476562,293.6479187011719,0.9426190853118896,1.0,0.1468758881092071,293.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,296.1903076171875,0.0,0.0,0.002025413326919,292.8889465332031,308.1499938964844,269.8500061035156,269.27642822265625,287.3465576171875,293.12921142578125,292.5441589355469,1.0,0.1406172066926956,0.0,0.0,1.0,1.0,-0.652484655380249,3.6163291383672913e-07,0.6524842977523804,-0.1616311073303222,0.0,0.0,0.0,12.90005588531494,60.0,-2381.360107421875,-0.0,30.222082138061523,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7334899902344,313.573974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938443144248819e-21,7.542681958481727e-21,-2.6042388142329094e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280320,292.77020263671875,297.1499938964844,293.1499938964844,0.0026231417432427,-187.65350341796875,293.90802001953125,0.9426190853118896,1.0,0.1394768953323364,292.5356750488281,297.1499938964844,293.1499938964844,0.0022993669845163,-173.22100830078125,293.7622985839844,0.9426190853118896,1.0,0.1468758881092071,292.7438049316406,303.1499938964844,293.1499938964844,0.0022137309424579,-123.17578887939452,293.7319641113281,0.9426190853118896,1.0,0.1084820553660392,292.7273864746094,297.1499938964844,293.1499938964844,0.0020326890517026,-153.13174438476562,293.6479187011719,0.9426190853118896,1.0,0.1468758881092071,293.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,296.1903076171875,0.0,0.0,0.002025413326919,292.8889465332031,308.1499938964844,269.8500061035156,269.27642822265625,287.3465576171875,293.12921142578125,292.5441589355469,1.0,0.1406172066926956,0.0,0.0,1.0,1.0,-0.652484655380249,3.6163291383672913e-07,0.6524842977523804,-0.1616311073303222,0.0,0.0,0.0,12.90005588531494,60.0,-2381.360107421875,-0.0,30.222082138061523,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7334899902344,313.573974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938443144248819e-21,7.542681958481727e-21,-2.6042388142329094e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280380,292.6573486328125,297.1499938964844,293.1499938964844,0.0047521297819912,-361.77587890625,292.8605041503906,0.9676209688186646,1.0,0.1663824170827865,292.4857482910156,297.1499938964844,293.1499938964844,0.0045533999800682,-365.2742919921875,292.7851257324219,0.9676209688186646,1.0,0.1752087026834488,292.6390380859375,297.1499938964844,293.1499938964844,0.004361952189356,-258.581787109375,292.7142944335937,0.9676209688186646,1.0,0.1294085383415222,292.603271484375,297.1499938964844,293.1499938964844,0.0044691562652587,-358.6029968261719,292.7497863769531,0.9676209688186646,1.0,0.1752087026834488,293.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,295.9398803710937,0.0,0.0,0.0023869089782238,291.1387023925781,308.1499938964844,269.8500061035156,269.27642822265625,287.2821960449219,293.047119140625,290.8991394042969,1.0,0.1621209233999252,0.0,0.0,1.0,1.0,-0.7783271670341492,4.57239764273254e-07,0.778326690196991,-0.1935441493988037,0.0,0.0,0.0,15.920300483703612,60.0,-2120.64208984375,-0.0,48.0417366027832,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7334899902344,313.573974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280440,292.6573486328125,297.1499938964844,293.1499938964844,0.0047521297819912,-361.77587890625,292.8605041503906,0.9676209688186646,1.0,0.1663824170827865,292.4857482910156,297.1499938964844,293.1499938964844,0.0045533999800682,-365.2742919921875,292.7851257324219,0.9676209688186646,1.0,0.1752087026834488,292.6390380859375,297.1499938964844,293.1499938964844,0.004361952189356,-258.581787109375,292.7142944335937,0.9676209688186646,1.0,0.1294085383415222,292.603271484375,297.1499938964844,293.1499938964844,0.0044691562652587,-358.6029968261719,292.7497863769531,0.9676209688186646,1.0,0.1752087026834488,293.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,295.9398803710937,0.0,0.0,0.0023869089782238,291.1387023925781,308.1499938964844,269.8500061035156,269.27642822265625,287.2821960449219,293.047119140625,290.8991394042969,1.0,0.1621209233999252,0.0,0.0,1.0,1.0,-0.7783271670341492,4.57239764273254e-07,0.778326690196991,-0.1935441493988037,0.0,0.0,0.0,15.920300483703612,60.0,-2120.64208984375,-0.0,48.0417366027832,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7334899902344,313.573974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280500,292.6015319824219,297.1499938964844,293.1499938964844,0.0060452679172158,-468.9264221191406,292.5142517089844,0.9763294458389282,1.0,0.1790519952774047,292.4562072753906,297.1499938964844,293.1499938964844,0.0058671506121754,-479.884521484375,292.4523010253906,0.9763294458389282,1.0,0.1885503828525543,292.5882568359375,297.1499938964844,293.1499938964844,0.0056323511525988,-340.788330078125,292.37213134765625,0.9763294458389282,1.0,0.1392626613378524,292.5470886230469,297.1499938964844,293.1499938964844,0.0058845789171755,-481.25042724609375,292.455322265625,0.9763294458389282,1.0,0.1885503828525543,293.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,295.7679748535156,0.0,0.0,0.0025711057242006,290.416015625,308.1499938964844,269.8500061035156,269.27642822265625,287.235595703125,293.0090637207031,290.2210998535156,1.0,0.1723108440637588,0.0,0.0,1.0,1.0,-0.8376035094261169,5.06787046106183e-07,0.837602972984314,-0.2089211791753769,0.0,0.0,0.0,17.452943801879883,60.0,-1911.3348388671875,-0.0,58.45943069458008,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7334899902344,313.573974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280560,292.5482482910156,297.1499938964844,293.1499938964844,0.0075168022885918,-587.575439453125,292.2709045410156,0.9831191301345824,1.0,0.1911648213863372,292.4239501953125,297.1499938964844,293.1499938964844,0.007351400796324,-606.343505859375,292.2193298339844,0.9831191301345824,1.0,0.2013057619333267,292.5398864746094,297.1499938964844,293.1499938964844,0.0070568746887147,-431.3408508300781,292.12841796875,0.9831191301345824,1.0,0.1486837565898895,292.4945983886719,297.1499938964844,293.1499938964844,0.0074717327952384,-615.37646484375,292.2541809082031,0.9831191301345824,1.0,0.2013057619333267,292.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.56658935546875,0.0,0.0,0.0027582088951021,289.7886047363281,308.1499938964844,269.8500061035156,269.27642822265625,287.1971130371094,292.972900390625,289.6318359375,1.0,0.1821201890707016,0.0,0.0,1.0,1.0,-0.8942897915840149,5.56946076812892e-07,0.8942891955375671,-0.2234509438276291,0.0,0.0,0.0,19.00543785095215,60.0,-1687.053955078125,-0.0,69.7840576171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7334899902344,313.573974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280620,292.4539489746094,297.1499938964844,293.1499938964844,0.0111159570515155,-848.9549560546875,292.0536804199219,0.992334008216858,1.0,0.2136226296424865,292.3603210449219,297.1499938964844,293.1499938964844,0.0109613379463553,-884.2105712890625,292.0171813964844,0.992334008216858,1.0,0.2249549180269241,292.4531555175781,297.1499938964844,293.1499938964844,0.010489878244698,-630.6063842773438,291.9061889648437,0.992334008216858,1.0,0.1661509424448013,292.4053039550781,297.1499938964844,293.1499938964844,0.0112994592636823,-905.4727172851562,292.0942687988281,0.992334008216858,1.0,0.2249549180269241,292.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.0840148925781,0.0,0.0,0.0031428260263055,288.8126220703125,308.1499938964844,269.8500061035156,269.27642822265625,287.1640014648437,292.9063720703125,288.7162170410156,1.0,0.2005719542503357,0.0,0.0,1.0,1.0,-0.9994370937347412,6.572084316758264e-07,0.9994364380836488,-0.2488576024770736,0.0,0.0,0.0,22.18159294128418,60.0,-1236.142822265625,-0.0,94.73766326904295,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7334899902344,313.573974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280680,292.4539489746094,297.1499938964844,293.1499938964844,0.0111159570515155,-848.9549560546875,292.0536804199219,0.992334008216858,1.0,0.2136226296424865,292.3603210449219,297.1499938964844,293.1499938964844,0.0109613379463553,-884.2105712890625,292.0171813964844,0.992334008216858,1.0,0.2249549180269241,292.4531555175781,297.1499938964844,293.1499938964844,0.010489878244698,-630.6063842773438,291.9061889648437,0.992334008216858,1.0,0.1661509424448013,292.4053039550781,297.1499938964844,293.1499938964844,0.0112994592636823,-905.4727172851562,292.0942687988281,0.992334008216858,1.0,0.2249549180269241,292.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.0840148925781,0.0,0.0,0.0031428260263055,288.8126220703125,308.1499938964844,269.8500061035156,269.27642822265625,287.1640014648437,292.9063720703125,288.7162170410156,1.0,0.2005719542503357,0.0,0.0,1.0,1.0,-0.9994370937347412,6.572084316758264e-07,0.9994364380836488,-0.2488576024770736,0.0,0.0,0.0,22.18159294128418,60.0,-1236.142822265625,-0.0,94.73766326904295,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7334899902344,313.573974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280740,292.3872985839844,297.1499938964844,293.1499938964844,0.0065726139582693,-542.7882690429688,292.105712890625,0.9089078903198242,0.1847150027751922,0.1128399893641471,292.3102111816406,297.1499938964844,293.1499938964844,0.0065568760037422,-570.340576171875,292.0934753417969,0.9089078903198242,0.1728623062372207,0.1188259422779083,292.3893737792969,297.1499938964844,293.1499938964844,0.0063056764192879,-406.4938049316406,291.9577331542969,0.9089078903198242,0.050000000745058,0.0877644345164299,292.3421630859375,297.1499938964844,293.1499938964844,0.0067368168383836,-584.4635009765625,292.1902160644531,0.9089078903198242,0.182850643992424,0.1188259422779083,292.8414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3479919433594,0.9089078903198242,0.050000000745058,0.5634598135948181,288.1640625,291.1499938964844,269.8500061035156,269.27642822265625,287.1586303710937,292.8477783203125,288.1035461425781,1.0,0.2196709513664245,0.0,0.0,1.0,1.0,-1.2015944719314575,8.775148216955131e-07,1.2015936374664309,-0.2890276908874511,0.0,0.0,0.0,17.07719612121582,100.0,-860.6113891601562,-0.0,134.04322814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7334899902344,313.573974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280800,292.3872985839844,297.1499938964844,293.1499938964844,0.0065726139582693,-542.7882690429688,292.105712890625,0.9089078903198242,0.1847150027751922,0.1128399893641471,292.3102111816406,297.1499938964844,293.1499938964844,0.0065568760037422,-570.340576171875,292.0934753417969,0.9089078903198242,0.1728623062372207,0.1188259422779083,292.3893737792969,297.1499938964844,293.1499938964844,0.0063056764192879,-406.4938049316406,291.9577331542969,0.9089078903198242,0.050000000745058,0.0877644345164299,292.3421630859375,297.1499938964844,293.1499938964844,0.0067368168383836,-584.4635009765625,292.1902160644531,0.9089078903198242,0.182850643992424,0.1188259422779083,292.8414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3479919433594,0.9089078903198242,0.050000000745058,0.5634598135948181,288.1640625,291.1499938964844,269.8500061035156,269.27642822265625,287.1586303710937,292.8477783203125,288.1035461425781,1.0,0.2196709513664245,0.0,0.0,1.0,1.0,-1.2015944719314575,8.775148216955131e-07,1.2015936374664309,-0.2890276908874511,0.0,0.0,0.0,17.07719612121582,100.0,-860.6113891601562,-0.0,134.04322814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7334899902344,313.573974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280860,292.3417053222656,297.1499938964844,293.1499938964844,0.0086440267041325,-695.2319946289062,292.42242431640625,0.6626753807067871,0.119780957698822,0.1275089979171753,292.2716369628906,297.1499938964844,293.1499938964844,0.0078073693439364,-669.178955078125,292.4471435546875,0.6414600610733032,0.050000000745058,0.1217944175004959,292.34783935546875,297.1499938964844,293.1499938964844,0.0031983065418899,-210.8604431152344,292.2760314941406,0.4675878584384918,0.050000000745058,0.0391121916472911,292.2960205078125,297.1499938964844,293.1499938964844,0.0087819285690784,-741.0992431640625,292.5506896972656,0.6589123010635376,0.1172829121351242,0.1320642083883285,292.759033203125,297.1499938964844,293.1499938964844,0.0016735706012696,-709.9070434570312,290.2539367675781,0.4586053490638733,0.050000000745058,0.2426871806383133,287.92242431640625,291.1499938964844,269.8513488769531,269.2782592773437,287.0428771972656,292.7632751464844,288.1117553710937,1.0,0.2415116876363754,0.4000000059604645,0.4000000059604645,0.9959999918937684,1.0,-0.7959691882133484,0.1546987444162368,0.6412704586982727,-0.0443480648100376,0.0,0.0,1.0,62.46870422363281,88.0,1155.9766845703125,-8808.755859375,113.29821014404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.287353515625,312.35565185546875,278.1499938964844,0.0,18000.0,319.7099914550781,5964.818359375,36000.0,0.0,0.0,0.0045546842738986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3854311406612396,0.3854334056377411,-2.2742394776287256e-06,0.0,4.622425421985099e-06,0.0,0.0,10.33209228515625,0.0,0.0,0.0,0.3240742981433868,4.0,0.0,1.0
