time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
280920,292.3417053222656,297.1499938964844,293.1499938964844,0.0086440267041325,-695.2319946289062,292.42242431640625,0.6626753807067871,0.119780957698822,0.1275089979171753,292.2716369628906,297.1499938964844,293.1499938964844,0.0078073693439364,-669.178955078125,292.4471435546875,0.6414600610733032,0.050000000745058,0.1217944175004959,292.34783935546875,297.1499938964844,293.1499938964844,0.0031983065418899,-210.8604431152344,292.2760314941406,0.4675878584384918,0.050000000745058,0.0391121916472911,292.2960205078125,297.1499938964844,293.1499938964844,0.0087819285690784,-741.0992431640625,292.5506896972656,0.6589123010635376,0.1172829121351242,0.1320642083883285,292.759033203125,297.1499938964844,293.1499938964844,0.0016735706012696,-709.9070434570312,290.2539367675781,0.4586053490638733,0.050000000745058,0.2426871806383133,287.92242431640625,291.1499938964844,269.8513488769531,269.2782592773437,287.0428771972656,292.7632751464844,288.1117553710937,1.0,0.2415116876363754,0.4000000059604645,0.4000000059604645,0.9959999918937684,1.0,-0.7959691882133484,0.1546987444162368,0.6412704586982727,-0.0443480648100376,0.0,0.0,1.0,62.46870422363281,88.0,1155.9766845703125,-8808.755859375,113.29821014404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.287353515625,312.35565185546875,278.1499938964844,0.0,18000.0,319.7099914550781,5964.818359375,36000.0,0.0,0.0,0.0045546842738986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3854311406612396,0.3854334056377411,-2.2742394776287256e-06,0.0,4.622425421985099e-06,0.0,0.0,10.33209228515625,0.0,0.0,0.0,0.3240742981433868,4.0,0.0,1.0
280980,292.3404846191406,297.1499938964844,293.1499938964844,0.003085057483986,-231.7140350341797,295.052734375,0.4226838946342468,0.050000000745058,0.0486199557781219,292.2213134765625,297.1499938964844,293.1499938964844,0.0032210226636379,-254.6112670898437,295.2353515625,0.4206309914588928,0.050000000745058,0.0506743937730789,292.3367004394531,297.1499938964844,293.1499938964844,0.0029732252005487,-173.74514770507812,294.9541320800781,0.4198748767375946,0.050000000745058,0.037284068763256,292.2837219238281,297.1499938964844,293.1499938964844,0.0032003121450543,-253.00457763671875,295.20709228515625,0.4219907820224762,0.050000000745058,0.0510226488113403,292.73992919921875,297.1499938964844,293.1499938964844,0.0016202592523768,-608.8065185546875,293.1764221191406,0.4198696613311767,0.050000000745058,0.2394471615552902,291.1509704589844,291.1499938964844,269.855224609375,269.2836303710937,283.4893493652344,292.7406616210937,291.7156066894531,1.0,0.2431935667991638,0.800000011920929,0.800000011920929,0.9920000433921814,1.0,-0.5124772787094116,0.2110248506069183,0.3014524281024933,0.0809879601001739,0.0,0.0,0.9456057548522948,80.53755187988281,76.0,3447.767333984375,-8724.17578125,77.8515853881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.69049072265625,314.4004211425781,278.1499938964844,0.0,18000.0,319.7099914550781,25700.916015625,36000.0,0.0,0.0,0.0502978898584842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621302366256714,1.6213241815567017,-2.177452734031249e-05,0.0,5.104596493765712e-05,0.0,0.0,474.8423461914063,0.0,0.0,0.0,0.9000455141067505,4.0,0.0,1.0
281040,292.3404846191406,297.1499938964844,293.1499938964844,0.003085057483986,-231.7140350341797,295.052734375,0.4226838946342468,0.050000000745058,0.0486199557781219,292.2213134765625,297.1499938964844,293.1499938964844,0.0032210226636379,-254.6112670898437,295.2353515625,0.4206309914588928,0.050000000745058,0.0506743937730789,292.3367004394531,297.1499938964844,293.1499938964844,0.0029732252005487,-173.74514770507812,294.9541320800781,0.4198748767375946,0.050000000745058,0.037284068763256,292.2837219238281,297.1499938964844,293.1499938964844,0.0032003121450543,-253.00457763671875,295.20709228515625,0.4219907820224762,0.050000000745058,0.0510226488113403,292.73992919921875,297.1499938964844,293.1499938964844,0.0016202592523768,-608.8065185546875,293.1764221191406,0.4198696613311767,0.050000000745058,0.2394471615552902,291.1509704589844,291.1499938964844,269.855224609375,269.2836303710937,283.4893493652344,292.7406616210937,291.7156066894531,1.0,0.2431935667991638,0.800000011920929,0.800000011920929,0.9920000433921814,1.0,-0.5124772787094116,0.2110248506069183,0.3014524281024933,0.0809879601001739,0.0,0.0,0.9456057548522948,80.53755187988281,76.0,3447.767333984375,-8724.17578125,77.8515853881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.69049072265625,314.4004211425781,278.1499938964844,0.0,18000.0,319.7099914550781,25700.916015625,36000.0,0.0,0.0,0.0502978898584842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621302366256714,1.6213241815567017,-2.177452734031249e-05,0.0,5.104596493765712e-05,0.0,0.0,474.8423461914063,0.0,0.0,0.0,0.9000455141067505,4.0,0.0,1.0
281100,292.3473205566406,297.1499938964844,293.1499938964844,0.0029963820707052,-217.48843383789065,295.8661804199219,0.4200294017791748,0.050000000745058,0.0479527227580547,292.2010803222656,297.1499938964844,293.1499938964844,0.0032205749303102,-245.95217895507807,296.12457275390625,0.4199655055999756,0.050000000745058,0.0504800528287887,292.3400573730469,297.1499938964844,293.1499938964844,0.0029345673974603,-165.69796752929688,295.7860107421875,0.4199435114860534,0.050000000745058,0.0372802056372165,292.2851257324219,297.1499938964844,293.1499938964844,0.0031351232901215,-239.5131225585937,296.0339660644531,0.4200074672698974,0.050000000745058,0.0504908673465251,292.7407531738281,297.1499938964844,293.1499938964844,0.0015688053099438,-569.5135498046875,294.0668029785156,0.4199433922767639,0.050000000745058,0.2394285649061203,292.1505126953125,291.1499938964844,269.85809326171875,269.2875671386719,283.10302734375,292.7403259277344,292.5326538085937,1.0,0.2428262829780578,1.0,1.0,0.9900000095367432,1.0,-0.5107760429382324,0.215952843427658,0.2948231995105743,0.0862124934792518,0.0,0.0,0.7765529155731201,80.45423126220703,76.0,2903.334716796875,-8453.22265625,77.46878051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4793701171875,313.2492980957031,278.1499938964844,0.0,18000.0,319.2300109863281,34404.859375,36000.0,0.0,0.0,0.0669033527374267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6404948234558103,1.6405190229415894,-2.4123070033965632e-05,0.0,6.78983997204341e-05,0.0,0.0,519.102783203125,0.0,0.0,0.0,0.9034008383750916,4.0,0.0,1.0
281160,292.3557434082031,297.1499938964844,293.1499938964844,0.0029696803539991,-209.7745056152344,296.4723205566406,0.4210653305053711,0.050000000745058,0.0478950589895248,292.1904296875,297.1499938964844,293.1499938964844,0.0032413522712886,-240.8631896972656,296.7849426269531,0.4210636019706726,0.050000000745058,0.0504353605210781,292.345458984375,297.1499938964844,293.1499938964844,0.0029188035987317,-160.38584899902344,296.40673828125,0.4210630357265472,0.050000000745058,0.037251278758049,292.28875732421875,297.1499938964844,293.1499938964844,0.0031227995641529,-232.17108154296875,296.6531066894531,0.4210647344589233,0.050000000745058,0.050435647368431,292.7442321777344,297.1499938964844,293.1499938964844,0.0015375252114608,-543.1597290039062,294.7175598144531,0.4210630357265472,0.050000000745058,0.2392429560422897,292.8806457519531,291.1499938964844,269.8615417480469,269.29229736328125,283.0651550292969,292.7430725097656,293.1885070800781,1.0,0.2413555532693863,1.0,1.0,0.9908881187438964,1.0,-0.5103294849395752,0.2159135937690735,0.2944158911705017,0.0862132236361503,0.0,0.0,0.5872493982315063,79.46013641357422,64.0,2368.3515625,-7979.23291015625,76.52493286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5024719238281,312.0041809082031,278.1499938964844,0.0,18000.0,319.2300109863281,42693.9375,36000.0,0.0,0.0,0.0871978998184204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2614907026290894,1.261510133743286,-1.931872611748986e-05,0.0,8.849478035699576e-05,0.0,0.0,293.83251953125,0.0,0.0,0.0,0.7314854264259338,4.0,0.0,1.0
281220,292.3742980957031,297.1499938964844,293.1499938964844,0.0029570497572422,-201.6601104736328,297.30548095703125,0.425911396741867,0.050000000745058,0.0477444157004356,292.185546875,297.1499938964844,293.1499938964844,0.0033010945189744,-236.74142456054688,297.6946716308594,0.425911396741867,0.050000000745058,0.0502771697938442,292.3592529296875,297.1499938964844,293.1499938964844,0.0029217188712209,-154.9882354736328,297.2615051269531,0.425911396741867,0.050000000745058,0.0371345467865467,292.2994384765625,297.1499938964844,293.1499938964844,0.0031369919888675,-225.14059448242188,297.5110778808594,0.425911396741867,0.050000000745058,0.0502771697938442,292.755615234375,297.1499938964844,293.1499938964844,0.0014885864220559,-507.6744079589844,295.58056640625,0.425911396741867,0.050000000745058,0.2384932339191436,293.8404541015625,291.1499938964844,269.8700866699219,269.30401611328125,283.07421875,292.7538146972656,293.9389343261719,1.0,0.235675647854805,1.0,1.0,0.9926643371582032,1.0,-0.5087290406227112,0.215243250131607,0.2934857606887817,0.0857962742447853,0.0,0.0,0.155560165643692,75.44497680664062,52.0,964.3073120117188,-5755.83349609375,72.76365661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5334777832031,308.0068054199219,278.1499938964844,0.0,18000.0,319.2300109863281,41327.921875,36000.0,0.0,0.0,0.1222126185894012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2857065498828888,0.2857164442539215,-9.898973075905816e-06,0.0,0.0001240302663063,0.0,0.0,26.483583450317383,0.0,0.0,0.0,0.4206076860427856,4.0,0.0,1.0
281280,292.3742980957031,297.1499938964844,293.1499938964844,0.0029570497572422,-201.6601104736328,297.30548095703125,0.425911396741867,0.050000000745058,0.0477444157004356,292.185546875,297.1499938964844,293.1499938964844,0.0033010945189744,-236.74142456054688,297.6946716308594,0.425911396741867,0.050000000745058,0.0502771697938442,292.3592529296875,297.1499938964844,293.1499938964844,0.0029217188712209,-154.9882354736328,297.2615051269531,0.425911396741867,0.050000000745058,0.0371345467865467,292.2994384765625,297.1499938964844,293.1499938964844,0.0031369919888675,-225.14059448242188,297.5110778808594,0.425911396741867,0.050000000745058,0.0502771697938442,292.755615234375,297.1499938964844,293.1499938964844,0.0014885864220559,-507.6744079589844,295.58056640625,0.425911396741867,0.050000000745058,0.2384932339191436,293.8404541015625,291.1499938964844,269.8700866699219,269.30401611328125,283.07421875,292.7538146972656,293.9389343261719,1.0,0.235675647854805,1.0,1.0,0.9926643371582032,1.0,-0.5087290406227112,0.215243250131607,0.2934857606887817,0.0857962742447853,0.0,0.0,0.155560165643692,75.44497680664062,52.0,964.3073120117188,-5755.83349609375,72.76365661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5334777832031,308.0068054199219,278.1499938964844,0.0,18000.0,319.2300109863281,41327.921875,36000.0,0.0,0.0,0.1222126185894012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2857065498828888,0.2857164442539215,-9.898973075905816e-06,0.0,0.0001240302663063,0.0,0.0,26.483583450317383,0.0,0.0,0.0,0.4206076860427856,4.0,0.0,1.0
281340,292.38787841796875,297.1499938964844,293.1499938964844,0.0031318601686507,-216.74598693847656,297.3418884277344,0.4342806935310364,0.050000000745058,0.0475202016532421,292.1876220703125,297.1499938964844,293.1499938964844,0.0035562848206609,-258.56866455078125,297.8245544433594,0.4342806935310364,0.050000000745058,0.0500410608947277,292.37030029296875,297.1499938964844,293.1499938964844,0.0031055745203047,-167.18252563476562,297.3095092773437,0.4342806935310364,0.050000000745058,0.0369601584970951,292.3085327148437,297.1499938964844,293.1499938964844,0.003345969133079,-243.6009826660156,297.5875244140625,0.4342806935310364,0.050000000745058,0.0500410608947277,292.7652587890625,297.1499938964844,293.1499938964844,0.0015234127640724,-527.5747680664062,295.452880859375,0.4342806935310364,0.050000000745058,0.2373732477426529,293.6112670898437,291.1499938964844,269.8807373046875,269.318603515625,283.0843505859375,292.7642517089844,293.3988342285156,1.0,0.2270989269018173,1.0,1.0,0.9944406151771544,1.0,-0.506339967250824,0.2142358571290969,0.2921041250228882,0.0852342918515205,0.0,0.0,0.0,69.44744873046875,40.0,-845.7932739257812,-2489.935791015625,67.18719482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8325500488281,301.5909729003906,278.1499938964844,0.0,18000.0,318.75,36992.50390625,36000.0,0.0,0.0,0.1409290730953216,0.0,0.0,0.0,0.0,1.0,0.0045620081946253,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0298847500234842,0.075717844069004,-0.0458330921828746,0.0,0.0001430250995326,0.0,0.0,5.788085460662842,0.0,0.0,0.0,0.3730158507823944,4.0,0.0,1.0
281400,292.38787841796875,297.1499938964844,293.1499938964844,0.0031318601686507,-216.74598693847656,297.3418884277344,0.4342806935310364,0.050000000745058,0.0475202016532421,292.1876220703125,297.1499938964844,293.1499938964844,0.0035562848206609,-258.56866455078125,297.8245544433594,0.4342806935310364,0.050000000745058,0.0500410608947277,292.37030029296875,297.1499938964844,293.1499938964844,0.0031055745203047,-167.18252563476562,297.3095092773437,0.4342806935310364,0.050000000745058,0.0369601584970951,292.3085327148437,297.1499938964844,293.1499938964844,0.003345969133079,-243.6009826660156,297.5875244140625,0.4342806935310364,0.050000000745058,0.0500410608947277,292.7652587890625,297.1499938964844,293.1499938964844,0.0015234127640724,-527.5747680664062,295.452880859375,0.4342806935310364,0.050000000745058,0.2373732477426529,293.6112670898437,291.1499938964844,269.8807373046875,269.318603515625,283.0843505859375,292.7642517089844,293.3988342285156,1.0,0.2270989269018173,1.0,1.0,0.9944406151771544,1.0,-0.506339967250824,0.2142358571290969,0.2921041250228882,0.0852342918515205,0.0,0.0,0.0,69.44744873046875,40.0,-845.7932739257812,-2489.935791015625,67.18719482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8325500488281,301.5909729003906,278.1499938964844,0.0,18000.0,318.75,36992.50390625,36000.0,0.0,0.0,0.1409290730953216,0.0,0.0,0.0,0.0,1.0,0.0045620081946253,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0298847500234842,0.075717844069004,-0.0458330921828746,0.0,0.0001430250995326,0.0,0.0,5.788085460662842,0.0,0.0,0.0,0.3730158507823944,4.0,0.0,1.0
281460,292.3873596191406,297.1499938964844,293.1499938964844,0.003589961444959,-267.1488037109375,296.4660949707031,0.446760892868042,0.050000000745058,0.0472468324005603,292.1841125488281,297.1499938964844,293.1499938964844,0.0041289189830422,-321.8154602050781,297.1076354980469,0.446760892868042,0.050000000745058,0.049753189086914,292.3702087402344,297.1499938964844,293.1499938964844,0.0035653715021908,-206.3968963623047,296.435546875,0.446760892868042,0.050000000745058,0.0367475375533103,292.3085327148437,297.1499938964844,293.1499938964844,0.003850856097415,-301.0809631347656,296.7811584472656,0.446760892868042,0.050000000745058,0.049753189086914,292.7635498046875,297.1499938964844,293.1499938964844,0.0017039699014276,-636.1907348632812,294.1181030273437,0.446760892868042,0.050000000745058,0.2360077202320099,291.8663330078125,291.1499938964844,269.8932800292969,269.3358459472656,283.088134765625,292.7647399902344,291.2823791503906,1.0,0.2162583321332931,1.0,1.0,0.9940166473388672,1.0,-0.5034271478652954,0.2130370438098907,0.2903900742530823,0.0846078991889953,0.0,0.0,0.0,62.135353088378906,28.0,-2846.337158203125,-0.0,60.45570755004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57989501953125,299.1137390136719,278.1499938964844,0.0,18000.0,318.75,36074.8515625,36000.0,0.0,0.0,0.1444150507450103,0.0,0.0,0.0,0.0,1.0,0.0091205323114991,0.0,-0.0,-0.0,0.0,0.0,0.0,1.723348759696819e-05,0.0818301737308502,-0.0818129405379295,0.0,0.0001465629175072,0.0,0.0,6.074636459350586,0.0,0.0,0.0,0.3694870769977569,4.0,0.0,1.0
281520,292.3873596191406,297.1499938964844,293.1499938964844,0.003589961444959,-267.1488037109375,296.4660949707031,0.446760892868042,0.050000000745058,0.0472468324005603,292.1841125488281,297.1499938964844,293.1499938964844,0.0041289189830422,-321.8154602050781,297.1076354980469,0.446760892868042,0.050000000745058,0.049753189086914,292.3702087402344,297.1499938964844,293.1499938964844,0.0035653715021908,-206.3968963623047,296.435546875,0.446760892868042,0.050000000745058,0.0367475375533103,292.3085327148437,297.1499938964844,293.1499938964844,0.003850856097415,-301.0809631347656,296.7811584472656,0.446760892868042,0.050000000745058,0.049753189086914,292.7635498046875,297.1499938964844,293.1499938964844,0.0017039699014276,-636.1907348632812,294.1181030273437,0.446760892868042,0.050000000745058,0.2360077202320099,291.8663330078125,291.1499938964844,269.8932800292969,269.3358459472656,283.088134765625,292.7647399902344,291.2823791503906,1.0,0.2162583321332931,1.0,1.0,0.9940166473388672,1.0,-0.5034271478652954,0.2130370438098907,0.2903900742530823,0.0846078991889953,0.0,0.0,0.0,62.135353088378906,28.0,-2846.337158203125,-0.0,60.45570755004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57989501953125,299.1137390136719,278.1499938964844,0.0,18000.0,318.75,36074.8515625,36000.0,0.0,0.0,0.1444150507450103,0.0,0.0,0.0,0.0,1.0,0.0091205323114991,0.0,-0.0,-0.0,0.0,0.0,0.0,1.723348759696819e-05,0.0818301737308502,-0.0818129405379295,0.0,0.0001465629175072,0.0,0.0,6.074636459350586,0.0,0.0,0.0,0.3694870769977569,4.0,0.0,1.0
281580,292.37139892578125,297.1499938964844,293.1499938964844,0.0041132466867566,-324.24053955078125,295.6369323730469,0.4643597602844238,0.050000000745058,0.0469426438212394,292.1708068847656,297.1499938964844,293.1499938964844,0.0047621335834264,-391.2717590332031,296.4480285644531,0.4643597602844238,0.050000000745058,0.0494328625500202,292.3567810058594,297.1499938964844,293.1499938964844,0.0040864567272365,-250.6278686523437,295.6021728515625,0.4643597602844238,0.050000000745058,0.036510944366455,292.2973022460937,297.1499938964844,293.1499938964844,0.0044118305668234,-364.6944274902344,296.0180053710937,0.4643597602844238,0.050000000745058,0.0494328625500202,292.7479248046875,297.1499938964844,293.1499938964844,0.0019846898503601,-789.0955200195312,292.7729797363281,0.4643597602844238,0.050000000745058,0.2344882190227508,290.0032958984375,291.1499938964844,269.9075927734375,269.35546875,283.0840759277344,292.7506103515625,289.77178955078125,1.0,0.2035504579544067,1.0,1.0,0.9935926795005798,1.0,-0.5001858472824097,0.2116998732089996,0.2884859442710876,0.0839208215475082,0.0,0.0,0.1139923706650734,53.999053955078125,25.0,-1284.151123046875,-4672.5654296875,53.05234146118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4042053222656,304.595947265625,278.1499938964844,0.0,18000.0,318.75,35716.9765625,36000.0,0.0,0.0,0.127294659614563,0.0,0.0,0.0,0.0,1.0,0.0032434610184282,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114403828978538,0.1431281268596649,-0.0316877476871013,0.0,0.0001291878870688,0.0,0.0,10.791329383850098,0.0,0.0,0.0,0.3777770102024078,4.0,0.0,1.0
281640,292.37139892578125,297.1499938964844,293.1499938964844,0.0041132466867566,-324.24053955078125,295.6369323730469,0.4643597602844238,0.050000000745058,0.0469426438212394,292.1708068847656,297.1499938964844,293.1499938964844,0.0047621335834264,-391.2717590332031,296.4480285644531,0.4643597602844238,0.050000000745058,0.0494328625500202,292.3567810058594,297.1499938964844,293.1499938964844,0.0040864567272365,-250.6278686523437,295.6021728515625,0.4643597602844238,0.050000000745058,0.036510944366455,292.2973022460937,297.1499938964844,293.1499938964844,0.0044118305668234,-364.6944274902344,296.0180053710937,0.4643597602844238,0.050000000745058,0.0494328625500202,292.7479248046875,297.1499938964844,293.1499938964844,0.0019846898503601,-789.0955200195312,292.7729797363281,0.4643597602844238,0.050000000745058,0.2344882190227508,290.0032958984375,291.1499938964844,269.9075927734375,269.35546875,283.0840759277344,292.7506103515625,289.77178955078125,1.0,0.2035504579544067,1.0,1.0,0.9935926795005798,1.0,-0.5001858472824097,0.2116998732089996,0.2884859442710876,0.0839208215475082,0.0,0.0,0.1139923706650734,53.999053955078125,25.0,-1284.151123046875,-4672.5654296875,53.05234146118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4042053222656,304.595947265625,278.1499938964844,0.0,18000.0,318.75,35716.9765625,36000.0,0.0,0.0,0.127294659614563,0.0,0.0,0.0,0.0,1.0,0.0032434610184282,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114403828978538,0.1431281268596649,-0.0316877476871013,0.0,0.0001291878870688,0.0,0.0,10.791329383850098,0.0,0.0,0.0,0.3777770102024078,4.0,0.0,1.0
281700,292.3637390136719,297.1499938964844,293.1499938964844,0.0042303325608372,-329.0443115234375,295.8429870605469,0.4722471237182617,0.050000000745058,0.0468101166188716,292.1639099121094,297.1499938964844,293.1499938964844,0.0049015241675078,-396.87884521484375,296.68682861328125,0.4722471237182617,0.050000000745058,0.0492933057248592,292.349853515625,297.1499938964844,293.1499938964844,0.0042052785865962,-254.4946136474609,295.809326171875,0.4722471237182617,0.050000000745058,0.0364078693091869,292.2913513183594,297.1499938964844,293.1499938964844,0.0045334580354392,-369.6095886230469,296.23199462890625,0.4722471237182617,0.050000000745058,0.0492933057248592,292.7401123046875,297.1499938964844,293.1499938964844,0.0020883036777377,-820.557861328125,292.9168701171875,0.4722471237182617,0.050000000745058,0.2338262200355529,290.0650329589844,291.1499938964844,269.91534423828125,269.3661499023437,283.0816345214844,292.7422180175781,290.402099609375,1.0,0.1979710161685943,1.0,1.0,0.9933807253837584,1.0,-0.4987735450267792,0.2111216783523559,0.2876518368721008,0.0836136117577552,0.0,0.0,0.1872963458299636,50.45418930053711,25.0,460.3279418945313,-5665.44873046875,49.855430603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8334655761719,309.8094482421875,278.1499938964844,0.0,18000.0,318.2699890136719,35666.0,36000.0,0.0,0.0,0.1203234419226646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768141090869903,0.1768224537372589,-8.34176353237126e-06,0.0,0.0001221129932673,0.0,0.0,13.57069206237793,0.0,0.0,0.0,0.3843914270401001,4.0,0.0,1.0
281760,292.3606872558594,297.1499938964844,293.1499938964844,0.0042176353745162,-319.6391906738281,296.4088439941406,0.4787535369396209,0.050000000745058,0.0466919764876365,292.1597595214844,297.1499938964844,293.1499938964844,0.0049012983217835,-386.5968017578125,297.2495422363281,0.4787535369396209,0.050000000745058,0.0491688996553421,292.3465270996094,297.1499938964844,293.1499938964844,0.0041966089047491,-247.4395294189453,296.3803405761719,0.4787535369396209,0.050000000745058,0.036315981298685,292.28826904296875,297.1499938964844,293.1499938964844,0.0045230574905872,-359.29400634765625,296.7916564941406,0.4787535369396209,0.050000000745058,0.0491688996553421,292.7364196777344,297.1499938964844,293.1499938964844,0.0020896093919873,-799.9019165039062,293.5615234375,0.4787535369396209,0.050000000745058,0.233236089348793,290.7716064453125,291.1499938964844,269.9234924316406,269.3773193359375,283.0814514160156,292.7373046875,291.0896301269531,1.0,0.1927418708801269,1.0,1.0,0.9931564927101136,1.0,-0.4975146353244781,0.2106092870235443,0.2869053483009338,0.0833351835608482,0.0,0.0,0.1420646011829376,47.2940788269043,25.0,1051.566162109375,-5701.6982421875,47.02015686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8106384277344,310.3561706542969,278.1499938964844,0.0,18000.0,318.2699890136719,35944.06640625,36000.0,0.0,0.0,0.1214185580611229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809038072824478,0.1809122264385223,-8.413046089117415e-06,0.0,0.0001232243957929,0.0,0.0,14.0110445022583,0.0,0.0,0.0,0.3850905299186706,4.0,0.0,1.0
281820,292.362548828125,297.1499938964844,293.1499938964844,0.0042688236571848,-315.4468078613281,297.1204528808594,0.4888059496879577,0.050000000745058,0.0465070158243179,292.15673828125,297.1499938964844,293.1499938964844,0.0050081694498658,-384.5505981445313,297.9936218261719,0.4888059496879577,0.050000000745058,0.0489741303026676,292.3466186523437,297.1499938964844,293.1499938964844,0.0042564235627651,-244.6779937744141,297.1034545898437,0.4888059496879577,0.050000000745058,0.0361721254885196,292.2878112792969,297.1499938964844,293.1499938964844,0.0045938431285321,-355.6243591308594,297.5121765136719,0.4888059496879577,0.050000000745058,0.0489741303026676,292.7362670898437,297.1499938964844,293.1499938964844,0.0020979659166187,-783.6829833984375,294.3136291503906,0.4888059496879577,0.050000000745058,0.2323121875524521,291.55059814453125,291.1499938964844,269.9408264160156,269.4010925292969,283.08612060546875,292.7360534667969,291.6055908203125,1.0,0.1843432337045669,1.0,1.0,0.9927080869674684,1.0,-0.4955436587333679,0.2098193168640136,0.2857243418693542,0.0828778594732284,0.0,0.0,0.0242286343127489,42.34635162353516,25.0,621.9110717773438,-4746.166015625,42.60875701904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8260192871094,308.3089904785156,278.1499938964844,0.0,18000.0,318.2699890136719,36179.5,36000.0,0.0,0.0,0.1231885179877281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152060702443122,0.1152144148945808,-8.345809874299448e-06,0.0,0.0001250206842087,0.0,0.0,8.773797988891602,0.0,0.0,0.0,0.3764735162258148,4.0,0.0,1.0
281880,292.362548828125,297.1499938964844,293.1499938964844,0.0042688236571848,-315.4468078613281,297.1204528808594,0.4888059496879577,0.050000000745058,0.0465070158243179,292.15673828125,297.1499938964844,293.1499938964844,0.0050081694498658,-384.5505981445313,297.9936218261719,0.4888059496879577,0.050000000745058,0.0489741303026676,292.3466186523437,297.1499938964844,293.1499938964844,0.0042564235627651,-244.6779937744141,297.1034545898437,0.4888059496879577,0.050000000745058,0.0361721254885196,292.2878112792969,297.1499938964844,293.1499938964844,0.0045938431285321,-355.6243591308594,297.5121765136719,0.4888059496879577,0.050000000745058,0.0489741303026676,292.7362670898437,297.1499938964844,293.1499938964844,0.0020979659166187,-783.6829833984375,294.3136291503906,0.4888059496879577,0.050000000745058,0.2323121875524521,291.55059814453125,291.1499938964844,269.9408264160156,269.4010925292969,283.08612060546875,292.7360534667969,291.6055908203125,1.0,0.1843432337045669,1.0,1.0,0.9927080869674684,1.0,-0.4955436587333679,0.2098193168640136,0.2857243418693542,0.0828778594732284,0.0,0.0,0.0242286343127489,42.34635162353516,25.0,621.9110717773438,-4746.166015625,42.60875701904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8260192871094,308.3089904785156,278.1499938964844,0.0,18000.0,318.2699890136719,36179.5,36000.0,0.0,0.0,0.1231885179877281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152060702443122,0.1152144148945808,-8.345809874299448e-06,0.0,0.0001250206842087,0.0,0.0,8.773797988891602,0.0,0.0,0.0,0.3764735162258148,4.0,0.0,1.0
281940,292.3664855957031,297.1499938964844,293.1499938964844,0.0044654789380729,-330.3177795410156,297.36798095703125,0.4969891905784607,0.050000000745058,0.0463683269917964,292.1556396484375,297.1499938964844,293.1499938964844,0.0052971011027693,-405.63763427734375,298.32550048828125,0.4969891905784607,0.050000000745058,0.0488280802965164,292.3490905761719,297.1499938964844,293.1499938964844,0.0044606081210076,-256.6540222167969,297.36065673828125,0.4969891905784607,0.050000000745058,0.0360642559826374,292.28955078125,297.1499938964844,293.1499938964844,0.004824424162507,-373.3555603027344,297.79168701171875,0.4969891905784607,0.050000000745058,0.0488280802965164,292.7381591796875,297.1499938964844,293.1499938964844,0.0021757024805992,-816.0443115234375,294.4348449707031,0.4969891905784607,0.050000000745058,0.2316193878650665,291.538330078125,291.1499938964844,269.9594421386719,269.4266662597656,283.09283447265625,292.7379150390625,291.3404846191406,1.0,0.1777332872152328,1.0,1.0,0.992259681224823,1.0,-0.4940657317638397,0.2092404067516327,0.284825325012207,0.0825115963816642,0.0,0.0,0.0,38.635963439941406,25.0,-1023.362548828125,-72.37266540527344,39.322784423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1810913085937,301.4661865234375,278.1499938964844,0.0,18000.0,317.7900085449219,36142.20703125,36000.0,0.0,0.0,0.1160604506731033,0.0,0.0,0.0,0.0,1.0,0.0067897699773311,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0009776123333722,0.0665098130702972,-0.065532200038433,0.0,0.0001177866070065,0.0,0.0,4.942270278930664,0.0,0.0,0.0,0.3683816790580749,4.0,0.0,1.0
282000,292.3664855957031,297.1499938964844,293.1499938964844,0.0044654789380729,-330.3177795410156,297.36798095703125,0.4969891905784607,0.050000000745058,0.0463683269917964,292.1556396484375,297.1499938964844,293.1499938964844,0.0052971011027693,-405.63763427734375,298.32550048828125,0.4969891905784607,0.050000000745058,0.0488280802965164,292.3490905761719,297.1499938964844,293.1499938964844,0.0044606081210076,-256.6540222167969,297.36065673828125,0.4969891905784607,0.050000000745058,0.0360642559826374,292.28955078125,297.1499938964844,293.1499938964844,0.004824424162507,-373.3555603027344,297.79168701171875,0.4969891905784607,0.050000000745058,0.0488280802965164,292.7381591796875,297.1499938964844,293.1499938964844,0.0021757024805992,-816.0443115234375,294.4348449707031,0.4969891905784607,0.050000000745058,0.2316193878650665,291.538330078125,291.1499938964844,269.9594421386719,269.4266662597656,283.09283447265625,292.7379150390625,291.3404846191406,1.0,0.1777332872152328,1.0,1.0,0.992259681224823,1.0,-0.4940657317638397,0.2092404067516327,0.284825325012207,0.0825115963816642,0.0,0.0,0.0,38.635963439941406,25.0,-1023.362548828125,-72.37266540527344,39.322784423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1810913085937,301.4661865234375,278.1499938964844,0.0,18000.0,317.7900085449219,36142.20703125,36000.0,0.0,0.0,0.1160604506731033,0.0,0.0,0.0,0.0,1.0,0.0067897699773311,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0009776123333722,0.0665098130702972,-0.065532200038433,0.0,0.0001177866070065,0.0,0.0,4.942270278930664,0.0,0.0,0.0,0.3683816790580749,4.0,0.0,1.0
282060,292.36346435546875,297.1499938964844,293.1499938964844,0.0049607963301241,-380.65472412109375,296.9364318847656,0.504071056842804,0.050000000745058,0.0462623201310634,292.1505126953125,297.1499938964844,293.1499938964844,0.0059562027454376,-468.9991760253906,298.0827941894531,0.504071056842804,0.050000000745058,0.0487164482474327,292.34619140625,297.1499938964844,293.1499938964844,0.0049603432416915,-296.0406188964844,296.934814453125,0.504071056842804,0.050000000745058,0.0359818041324615,292.2871398925781,297.1499938964844,293.1499938964844,0.0053773019462823,-430.2894287109375,297.4333190917969,0.504071056842804,0.050000000745058,0.0487164482474327,292.7333374023437,297.1499938964844,293.1499938964844,0.0024241572245955,-951.9635009765624,293.5506286621094,0.504071056842804,0.050000000745058,0.2310898602008819,290.1771545410156,291.1499938964844,269.9791564941406,269.4537048339844,283.0966186523437,292.734375,290.34674072265625,1.0,0.1724955439567566,1.0,1.0,0.9918174147605896,1.0,-0.4929361045360565,0.2088099122047424,0.2841261923313141,0.0822106376290321,0.0,0.0,0.1945546865463256,35.79960632324219,25.0,273.6499328613281,-5694.23486328125,36.82371139526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5539245605469,310.3897399902344,278.1499938964844,0.0,18000.0,317.7900085449219,35616.484375,36000.0,0.0,0.0,0.0976821333169937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1615165174007415,0.1615248173475265,-8.300306035380345e-06,0.0,9.913495159707963e-05,0.0,0.0,12.305859565734863,0.0,0.0,0.0,0.3822605907917022,4.0,0.0,1.0
282120,292.36346435546875,297.1499938964844,293.1499938964844,0.0049607963301241,-380.65472412109375,296.9364318847656,0.504071056842804,0.050000000745058,0.0462623201310634,292.1505126953125,297.1499938964844,293.1499938964844,0.0059562027454376,-468.9991760253906,298.0827941894531,0.504071056842804,0.050000000745058,0.0487164482474327,292.34619140625,297.1499938964844,293.1499938964844,0.0049603432416915,-296.0406188964844,296.934814453125,0.504071056842804,0.050000000745058,0.0359818041324615,292.2871398925781,297.1499938964844,293.1499938964844,0.0053773019462823,-430.2894287109375,297.4333190917969,0.504071056842804,0.050000000745058,0.0487164482474327,292.7333374023437,297.1499938964844,293.1499938964844,0.0024241572245955,-951.9635009765624,293.5506286621094,0.504071056842804,0.050000000745058,0.2310898602008819,290.1771545410156,291.1499938964844,269.9791564941406,269.4537048339844,283.0966186523437,292.734375,290.34674072265625,1.0,0.1724955439567566,1.0,1.0,0.9918174147605896,1.0,-0.4929361045360565,0.2088099122047424,0.2841261923313141,0.0822106376290321,0.0,0.0,0.1945546865463256,35.79960632324219,25.0,273.6499328613281,-5694.23486328125,36.82371139526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5539245605469,310.3897399902344,278.1499938964844,0.0,18000.0,317.7900085449219,35616.484375,36000.0,0.0,0.0,0.0976821333169937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1615165174007415,0.1615248173475265,-8.300306035380345e-06,0.0,9.913495159707963e-05,0.0,0.0,12.305859565734863,0.0,0.0,0.0,0.3822605907917022,4.0,0.0,1.0
282180,292.3661499023437,297.1499938964844,293.1499938964844,0.0049004973843693,-358.2408752441406,297.850341796875,0.5102615356445312,0.050000000745058,0.0461802929639816,292.14825439453125,297.1499938964844,293.1499938964844,0.0059134438633918,-443.588134765625,298.978515625,0.5102615356445312,0.050000000745058,0.0486300699412822,292.3475646972656,297.1499938964844,293.1499938964844,0.0049087703227996,-279.05389404296875,297.8582763671875,0.5102615356445312,0.050000000745058,0.03591800481081,292.28814697265625,297.1499938964844,293.1499938964844,0.0053191129118204,-405.56683349609375,298.3326721191406,0.5102615356445312,0.050000000745058,0.0486300699412822,292.7340393066406,297.1499938964844,293.1499938964844,0.0024167480878531,-903.0728149414062,294.6500549316406,0.5102615356445312,0.050000000745058,0.2306801229715347,291.4436340332031,291.1499938964844,269.99981689453125,269.4820861816406,283.10272216796875,292.7333679199219,291.693603515625,1.0,0.1683205664157867,1.0,1.0,0.991375207901001,1.0,-0.4920620024204254,0.2084874510765075,0.2835745513439178,0.0819596350193023,0.0,0.0,0.0760382935404777,33.6046028137207,25.0,1127.6641845703125,-5456.49267578125,34.897369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9802551269531,310.6981811523437,278.1499938964844,0.0,18000.0,317.7900085449219,36176.15234375,36000.0,0.0,0.0,0.0974246263504028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1521392464637756,0.1521476507186889,-8.409178008150775e-06,0.0,9.88736137514934e-05,0.0,0.0,11.725679397583008,0.0,0.0,0.0,0.381362646818161,4.0,0.0,1.0
282240,292.3661499023437,297.1499938964844,293.1499938964844,0.0049004973843693,-358.2408752441406,297.850341796875,0.5102615356445312,0.050000000745058,0.0461802929639816,292.14825439453125,297.1499938964844,293.1499938964844,0.0059134438633918,-443.588134765625,298.978515625,0.5102615356445312,0.050000000745058,0.0486300699412822,292.3475646972656,297.1499938964844,293.1499938964844,0.0049087703227996,-279.05389404296875,297.8582763671875,0.5102615356445312,0.050000000745058,0.03591800481081,292.28814697265625,297.1499938964844,293.1499938964844,0.0053191129118204,-405.56683349609375,298.3326721191406,0.5102615356445312,0.050000000745058,0.0486300699412822,292.7340393066406,297.1499938964844,293.1499938964844,0.0024167480878531,-903.0728149414062,294.6500549316406,0.5102615356445312,0.050000000745058,0.2306801229715347,291.4436340332031,291.1499938964844,269.99981689453125,269.4820861816406,283.10272216796875,292.7333679199219,291.693603515625,1.0,0.1683205664157867,1.0,1.0,0.991375207901001,1.0,-0.4920620024204254,0.2084874510765075,0.2835745513439178,0.0819596350193023,0.0,0.0,0.0760382935404777,33.6046028137207,25.0,1127.6641845703125,-5456.49267578125,34.897369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9802551269531,310.6981811523437,278.1499938964844,0.0,18000.0,317.7900085449219,36176.15234375,36000.0,0.0,0.0,0.0974246263504028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1521392464637756,0.1521476507186889,-8.409178008150775e-06,0.0,9.88736137514934e-05,0.0,0.0,11.725679397583008,0.0,0.0,0.0,0.381362646818161,4.0,0.0,1.0
282300,292.3704833984375,297.1499938964844,293.1499938964844,0.0049169962294399,-355.42138671875,298.1499938964844,0.5130481719970703,0.050000000745058,0.0461463034152984,292.1490173339844,297.1499938964844,293.1499938964844,0.0059646209701895,-441.87799072265625,299.2907409667969,0.5130481719970703,0.050000000745058,0.0485942810773849,292.350830078125,297.1499938964844,293.1499938964844,0.0049302061088383,-277.1042785644531,298.1634826660156,0.5130481719970703,0.050000000745058,0.0358915701508522,292.290771484375,297.1499938964844,293.1499938964844,0.0053475168533623,-403.0158386230469,298.6356201171875,0.5130481719970703,0.050000000745058,0.0485942810773849,292.7372741699219,297.1499938964844,293.1499938964844,0.0024118539877235,-891.4855346679688,294.9836730957031,0.5130481719970703,0.050000000745058,0.230510339140892,291.8098449707031,291.1499938964844,270.0104675292969,269.4967041015625,283.1078186035156,292.7362670898437,291.8901672363281,1.0,0.1665570139884948,1.0,1.0,0.9911540746688844,1.0,-0.4916998147964477,0.2083574682474136,0.2833423316478729,0.0818496122956276,0.0,0.0,0.0,32.69498062133789,25.0,688.7531127929688,-4737.9248046875,34.101036071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7935791015625,308.87615966796875,278.1499938964844,0.0,18000.0,317.3099975585937,36241.19140625,36000.0,0.0,0.0,0.0923187732696533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083701699972152,0.1083785220980644,-8.348752999154385e-06,0.0,9.369182225782424e-05,0.0,0.0,8.250572204589844,0.0,0.0,0.0,0.3756780922412872,4.0,0.0,1.0
282360,292.3749084472656,297.1499938964844,293.1499938964844,0.0049997842870652,-360.4847717285156,298.3018798828125,0.5156389474868774,0.050000000745058,0.0461161881685256,292.1499328613281,297.1499938964844,293.1499938964844,0.0061028194613754,-449.8349914550781,299.4809875488281,0.5156389474868774,0.050000000745058,0.0485625639557838,292.3543395996094,297.1499938964844,293.1499938964844,0.0050179059617221,-281.28131103515625,298.3209228515625,0.5156389474868774,0.050000000745058,0.0358681455254554,292.2936706542969,297.1499938964844,293.1499938964844,0.0054497751407325,-409.3277587890625,298.8016357421875,0.5156389474868774,0.050000000745058,0.0485625639557838,292.7405700683594,297.1499938964844,293.1499938964844,0.0024398465175181,-901.1320190429688,295.09686279296875,0.5156389474868774,0.050000000745058,0.2303598970174789,291.8831787109375,291.1499938964844,270.0212707519531,269.51153564453125,283.1132202148437,292.73956298828125,291.84698486328125,1.0,0.1649770736694336,1.0,1.0,0.9909366369247437,1.0,-0.4913788735866546,0.2082444131374359,0.2831344902515411,0.0817486196756362,0.0,0.0,0.0,31.888935089111328,25.0,-2.941455125808716,-2172.2646484375,33.39633560180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7082824707031,303.84332275390625,278.1499938964844,0.0,18000.0,317.3099975585937,36298.234375,36000.0,0.0,0.0,0.0903068706393241,0.0,0.0,0.0,0.0,1.0,0.0049912086687982,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0171430278569459,0.0667217746376991,-0.0495787449181079,0.0,9.16499921004288e-05,0.0,0.0,4.992337226867676,0.0,0.0,0.0,0.3690816164016723,4.0,0.0,1.0
282420,292.3784484863281,297.1499938964844,293.1499938964844,0.0055773798376321,-421.09710693359375,297.9063720703125,0.5202635526657104,0.050000000745058,0.0460656732320785,292.1490173339844,297.1499938964844,293.1499938964844,0.0069590453058481,-529.083251953125,299.3149719238281,0.5202635526657104,0.050000000745058,0.0485093742609024,292.3572998046875,297.1499938964844,293.1499938964844,0.0056055528111755,-328.9208984375,297.9369201660156,0.5202635526657104,0.050000000745058,0.0358288586139678,292.29638671875,297.1499938964844,293.1499938964844,0.0061242724768817,-479.1371765136719,298.4952697753906,0.5202635526657104,0.050000000745058,0.0485093742609024,292.7415771484375,297.1499938964844,293.1499938964844,0.0026567678432911,-1042.000732421875,294.20953369140625,0.5202635526657104,0.050000000745058,0.2301075756549835,290.4847106933594,291.1499938964844,270.0433654785156,269.5418395996094,283.1217346191406,292.7421569824219,289.98248291015625,1.0,0.1622890532016754,1.0,1.0,0.9905018210411072,1.0,-0.4908406138420105,0.2080599814653396,0.282780647277832,0.0815713480114936,0.0,0.0,0.0882011577486991,30.5368595123291,25.0,-1590.015380859375,-4775.455078125,32.216278076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.63018798828125,304.3612365722656,278.1499938964844,0.0,18000.0,317.3099975585937,35719.01953125,36000.0,0.0,0.0,0.0743585005402565,0.0,0.0,0.0,0.0,1.0,0.0029557843226939,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026126444339752,0.1304534375667572,-0.0278407894074916,0.0,7.546442793682218e-05,0.0,0.0,9.803996086120604,0.0,0.0,0.0,0.3755434155464172,4.0,0.0,1.0
282480,292.3784484863281,297.1499938964844,293.1499938964844,0.0055773798376321,-421.09710693359375,297.9063720703125,0.5202635526657104,0.050000000745058,0.0460656732320785,292.1490173339844,297.1499938964844,293.1499938964844,0.0069590453058481,-529.083251953125,299.3149719238281,0.5202635526657104,0.050000000745058,0.0485093742609024,292.3572998046875,297.1499938964844,293.1499938964844,0.0056055528111755,-328.9208984375,297.9369201660156,0.5202635526657104,0.050000000745058,0.0358288586139678,292.29638671875,297.1499938964844,293.1499938964844,0.0061242724768817,-479.1371765136719,298.4952697753906,0.5202635526657104,0.050000000745058,0.0485093742609024,292.7415771484375,297.1499938964844,293.1499938964844,0.0026567678432911,-1042.000732421875,294.20953369140625,0.5202635526657104,0.050000000745058,0.2301075756549835,290.4847106933594,291.1499938964844,270.0433654785156,269.5418395996094,283.1217346191406,292.7421569824219,289.98248291015625,1.0,0.1622890532016754,1.0,1.0,0.9905018210411072,1.0,-0.4908406138420105,0.2080599814653396,0.282780647277832,0.0815713480114936,0.0,0.0,0.0882011577486991,30.5368595123291,25.0,-1590.015380859375,-4775.455078125,32.216278076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.63018798828125,304.3612365722656,278.1499938964844,0.0,18000.0,317.3099975585937,35719.01953125,36000.0,0.0,0.0,0.0743585005402565,0.0,0.0,0.0,0.0,1.0,0.0029557843226939,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026126444339752,0.1304534375667572,-0.0278407894074916,0.0,7.546442793682218e-05,0.0,0.0,9.803996086120604,0.0,0.0,0.0,0.3755434155464172,4.0,0.0,1.0
282540,292.37811279296875,297.1499938964844,293.1499938964844,0.0057009574957191,-417.2598571777344,298.3328857421875,0.5242021083831787,0.050000000745058,0.0460256040096282,292.1452941894531,297.1499938964844,293.1499938964844,0.0071426727809011,-524.6223754882812,299.7987670898437,0.5242021083831787,0.050000000745058,0.0484671778976917,292.356689453125,297.1499938964844,293.1499938964844,0.0057366131804883,-326.2342224121094,298.37091064453125,0.5242021083831787,0.050000000745058,0.0357976928353309,292.2962341308594,297.1499938964844,293.1499938964844,0.0062614451162517,-474.4168701171875,298.9362487792969,0.5242021083831787,0.050000000745058,0.0484671778976917,292.7388610839844,297.1499938964844,293.1499938964844,0.0027823543641716,-1061.30078125,294.60211181640625,0.5242021083831787,0.050000000745058,0.2299074232578277,290.8141784667969,291.1499938964844,270.06591796875,269.5727844238281,283.1273803710937,292.7386169433594,291.2140197753906,1.0,0.1601213663816452,1.0,1.0,0.9900670647621156,1.0,-0.490413635969162,0.2079187631607055,0.2824948728084564,0.0814240798354148,0.0,0.0,0.1590500175952911,29.46422004699707,25.0,1227.506103515625,-6033.83251953125,31.28190803527832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.088623046875,311.768310546875,278.1499938964844,0.0,18000.0,316.8299865722656,35867.40234375,36000.0,0.0,0.0,0.0658975467085838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1958865225315094,0.1958949416875839,-8.427647117059678e-06,0.0,6.687763379886746e-05,0.0,0.0,15.237482070922852,0.0,0.0,0.0,0.3870930671691894,4.0,0.0,1.0
282600,292.37811279296875,297.1499938964844,293.1499938964844,0.0057009574957191,-417.2598571777344,298.3328857421875,0.5242021083831787,0.050000000745058,0.0460256040096282,292.1452941894531,297.1499938964844,293.1499938964844,0.0071426727809011,-524.6223754882812,299.7987670898437,0.5242021083831787,0.050000000745058,0.0484671778976917,292.356689453125,297.1499938964844,293.1499938964844,0.0057366131804883,-326.2342224121094,298.37091064453125,0.5242021083831787,0.050000000745058,0.0357976928353309,292.2962341308594,297.1499938964844,293.1499938964844,0.0062614451162517,-474.4168701171875,298.9362487792969,0.5242021083831787,0.050000000745058,0.0484671778976917,292.7388610839844,297.1499938964844,293.1499938964844,0.0027823543641716,-1061.30078125,294.60211181640625,0.5242021083831787,0.050000000745058,0.2299074232578277,290.8141784667969,291.1499938964844,270.06591796875,269.5727844238281,283.1273803710937,292.7386169433594,291.2140197753906,1.0,0.1601213663816452,1.0,1.0,0.9900670647621156,1.0,-0.490413635969162,0.2079187631607055,0.2824948728084564,0.0814240798354148,0.0,0.0,0.1590500175952911,29.46422004699707,25.0,1227.506103515625,-6033.83251953125,31.28190803527832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.088623046875,311.768310546875,278.1499938964844,0.0,18000.0,316.8299865722656,35867.40234375,36000.0,0.0,0.0,0.0658975467085838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1958865225315094,0.1958949416875839,-8.427647117059678e-06,0.0,6.687763379886746e-05,0.0,0.0,15.237482070922852,0.0,0.0,0.0,0.3870930671691894,4.0,0.0,1.0
