time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282660,292.3868103027344,297.1499938964844,293.1499938964844,0.0056512779556214,-401.1950073242188,299.00177001953125,0.5275290012359619,0.050000000745058,0.0459936447441577,292.146484375,297.1499938964844,293.1499938964844,0.0071438644081354,-508.1938781738281,300.4538879394531,0.5275290012359619,0.050000000745058,0.0484335236251354,292.3634033203125,297.1499938964844,293.1499938964844,0.0056972899474203,-314.1748046875,299.0491943359375,0.5275290012359619,0.050000000745058,0.0357728339731693,292.30181884765625,297.1499938964844,293.1499938964844,0.0062262495048344,-457.4529724121094,299.5949401855469,0.5275290012359619,0.050000000745058,0.0484335236251354,292.7454833984375,297.1499938964844,293.1499938964844,0.0027387379668653,-1011.9928588867188,295.4379577636719,0.5275290012359619,0.050000000745058,0.2297477722167968,291.8170166015625,291.1499938964844,270.0887756347656,269.6041259765625,283.1387939453125,292.7442932128906,291.87359619140625,1.0,0.1583689004182815,1.0,1.0,0.989635407924652,1.0,-0.4900730550289154,0.2078090012073516,0.2822640538215637,0.0813045054674148,0.0,0.0,0.0,28.60862159729004,25.0,615.0167846679688,-4582.2158203125,30.537742614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1528015136719,308.24920654296875,278.1499938964844,0.0,18000.0,316.8299865722656,36238.77734375,36000.0,0.0,0.0,0.0682911649346351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051962971687316,0.1052046418190002,-8.343176887137815e-06,0.0,6.930685049155727e-05,0.0,0.0,8.001259803771973,0.0,0.0,0.0,0.3753160834312439,4.0,0.0,1.0
282720,292.3868103027344,297.1499938964844,293.1499938964844,0.0056512779556214,-401.1950073242188,299.00177001953125,0.5275290012359619,0.050000000745058,0.0459936447441577,292.146484375,297.1499938964844,293.1499938964844,0.0071438644081354,-508.1938781738281,300.4538879394531,0.5275290012359619,0.050000000745058,0.0484335236251354,292.3634033203125,297.1499938964844,293.1499938964844,0.0056972899474203,-314.1748046875,299.0491943359375,0.5275290012359619,0.050000000745058,0.0357728339731693,292.30181884765625,297.1499938964844,293.1499938964844,0.0062262495048344,-457.4529724121094,299.5949401855469,0.5275290012359619,0.050000000745058,0.0484335236251354,292.7454833984375,297.1499938964844,293.1499938964844,0.0027387379668653,-1011.9928588867188,295.4379577636719,0.5275290012359619,0.050000000745058,0.2297477722167968,291.8170166015625,291.1499938964844,270.0887756347656,269.6041259765625,283.1387939453125,292.7442932128906,291.87359619140625,1.0,0.1583689004182815,1.0,1.0,0.989635407924652,1.0,-0.4900730550289154,0.2078090012073516,0.2822640538215637,0.0813045054674148,0.0,0.0,0.0,28.60862159729004,25.0,615.0167846679688,-4582.2158203125,30.537742614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1528015136719,308.24920654296875,278.1499938964844,0.0,18000.0,316.8299865722656,36238.77734375,36000.0,0.0,0.0,0.0682911649346351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051962971687316,0.1052046418190002,-8.343176887137815e-06,0.0,6.930685049155727e-05,0.0,0.0,8.001259803771973,0.0,0.0,0.0,0.3753160834312439,4.0,0.0,1.0
282780,292.3954162597656,297.1499938964844,293.1499938964844,0.006016076542437,-432.7282409667969,299.070068359375,0.5303208231925964,0.050000000745058,0.0459680370986461,292.148193359375,297.1499938964844,293.1499938964844,0.0077707604505121,-552.4044799804688,300.6694641113281,0.5303208231925964,0.050000000745058,0.0484065562486648,292.3705444335937,297.1499938964844,293.1499938964844,0.0060771307907998,-339.33807373046875,299.1311340332031,0.5303208231925964,0.050000000745058,0.0357529185712337,292.3078918457031,297.1499938964844,293.1499938964844,0.0066774445585906,-494.8175354003906,299.7182922363281,0.5303208231925964,0.050000000745058,0.0484065562486648,292.75146484375,297.1499938964844,293.1499938964844,0.0028504892252385,-1078.447509765625,295.2761535644531,0.5303208231925964,0.050000000745058,0.2296198606491089,291.41717529296875,291.1499938964844,270.1117553710937,269.6356506347656,283.15087890625,292.7509155273437,290.92156982421875,1.0,0.1569491624832153,1.0,1.0,0.9892037510871888,1.0,-0.4898001551628113,0.2077217996120453,0.282078355550766,0.0812112465500831,0.0,0.0,0.0,27.92306137084961,25.0,-1900.5330810546875,-0.0,29.942197799682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9947509765625,301.8099975585937,278.1499938964844,0.0,18000.0,316.8299865722656,36057.98828125,36000.0,0.0,0.0,0.0653385370969772,0.0,0.0,0.0,0.0,1.0,0.0078583806753158,0.0,-0.0,-0.0,0.0,0.0,0.0,5.4369837016565725e-05,0.0736325085163116,-0.0735781416296958,0.0,6.631031283177435e-05,0.0,0.0,5.460477352142334,0.0,0.0,0.0,0.368669182062149,4.0,0.0,1.0
282840,292.3954162597656,297.1499938964844,293.1499938964844,0.006016076542437,-432.7282409667969,299.070068359375,0.5303208231925964,0.050000000745058,0.0459680370986461,292.148193359375,297.1499938964844,293.1499938964844,0.0077707604505121,-552.4044799804688,300.6694641113281,0.5303208231925964,0.050000000745058,0.0484065562486648,292.3705444335937,297.1499938964844,293.1499938964844,0.0060771307907998,-339.33807373046875,299.1311340332031,0.5303208231925964,0.050000000745058,0.0357529185712337,292.3078918457031,297.1499938964844,293.1499938964844,0.0066774445585906,-494.8175354003906,299.7182922363281,0.5303208231925964,0.050000000745058,0.0484065562486648,292.75146484375,297.1499938964844,293.1499938964844,0.0028504892252385,-1078.447509765625,295.2761535644531,0.5303208231925964,0.050000000745058,0.2296198606491089,291.41717529296875,291.1499938964844,270.1117553710937,269.6356506347656,283.15087890625,292.7509155273437,290.92156982421875,1.0,0.1569491624832153,1.0,1.0,0.9892037510871888,1.0,-0.4898001551628113,0.2077217996120453,0.282078355550766,0.0812112465500831,0.0,0.0,0.0,27.92306137084961,25.0,-1900.5330810546875,-0.0,29.942197799682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9947509765625,301.8099975585937,278.1499938964844,0.0,18000.0,316.8299865722656,36057.98828125,36000.0,0.0,0.0,0.0653385370969772,0.0,0.0,0.0,0.0,1.0,0.0078583806753158,0.0,-0.0,-0.0,0.0,0.0,0.0,5.4369837016565725e-05,0.0736325085163116,-0.0735781416296958,0.0,6.631031283177435e-05,0.0,0.0,5.460477352142334,0.0,0.0,0.0,0.368669182062149,4.0,0.0,1.0
282900,292.396240234375,297.1499938964844,293.1499938964844,0.006463311612606,-476.47601318359375,298.7835388183594,0.5315393805503845,0.050000000745058,0.0459571816027164,292.1473388671875,297.1499938964844,293.1499938964844,0.0084951901808381,-609.4108276367188,300.5658569335937,0.5315393805503845,0.050000000745058,0.0483951233327388,292.3713073730469,297.1499938964844,293.1499938964844,0.0065348921343684,-373.7813720703125,298.8543395996094,0.5315393805503845,0.050000000745058,0.0357444733381271,292.3088073730469,297.1499938964844,293.1499938964844,0.0072132814675569,-545.0103759765625,299.5013122558594,0.5315393805503845,0.050000000745058,0.0483951233327388,292.75048828125,297.1499938964844,293.1499938964844,0.0030268940608948,-1190.2342529296875,294.6139221191406,0.5315393805503845,0.050000000745058,0.2295656353235244,290.3583374023437,291.1499938964844,270.1232604980469,269.6513977050781,283.1550598144531,292.7509765625,289.9458312988281,1.0,0.1563431620597839,1.0,1.0,0.988987922668457,1.0,-0.4896844923496246,0.2076844573020935,0.2820000350475311,0.0811741352081298,0.0,0.0,0.1154650971293449,27.63251304626465,25.0,-1177.21484375,-4726.9873046875,29.68999481201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5074768066406,305.51422119140625,278.1499938964844,0.0,18000.0,316.3500061035156,35722.6875,36000.0,0.0,0.0,0.0526002682745456,0.0,0.0,0.0,0.0,1.0,0.0024229830596596,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099360287189483,0.1301811635494232,-0.0202451329678297,0.0,5.338258415577002e-05,0.0,0.0,9.797869682312012,0.0,0.0,0.0,0.376435786485672,4.0,0.0,1.0
282960,292.3960876464844,297.1499938964844,293.1499938964844,0.0066095110960304,-482.3058776855469,298.8507995605469,0.5326515436172485,0.050000000745058,0.0459474399685859,292.1458435058594,297.1499938964844,293.1499938964844,0.0087196296080946,-616.346435546875,300.7080383300781,0.5326515436172485,0.050000000745058,0.0483848638832569,292.37115478515625,297.1499938964844,293.1499938964844,0.0066864057444036,-378.4684753417969,298.9271850585937,0.5326515436172485,0.050000000745058,0.03573689609766,292.3090209960937,297.1499938964844,293.1499938964844,0.0073802373372018,-551.1939086914062,299.5937194824219,0.5326515436172485,0.050000000745058,0.0483848638832569,292.7486267089844,297.1499938964844,293.1499938964844,0.0031371186487376,-1226.6968994140625,294.5624389648437,0.5326515436172485,0.050000000745058,0.2295169681310653,290.1685791015625,291.1499938964844,270.1347351074219,269.6671142578125,283.15826416015625,292.7490539550781,290.4816589355469,1.0,0.1557970643043518,1.0,1.0,0.9887728095054626,1.0,-0.4895806908607483,0.2076503187417984,0.2819303572177887,0.0811431854963302,0.0,0.0,0.2085602134466171,27.371746063232425,25.0,544.2623901367188,-5752.794921875,29.4637393951416,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2084350585937,310.3668212890625,278.1499938964844,0.0,18000.0,316.3500061035156,35569.6875,36000.0,0.0,0.0,0.0514077842235565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1857748925685882,0.1857832372188568,-8.338558473042212e-06,0.0,5.217236684984528e-05,0.0,0.0,14.274887084960938,0.0,0.0,0.0,0.3856549263000488,4.0,0.0,1.0
283020,292.4023742675781,297.1499938964844,293.1499938964844,0.0064333113841712,-450.6593933105469,299.5809020996094,0.534589409828186,0.050000000745058,0.0459308214485645,292.1457214355469,297.1499938964844,293.1499938964844,0.0085089830681681,-579.0701293945312,301.36822509765625,0.534589409828186,0.050000000745058,0.048367366194725,292.3759460449219,297.1499938964844,293.1499938964844,0.0065182712860405,-354.1162109375,299.6628112792969,0.534589409828186,0.050000000745058,0.0357239693403244,292.31317138671875,297.1499938964844,293.1499938964844,0.007187504786998,-516.0078125,300.290283203125,0.534589409828186,0.050000000745058,0.048367366194725,292.752685546875,297.1499938964844,293.1499938964844,0.0030710352584719,-1146.1861572265625,295.5765380859375,0.534589409828186,0.050000000745058,0.2294339537620544,291.4647521972656,291.1499938964844,270.15753173828125,269.6983337402344,283.1689147949219,292.75164794921875,291.6547546386719,1.0,0.1548608988523483,1.0,1.0,0.9883425235748292,1.0,-0.4894035756587982,0.2075894922018051,0.2818140983581543,0.08109912276268,0.0,0.0,0.0754743367433548,26.927064895629883,25.0,961.450439453125,-5067.2353515625,29.078123092651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.89111328125,309.0332336425781,278.1499938964844,0.0,18000.0,316.3500061035156,36207.421875,36000.0,0.0,0.0,0.0599627308547496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491982638835907,0.149206668138504,-8.410826012550388e-06,0.0,6.085454879212193e-05,0.0,0.0,11.496581077575684,0.0,0.0,0.0,0.3811219036579132,4.0,0.0,1.0
283080,292.4023742675781,297.1499938964844,293.1499938964844,0.0064333113841712,-450.6593933105469,299.5809020996094,0.534589409828186,0.050000000745058,0.0459308214485645,292.1457214355469,297.1499938964844,293.1499938964844,0.0085089830681681,-579.0701293945312,301.36822509765625,0.534589409828186,0.050000000745058,0.048367366194725,292.3759460449219,297.1499938964844,293.1499938964844,0.0065182712860405,-354.1162109375,299.6628112792969,0.534589409828186,0.050000000745058,0.0357239693403244,292.31317138671875,297.1499938964844,293.1499938964844,0.007187504786998,-516.0078125,300.290283203125,0.534589409828186,0.050000000745058,0.048367366194725,292.752685546875,297.1499938964844,293.1499938964844,0.0030710352584719,-1146.1861572265625,295.5765380859375,0.534589409828186,0.050000000745058,0.2294339537620544,291.4647521972656,291.1499938964844,270.15753173828125,269.6983337402344,283.1689147949219,292.75164794921875,291.6547546386719,1.0,0.1548608988523483,1.0,1.0,0.9883425235748292,1.0,-0.4894035756587982,0.2075894922018051,0.2818140983581543,0.08109912276268,0.0,0.0,0.0754743367433548,26.927064895629883,25.0,961.450439453125,-5067.2353515625,29.078123092651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.89111328125,309.0332336425781,278.1499938964844,0.0,18000.0,316.3500061035156,36207.421875,36000.0,0.0,0.0,0.0599627308547496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491982638835907,0.149206668138504,-8.410826012550388e-06,0.0,6.085454879212193e-05,0.0,0.0,11.496581077575684,0.0,0.0,0.0,0.3811219036579132,4.0,0.0,1.0
283140,292.4123840332031,297.1499938964844,293.1499938964844,0.0065810000523924,-455.7498168945313,299.9017639160156,0.5361956357955933,0.050000000745058,0.0459173768758773,292.1478881835937,297.1499938964844,293.1499938964844,0.0088452938944101,-589.5538940429688,301.7554931640625,0.5361956357955933,0.050000000745058,0.0483532100915908,292.38397216796875,297.1499938964844,293.1499938964844,0.0066818143241107,-358.6341857910156,299.99578857421875,0.5361956357955933,0.050000000745058,0.0357135161757469,292.31982421875,297.1499938964844,293.1499938964844,0.007392500527203,-523.1930541992188,300.63397216796875,0.5361956357955933,0.050000000745058,0.0483532100915908,292.7601013183594,297.1499938964844,293.1499938964844,0.0031086273957043,-1152.6600341796875,295.8758850097656,0.5361956357955933,0.050000000745058,0.2293668091297149,291.7422180175781,291.1499938964844,270.1799621582031,269.7290344238281,283.18231201171875,292.7590026855469,291.7072448730469,1.0,0.1540993750095367,1.0,1.0,0.9879122972488404,1.0,-0.4892603456974029,0.2075356692075729,0.2817246615886688,0.0810774564743042,0.0,0.0,0.0,26.567529678344727,25.0,37.55449676513672,-2802.85400390625,28.766536712646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1911926269531,303.8072204589844,278.1499938964844,0.0,18000.0,315.8699951171875,36310.5703125,36000.0,0.0,0.0,0.0615863502025604,0.0,0.0,0.0,0.0,1.0,0.0039627272635698,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0318875014781951,0.0714018270373344,-0.0395143255591392,0.0,6.250231672311202e-05,0.0,0.0,5.358582496643066,0.0,0.0,0.0,0.3697608113288879,4.0,0.0,1.0
283200,292.4123840332031,297.1499938964844,293.1499938964844,0.0065810000523924,-455.7498168945313,299.9017639160156,0.5361956357955933,0.050000000745058,0.0459173768758773,292.1478881835937,297.1499938964844,293.1499938964844,0.0088452938944101,-589.5538940429688,301.7554931640625,0.5361956357955933,0.050000000745058,0.0483532100915908,292.38397216796875,297.1499938964844,293.1499938964844,0.0066818143241107,-358.6341857910156,299.99578857421875,0.5361956357955933,0.050000000745058,0.0357135161757469,292.31982421875,297.1499938964844,293.1499938964844,0.007392500527203,-523.1930541992188,300.63397216796875,0.5361956357955933,0.050000000745058,0.0483532100915908,292.7601013183594,297.1499938964844,293.1499938964844,0.0031086273957043,-1152.6600341796875,295.8758850097656,0.5361956357955933,0.050000000745058,0.2293668091297149,291.7422180175781,291.1499938964844,270.1799621582031,269.7290344238281,283.18231201171875,292.7590026855469,291.7072448730469,1.0,0.1540993750095367,1.0,1.0,0.9879122972488404,1.0,-0.4892603456974029,0.2075356692075729,0.2817246615886688,0.0810774564743042,0.0,0.0,0.0,26.567529678344727,25.0,37.55449676513672,-2802.85400390625,28.766536712646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1911926269531,303.8072204589844,278.1499938964844,0.0,18000.0,315.8699951171875,36310.5703125,36000.0,0.0,0.0,0.0615863502025604,0.0,0.0,0.0,0.0,1.0,0.0039627272635698,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0318875014781951,0.0714018270373344,-0.0395143255591392,0.0,6.250231672311202e-05,0.0,0.0,5.358582496643066,0.0,0.0,0.0,0.3697608113288879,4.0,0.0,1.0
283260,292.4189147949219,297.1499938964844,293.1499938964844,0.0073190871626138,-519.4478149414062,299.74468994140625,0.5375238656997681,0.050000000745058,0.045906476676464,292.14923095703125,297.1499938964844,293.1499938964844,0.0102503402158617,-676.2730102539062,301.8851318359375,0.5375238656997681,0.050000000745058,0.048341728746891,292.38983154296875,297.1499938964844,293.1499938964844,0.0074508627876639,-409.1883239746094,299.8599853515625,0.5375238656997681,0.050000000745058,0.0357050374150276,292.32489013671875,297.1499938964844,293.1499938964844,0.0083305155858397,-597.630615234375,300.5842590332031,0.5375238656997681,0.050000000745058,0.048341728746891,292.7630615234375,297.1499938964844,293.1499938964844,0.0033423881977796,-1303.5458984375,295.2206726074219,0.5375238656997681,0.050000000745058,0.2293123602867126,290.5616455078125,291.1499938964844,270.201904296875,269.759033203125,283.1938171386719,292.7632141113281,290.09149169921875,1.0,0.1534793078899383,1.0,1.0,0.987482488155365,1.0,-0.4891441762447357,0.2074863910675048,0.2816577851772308,0.0810760632157325,0.0,0.0,0.0960521474480629,26.276235580444336,25.0,-1332.5380859375,-4393.7109375,28.51421356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5521545410156,303.6076965332031,278.1499938964844,0.0,18000.0,315.8699951171875,35719.89453125,36000.0,0.0,0.0,0.0565359927713871,0.0,0.0,0.0,0.0,1.0,0.0025148026179522,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056541204452514,0.1272070556879043,-0.0215529426932334,0.0,5.737684477935545e-05,0.0,0.0,9.562110900878906,0.0,0.0,0.0,0.37599977850914,4.0,0.0,1.0
283320,292.4189147949219,297.1499938964844,293.1499938964844,0.0073190871626138,-519.4478149414062,299.74468994140625,0.5375238656997681,0.050000000745058,0.045906476676464,292.14923095703125,297.1499938964844,293.1499938964844,0.0102503402158617,-676.2730102539062,301.8851318359375,0.5375238656997681,0.050000000745058,0.048341728746891,292.38983154296875,297.1499938964844,293.1499938964844,0.0074508627876639,-409.1883239746094,299.8599853515625,0.5375238656997681,0.050000000745058,0.0357050374150276,292.32489013671875,297.1499938964844,293.1499938964844,0.0083305155858397,-597.630615234375,300.5842590332031,0.5375238656997681,0.050000000745058,0.048341728746891,292.7630615234375,297.1499938964844,293.1499938964844,0.0033423881977796,-1303.5458984375,295.2206726074219,0.5375238656997681,0.050000000745058,0.2293123602867126,290.5616455078125,291.1499938964844,270.201904296875,269.759033203125,283.1938171386719,292.7632141113281,290.09149169921875,1.0,0.1534793078899383,1.0,1.0,0.987482488155365,1.0,-0.4891441762447357,0.2074863910675048,0.2816577851772308,0.0810760632157325,0.0,0.0,0.0960521474480629,26.276235580444336,25.0,-1332.5380859375,-4393.7109375,28.51421356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5521545410156,303.6076965332031,278.1499938964844,0.0,18000.0,315.8699951171875,35719.89453125,36000.0,0.0,0.0,0.0565359927713871,0.0,0.0,0.0,0.0,1.0,0.0025148026179522,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056541204452514,0.1272070556879043,-0.0215529426932334,0.0,5.737684477935545e-05,0.0,0.0,9.562110900878906,0.0,0.0,0.0,0.37599977850914,4.0,0.0,1.0
283380,292.42010498046875,297.1499938964844,293.1499938964844,0.0075169126503169,-527.9261474609375,299.8160705566406,0.5382068157196045,0.050000000745058,0.0459009446203708,292.14874267578125,297.1499938964844,293.1499938964844,0.0106093008071184,-686.9335327148438,302.0636901855469,0.5382068157196045,0.050000000745058,0.0483359061181545,292.3909912109375,297.1499938964844,293.1499938964844,0.0076582827605307,-415.9912414550781,299.94012451171875,0.5382068157196045,0.050000000745058,0.0357007347047328,292.32623291015625,297.1499938964844,293.1499938964844,0.008570565842092,-606.954345703125,300.69268798828125,0.5382068157196045,0.050000000745058,0.0483359061181545,292.7618713378906,297.1499938964844,293.1499938964844,0.003467132570222,-1347.416259765625,295.132568359375,0.5382068157196045,0.050000000745058,0.229284718632698,290.2918395996094,291.1499938964844,270.2147521972656,269.7765808105469,283.1986389160156,292.7619934082031,290.5824279785156,1.0,0.1531638652086258,1.0,1.0,0.987224578857422,1.0,-0.4890852570533752,0.2074583321809768,0.2816269099712372,0.0810838714241981,0.0,0.0,0.2032441645860672,26.12854766845703,25.0,500.0087890625,-5450.3662109375,28.38632202148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2627258300781,308.99676513671875,278.1499938964844,0.0,18000.0,315.8699951171875,35596.18359375,36000.0,0.0,0.0,0.0579132959246635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879046559333801,0.1879130005836486,-8.349062227352988e-06,0.0,5.877463263459504e-05,0.0,0.0,14.461852073669434,0.0,0.0,0.0,0.3859197497367859,4.0,0.0,1.0
283440,292.4220886230469,297.1499938964844,293.1499938964844,0.0074222297407686,-513.2767944335938,300.06964111328125,0.5386201739311218,0.050000000745058,0.0458976216614246,292.1487731933594,297.1499938964844,293.1499938964844,0.010462712496519,-668.929443359375,302.2813720703125,0.5386201739311218,0.050000000745058,0.0483324043452739,292.3926696777344,297.1499938964844,293.1499938964844,0.0075649316422641,-404.61431884765625,300.1943664550781,0.5386201739311218,0.050000000745058,0.0356981493532657,292.3277893066406,297.1499938964844,293.1499938964844,0.0084574436768889,-590.3941650390625,300.92974853515625,0.5386201739311218,0.050000000745058,0.0483324043452739,292.76287841796875,297.1499938964844,293.1499938964844,0.0034420441370457,-1312.4886474609375,295.5069885253906,0.5386201739311218,0.050000000745058,0.2292681187391281,290.78631591796875,291.1499938964844,270.2231750488281,269.7880554199219,283.2026672363281,292.7624206542969,291.1009216308594,1.0,0.1529740691184997,1.0,1.0,0.9870526194572448,1.0,-0.4890498220920563,0.2074401378631591,0.2816096842288971,0.0810922980308532,0.0,0.0,0.1703547537326812,26.03984832763672,25.0,931.95654296875,-5474.50830078125,28.309526443481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7794494628906,309.1628723144531,278.1499938964844,0.0,18000.0,315.8699951171875,35846.72265625,36000.0,0.0,0.0,0.0625081658363342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.197472408413887,0.1974808275699615,-8.426462045463268e-06,0.0,6.34378448012285e-05,0.0,0.0,15.363192558288574,0.0,0.0,0.0,0.3874304294586181,4.0,0.0,1.0
283500,292.4258728027344,297.1499938964844,293.1499938964844,0.0073447045870125,-500.4489135742188,300.3477478027344,0.5390938520431519,0.050000000745058,0.0458938330411911,292.1494445800781,297.1499938964844,293.1499938964844,0.0103754326701164,-654.1676635742188,302.5261535644531,0.5390938520431519,0.050000000745058,0.0483284182846546,292.3957824707031,297.1499938964844,293.1499938964844,0.0074913511052727,-394.7452392578125,300.4742431640625,0.5390938520431519,0.050000000745058,0.0356952063739299,292.3304443359375,297.1499938964844,293.1499938964844,0.0083740670233964,-576.2723388671875,301.1925048828125,0.5390938520431519,0.050000000745058,0.0483284182846546,292.7657775878906,297.1499938964844,293.1499938964844,0.0034073854330927,-1276.6201171875,295.9115295410156,0.5390938520431519,0.050000000745058,0.2292492091655731,291.321044921875,291.1499938964844,270.2335205078125,269.8021545410156,283.2087097167969,292.76483154296875,291.5055236816406,1.0,0.1527576297521591,1.0,1.0,0.9868377447128296,1.0,-0.4890094697475433,0.2074179053306579,0.2815915644168854,0.0811060965061187,0.0,0.0,0.1041267439723014,25.938844680786133,25.0,867.447265625,-4984.03466796875,28.22208976745605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2835998535156,308.1004943847656,278.1499938964844,0.0,18000.0,315.3900146484375,36147.83984375,36000.0,0.0,0.0,0.063369520008564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1618923544883728,0.1619007736444473,-8.421194252150599e-06,0.0,6.431200745282695e-05,0.0,0.0,12.512608528137209,0.0,0.0,0.0,0.3828501999378204,4.0,0.0,1.0
283560,292.4303283691406,297.1499938964844,293.1499938964844,0.0073734242469072,-498.008056640625,300.53594970703125,0.5395237803459167,0.050000000745058,0.0458904169499874,292.1506042480469,297.1499938964844,293.1499938964844,0.0104904305189847,-652.9970703125,302.7243957519531,0.5395237803459167,0.050000000745058,0.0483248196542263,292.3995361328125,297.1499938964844,293.1499938964844,0.0075277076102793,-393.0633850097656,300.6667175292969,0.5395237803459167,0.050000000745058,0.0356925465166568,292.3336486816406,297.1499938964844,293.1499938964844,0.0084255114197731,-574.1279296875,301.3825988769531,0.5395237803459167,0.050000000745058,0.0483248196542263,292.7693786621094,297.1499938964844,293.1499938964844,0.0034067896194756,-1266.6478271484375,296.1364440917969,0.5395237803459167,0.050000000745058,0.2292321324348449,291.5855712890625,291.1499938964844,270.2436218261719,269.81591796875,283.2153015136719,292.7682800292969,291.642333984375,1.0,0.1525621563196182,1.0,1.0,0.9866228103637696,1.0,-0.4889730811119079,0.2073961943387985,0.2815768718719482,0.0811231508851051,0.0,0.0,0.0471711568534374,25.847768783569336,25.0,528.5623168945312,-4463.25146484375,28.14325523376465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9149169921875,306.7661437988281,278.1499938964844,0.0,18000.0,315.3900146484375,36201.390625,36000.0,0.0,0.0,0.0676542446017265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270041167736053,0.1270124912261963,-8.370351679332089e-06,0.0,6.866046169307083e-05,0.0,0.0,9.712817192077637,0.0,0.0,0.0,0.3781470656394958,4.0,0.0,1.0
283620,292.43914794921875,297.1499938964844,293.1499938964844,0.0076380083337426,-511.3221740722656,300.755615234375,0.5402677655220032,0.050000000745058,0.0458845496177673,292.1535339355469,297.1499938964844,293.1499938964844,0.0111192101612687,-674.0210571289062,303.0516662597656,0.5402677655220032,0.050000000745058,0.0483186393976211,292.4072265625,297.1499938964844,293.1499938964844,0.0078148441389203,-404.01959228515625,300.8996276855469,0.5402677655220032,0.050000000745058,0.0356879830360412,292.3404235839844,297.1499938964844,293.1499938964844,0.0087891090661287,-590.592041015625,301.6394958496094,0.5402677655220032,0.050000000745058,0.0483186393976211,292.7760925292969,297.1499938964844,293.1499938964844,0.0034857511054724,-1297.3433837890625,296.2513732910156,0.5402677655220032,0.050000000745058,0.2292028218507766,291.59423828125,291.1499938964844,270.2630920410156,269.8423767089844,283.2281799316406,292.775146484375,291.5458984375,1.0,0.1522261351346969,1.0,1.0,0.9861929416656494,1.0,-0.4889105260372162,0.207354262471199,0.2815562784671783,0.0811654403805732,0.0,0.0,0.0,25.69151306152344,25.0,-203.5829315185547,-2304.8857421875,28.00802421569824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48614501953125,301.8694152832031,278.1499938964844,0.0,18000.0,315.3900146484375,36265.49609375,36000.0,0.0,0.0,0.0748435780405998,0.0,0.0,0.0,0.0,1.0,0.0045012631453573,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0236707739531993,0.0684328898787498,-0.0447621122002601,0.0,7.595671922899783e-05,0.0,0.0,5.121684551239014,0.0,0.0,0.0,0.369217187166214,4.0,0.0,1.0
283680,292.43914794921875,297.1499938964844,293.1499938964844,0.0076380083337426,-511.3221740722656,300.755615234375,0.5402677655220032,0.050000000745058,0.0458845496177673,292.1535339355469,297.1499938964844,293.1499938964844,0.0111192101612687,-674.0210571289062,303.0516662597656,0.5402677655220032,0.050000000745058,0.0483186393976211,292.4072265625,297.1499938964844,293.1499938964844,0.0078148441389203,-404.01959228515625,300.8996276855469,0.5402677655220032,0.050000000745058,0.0356879830360412,292.3404235839844,297.1499938964844,293.1499938964844,0.0087891090661287,-590.592041015625,301.6394958496094,0.5402677655220032,0.050000000745058,0.0483186393976211,292.7760925292969,297.1499938964844,293.1499938964844,0.0034857511054724,-1297.3433837890625,296.2513732910156,0.5402677655220032,0.050000000745058,0.2292028218507766,291.59423828125,291.1499938964844,270.2630920410156,269.8423767089844,283.2281799316406,292.775146484375,291.5458984375,1.0,0.1522261351346969,1.0,1.0,0.9861929416656494,1.0,-0.4889105260372162,0.207354262471199,0.2815562784671783,0.0811654403805732,0.0,0.0,0.0,25.69151306152344,25.0,-203.5829315185547,-2304.8857421875,28.00802421569824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48614501953125,301.8694152832031,278.1499938964844,0.0,18000.0,315.3900146484375,36265.49609375,36000.0,0.0,0.0,0.0748435780405998,0.0,0.0,0.0,0.0,1.0,0.0045012631453573,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0236707739531993,0.0684328898787498,-0.0447621122002601,0.0,7.595671922899783e-05,0.0,0.0,5.121684551239014,0.0,0.0,0.0,0.369217187166214,4.0,0.0,1.0
283740,292.4449768066406,297.1499938964844,293.1499938964844,0.0085204085335135,-576.754150390625,300.6840515136719,0.5408797860145569,0.050000000745058,0.0458797626197338,292.1560974121094,297.1499938964844,293.1499938964844,0.0131383817642927,-764.0679931640625,303.3047790527344,0.5408797860145569,0.050000000745058,0.0483135990798473,292.41259765625,297.1499938964844,293.1499938964844,0.0087488368153572,-456.1377258300781,300.8542785644531,0.5408797860145569,0.050000000745058,0.0356842577457428,292.3458557128906,297.1499938964844,293.1499938964844,0.0099732279777526,-667.2135009765625,301.6864013671875,0.5408797860145569,0.050000000745058,0.0483135990798473,292.778564453125,297.1499938964844,293.1499938964844,0.0037430042866617,-1457.8685302734375,295.6513977050781,0.5408797860145569,0.050000000745058,0.2291789054870605,290.4354858398437,291.1499938964844,270.2814025878906,269.8671875,283.2386779785156,292.7786560058594,290.1820068359375,1.0,0.1519519388675689,1.0,1.0,0.985763132572174,1.0,-0.4888595342636108,0.2073144018650055,0.2815451323986053,0.0812161341309547,0.0,0.0,0.1324880272150039,25.56429100036621,25.0,-690.5908813476562,-4399.6630859375,27.89793586730957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0650939941406,304.8447570800781,278.1499938964844,0.0,18000.0,314.9100036621094,35770.4375,36000.0,0.0,0.0,0.0671454519033432,0.0,0.0,0.0,0.0,1.0,0.0013066997053101,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201331689953804,0.1265942603349685,-0.0064610950648784,0.0,6.814410153310746e-05,0.0,0.0,9.555343627929688,0.0,0.0,0.0,0.3767750561237335,4.0,0.0,1.0
283800,292.4449768066406,297.1499938964844,293.1499938964844,0.0085204085335135,-576.754150390625,300.6840515136719,0.5408797860145569,0.050000000745058,0.0458797626197338,292.1560974121094,297.1499938964844,293.1499938964844,0.0131383817642927,-764.0679931640625,303.3047790527344,0.5408797860145569,0.050000000745058,0.0483135990798473,292.41259765625,297.1499938964844,293.1499938964844,0.0087488368153572,-456.1377258300781,300.8542785644531,0.5408797860145569,0.050000000745058,0.0356842577457428,292.3458557128906,297.1499938964844,293.1499938964844,0.0099732279777526,-667.2135009765625,301.6864013671875,0.5408797860145569,0.050000000745058,0.0483135990798473,292.778564453125,297.1499938964844,293.1499938964844,0.0037430042866617,-1457.8685302734375,295.6513977050781,0.5408797860145569,0.050000000745058,0.2291789054870605,290.4354858398437,291.1499938964844,270.2814025878906,269.8671875,283.2386779785156,292.7786560058594,290.1820068359375,1.0,0.1519519388675689,1.0,1.0,0.985763132572174,1.0,-0.4888595342636108,0.2073144018650055,0.2815451323986053,0.0812161341309547,0.0,0.0,0.1324880272150039,25.56429100036621,25.0,-690.5908813476562,-4399.6630859375,27.89793586730957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0650939941406,304.8447570800781,278.1499938964844,0.0,18000.0,314.9100036621094,35770.4375,36000.0,0.0,0.0,0.0671454519033432,0.0,0.0,0.0,0.0,1.0,0.0013066997053101,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201331689953804,0.1265942603349685,-0.0064610950648784,0.0,6.814410153310746e-05,0.0,0.0,9.555343627929688,0.0,0.0,0.0,0.3767750561237335,4.0,0.0,1.0
283860,292.4493713378906,297.1499938964844,293.1499938964844,0.0084804855287075,-559.0833740234375,301.0483703613281,0.5413829684257507,0.050000000745058,0.0458758547902107,292.1577453613281,297.1499938964844,293.1499938964844,0.0131011474877595,-741.9686889648438,303.68292236328125,0.5413829684257507,0.050000000745058,0.0483094826340675,292.4164733886719,297.1499938964844,293.1499938964844,0.0087172565981745,-442.4902038574219,301.22528076171875,0.5413829684257507,0.050000000745058,0.0356812216341495,292.3502197265625,297.1499938964844,293.1499938964844,0.0099230334162712,-646.8887939453125,302.049072265625,0.5413829684257507,0.050000000745058,0.0483094826340675,292.7802124023437,297.1499938964844,293.1499938964844,0.0037763428408652,-1429.639404296875,296.0906066894531,0.5413829684257507,0.050000000745058,0.2291593849658966,290.9400634765625,291.1499938964844,270.29840087890625,269.89013671875,283.2474060058594,292.7795715332031,291.1808776855469,1.0,0.1517281085252761,1.0,1.0,0.9853331446647644,1.0,-0.4888179004192352,0.207276701927185,0.2815411984920501,0.0812725871801376,0.0,0.0,0.1514231562614441,25.46063041687012,25.0,797.6671752929688,-5110.83349609375,27.808244705200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4507141113281,307.88067626953125,278.1499938964844,0.0,18000.0,314.9100036621094,35937.1484375,36000.0,0.0,0.0,0.0735732018947601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845516264438629,0.1845600455999374,-8.41908604343189e-06,0.0,7.466744864359498e-05,0.0,0.0,14.312581062316896,0.0,0.0,0.0,0.3856940567493438,4.0,0.0,1.0
283920,292.4493713378906,297.1499938964844,293.1499938964844,0.0084804855287075,-559.0833740234375,301.0483703613281,0.5413829684257507,0.050000000745058,0.0458758547902107,292.1577453613281,297.1499938964844,293.1499938964844,0.0131011474877595,-741.9686889648438,303.68292236328125,0.5413829684257507,0.050000000745058,0.0483094826340675,292.4164733886719,297.1499938964844,293.1499938964844,0.0087172565981745,-442.4902038574219,301.22528076171875,0.5413829684257507,0.050000000745058,0.0356812216341495,292.3502197265625,297.1499938964844,293.1499938964844,0.0099230334162712,-646.8887939453125,302.049072265625,0.5413829684257507,0.050000000745058,0.0483094826340675,292.7802124023437,297.1499938964844,293.1499938964844,0.0037763428408652,-1429.639404296875,296.0906066894531,0.5413829684257507,0.050000000745058,0.2291593849658966,290.9400634765625,291.1499938964844,270.29840087890625,269.89013671875,283.2474060058594,292.7795715332031,291.1808776855469,1.0,0.1517281085252761,1.0,1.0,0.9853331446647644,1.0,-0.4888179004192352,0.207276701927185,0.2815411984920501,0.0812725871801376,0.0,0.0,0.1514231562614441,25.46063041687012,25.0,797.6671752929688,-5110.83349609375,27.808244705200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4507141113281,307.88067626953125,278.1499938964844,0.0,18000.0,314.9100036621094,35937.1484375,36000.0,0.0,0.0,0.0735732018947601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845516264438629,0.1845600455999374,-8.41908604343189e-06,0.0,7.466744864359498e-05,0.0,0.0,14.312581062316896,0.0,0.0,0.0,0.3856940567493438,4.0,0.0,1.0
283980,292.45703125,297.1499938964844,293.1499938964844,0.0084983836859464,-549.9060668945312,301.3989562988281,0.5417964458465576,0.050000000745058,0.0458726622164249,292.1606750488281,297.1499938964844,293.1499938964844,0.0133037157356739,-733.611083984375,304.0302734375,0.5417964458465576,0.050000000745058,0.0483061224222183,292.4229431152344,297.1499938964844,293.1499938964844,0.0087516354396939,-435.710205078125,301.5824279785156,0.5417964458465576,0.050000000745058,0.0356787368655204,292.3564453125,297.1499938964844,293.1499938964844,0.0099799502640962,-637.4418334960938,302.3934936523437,0.5417964458465576,0.050000000745058,0.0483061224222183,292.78668212890625,297.1499938964844,293.1499938964844,0.0037643492687493,-1399.99072265625,296.5482482910156,0.5417964458465576,0.050000000745058,0.2291434407234192,291.5141296386719,291.1499938964844,270.3139038085937,269.9109802246094,283.258544921875,292.7856140136719,291.5502624511719,1.0,0.1515453457832336,1.0,1.0,0.9849031567573548,1.0,-0.4887838661670685,0.2072412371635437,0.2815426290035248,0.081332728266716,0.0,0.0,0.0551037788391113,25.376117706298828,25.0,402.0543518066406,-4325.41552734375,27.735126495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8977355957031,305.9842529296875,278.1499938964844,0.0,18000.0,314.9100036621094,36160.4609375,36000.0,0.0,0.0,0.0821982324123382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1275286674499511,0.1275370270013809,-8.361984328075778e-06,0.0,8.34207603475079e-05,0.0,0.0,9.743840217590332,0.0,0.0,0.0,0.3781366348266601,4.0,0.0,1.0
284040,292.45703125,297.1499938964844,293.1499938964844,0.0084983836859464,-549.9060668945312,301.3989562988281,0.5417964458465576,0.050000000745058,0.0458726622164249,292.1606750488281,297.1499938964844,293.1499938964844,0.0133037157356739,-733.611083984375,304.0302734375,0.5417964458465576,0.050000000745058,0.0483061224222183,292.4229431152344,297.1499938964844,293.1499938964844,0.0087516354396939,-435.710205078125,301.5824279785156,0.5417964458465576,0.050000000745058,0.0356787368655204,292.3564453125,297.1499938964844,293.1499938964844,0.0099799502640962,-637.4418334960938,302.3934936523437,0.5417964458465576,0.050000000745058,0.0483061224222183,292.78668212890625,297.1499938964844,293.1499938964844,0.0037643492687493,-1399.99072265625,296.5482482910156,0.5417964458465576,0.050000000745058,0.2291434407234192,291.5141296386719,291.1499938964844,270.3139038085937,269.9109802246094,283.258544921875,292.7856140136719,291.5502624511719,1.0,0.1515453457832336,1.0,1.0,0.9849031567573548,1.0,-0.4887838661670685,0.2072412371635437,0.2815426290035248,0.081332728266716,0.0,0.0,0.0551037788391113,25.376117706298828,25.0,402.0543518066406,-4325.41552734375,27.735126495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8977355957031,305.9842529296875,278.1499938964844,0.0,18000.0,314.9100036621094,36160.4609375,36000.0,0.0,0.0,0.0821982324123382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1275286674499511,0.1275370270013809,-8.361984328075778e-06,0.0,8.34207603475079e-05,0.0,0.0,9.743840217590332,0.0,0.0,0.0,0.3781366348266601,4.0,0.0,1.0
284100,292.4610900878906,297.1499938964844,293.1499938964844,0.0086320573464035,-555.1561889648438,301.5119934082031,0.5420755743980408,0.050000000745058,0.045870516449213,292.1625061035156,297.1499938964844,293.1499938964844,0.0136363804340362,-742.5735473632812,304.1473388671875,0.543865978717804,0.053356397897005,0.0486897677183151,292.4264831542969,297.1499938964844,293.1499938964844,0.0089002316817641,-440.0975036621094,301.7020874023437,0.5420755743980408,0.050000000745058,0.0356770679354667,292.3598937988281,297.1499938964844,293.1499938964844,0.0101755121722817,-644.0377807617188,302.5224304199219,0.5420755743980408,0.050000000745058,0.0483038611710071,292.7899780273437,297.1499938964844,293.1499938964844,0.0037985087838023,-1411.6568603515625,296.6207275390625,0.5420755743980408,0.050000000745058,0.2291327267885208,291.5474548339844,291.1499938964844,270.3210754394531,269.9205627441406,283.26397705078125,292.7889709472656,291.5393981933594,1.0,0.1514715254306793,1.0,1.0,0.98468816280365,1.0,-0.4892228245735168,0.2074185311794281,0.2818042933940887,0.0814466997981071,0.0,0.0,0.0247416216880083,25.322608947753903,25.0,166.32638549804688,-4073.72705078125,27.72749900817871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7723388671875,305.1466979980469,278.1499938964844,0.0,18000.0,314.42999267578125,36121.22265625,36000.0,0.0,0.0,0.0808154717087745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104708090424537,0.1104791313409805,-8.324979717144743e-06,0.0,8.201743185054511e-05,0.0,0.0,8.388376235961914,0.0,0.0,0.0,0.3757162392139435,4.0,0.0,1.0
284160,292.465087890625,297.1499938964844,293.1499938964844,0.0087945498526096,-562.4588623046875,301.61114501953125,0.5443060398101807,0.050000000745058,0.045853603631258,292.1689453125,297.1499938964844,293.1499938964844,0.0181966703385114,-869.9633178710938,304.139404296875,0.5822626948356628,0.0646126121282577,0.0569177083671093,292.4300231933594,297.1499938964844,293.1499938964844,0.0090796155855059,-446.10491943359375,301.8087463378906,0.5443060398101807,0.050000000745058,0.0356639139354229,292.3634338378906,297.1499938964844,293.1499938964844,0.0104110725224018,-652.9622802734375,302.6421813964844,0.5443060398101807,0.050000000745058,0.0482860542833805,292.7931213378906,297.1499938964844,293.1499938964844,0.0038421831559389,-1429.3228759765625,296.6551208496094,0.5443060398101807,0.050000000745058,0.2290482521057129,291.51727294921875,291.1499938964844,270.3277893066406,269.92950439453125,283.2716369628906,292.79217529296875,291.4928894042969,1.0,0.1515248715877533,1.0,1.0,0.9844738841056824,1.0,-0.498935341835022,0.2114478200674057,0.2874875366687774,0.0835230574011802,0.0,0.0,0.0030770571902394,24.94903564453125,25.0,-4.447658538818359,-3928.154052734375,28.232839584350582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6983642578125,304.4521179199219,278.1499938964844,0.0,18000.0,314.42999267578125,36091.8359375,36000.0,0.0,0.0,0.0829479694366455,0.0,0.0,0.0,0.0,1.0,0.0001972277386812,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0991742312908172,0.0993886217474937,-0.0002143913588952,0.0,8.418164361501113e-05,0.0,0.0,7.516592979431152,0.0,0.0,0.0,0.3740257918834686,4.0,0.0,1.0
284220,292.4722595214844,297.1499938964844,293.1499938964844,0.0095551330596208,-608.5974731445312,301.71063232421875,0.5487084984779358,0.050000000745058,0.0458214916288852,292.20684814453125,297.1499938964844,293.1499938964844,0.0345803834497928,-1208.7879638671875,304.11529541015625,0.6435973644256592,0.0818314552307128,0.0745677649974823,292.4365234375,297.1499938964844,293.1499938964844,0.0099072903394699,-483.20318603515625,301.93182373046875,0.5487084984779358,0.050000000745058,0.0356389358639717,292.3704528808594,297.1499938964844,293.1499938964844,0.0115175796672701,-707.85009765625,302.8267517089844,0.5487084984779358,0.050000000745058,0.048252236098051,292.7989501953125,297.1499938964844,293.1499938964844,0.0040084831416606,-1532.5567626953125,296.4069519042969,0.5487084984779358,0.050000000745058,0.2288878411054611,290.91485595703125,291.1499938964844,270.3398742675781,269.94549560546875,283.2888488769531,292.7983093261719,290.4609069824219,1.0,0.1518997997045517,1.0,1.0,0.9840452671051024,1.0,-0.5198162794113159,0.2201111763715744,0.2997050881385803,0.0880393534898758,0.0,0.0,0.0545037277042865,24.262012481689453,25.0,-1468.4603271484375,-4041.850830078125,29.434375762939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0348815917969,299.83642578125,278.1499938964844,0.0,18000.0,314.42999267578125,35700.640625,36000.0,0.0,0.0,0.0823408216238021,0.0,0.0,0.0,0.0,1.0,0.0024984213523566,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0983598306775093,0.119640864431858,-0.0212810281664133,0.0,8.356547186849639e-05,0.0,0.0,8.968676567077637,0.0,0.0,0.0,0.3753697574138641,4.0,0.0,1.0
284280,292.4722595214844,297.1499938964844,293.1499938964844,0.0095551330596208,-608.5974731445312,301.71063232421875,0.5487084984779358,0.050000000745058,0.0458214916288852,292.20684814453125,297.1499938964844,293.1499938964844,0.0345803834497928,-1208.7879638671875,304.11529541015625,0.6435973644256592,0.0818314552307128,0.0745677649974823,292.4365234375,297.1499938964844,293.1499938964844,0.0099072903394699,-483.20318603515625,301.93182373046875,0.5487084984779358,0.050000000745058,0.0356389358639717,292.3704528808594,297.1499938964844,293.1499938964844,0.0115175796672701,-707.85009765625,302.8267517089844,0.5487084984779358,0.050000000745058,0.048252236098051,292.7989501953125,297.1499938964844,293.1499938964844,0.0040084831416606,-1532.5567626953125,296.4069519042969,0.5487084984779358,0.050000000745058,0.2288878411054611,290.91485595703125,291.1499938964844,270.3398742675781,269.94549560546875,283.2888488769531,292.7983093261719,290.4609069824219,1.0,0.1518997997045517,1.0,1.0,0.9840452671051024,1.0,-0.5198162794113159,0.2201111763715744,0.2997050881385803,0.0880393534898758,0.0,0.0,0.0545037277042865,24.262012481689453,25.0,-1468.4603271484375,-4041.850830078125,29.434375762939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0348815917969,299.83642578125,278.1499938964844,0.0,18000.0,314.42999267578125,35700.640625,36000.0,0.0,0.0,0.0823408216238021,0.0,0.0,0.0,0.0,1.0,0.0024984213523566,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0983598306775093,0.119640864431858,-0.0212810281664133,0.0,8.356547186849639e-05,0.0,0.0,8.968676567077637,0.0,0.0,0.0,0.3753697574138641,4.0,0.0,1.0
284340,292.4778137207031,297.1499938964844,293.1499938964844,0.0098764039576053,-617.8502807617188,301.9020080566406,0.5516519546508789,0.050000000745058,0.045800894498825,292.2569274902344,297.1499938964844,293.1499938964844,0.0468226447701454,-1418.5626220703125,304.1075134277344,0.6849496364593506,0.0955877229571342,0.0881943777203559,292.44171142578125,297.1499938964844,293.1499938964844,0.0102618644014,-490.81060791015625,302.1402282714844,0.5516519546508789,0.050000000745058,0.0356229171156883,292.3769226074219,297.1499938964844,293.1499938964844,0.0119691211730241,-718.2866821289062,303.0683898925781,0.5516519546508789,0.050000000745058,0.0482305474579334,292.8039245605469,297.1499938964844,293.1499938964844,0.004144256003201,-1575.944091796875,296.4048156738281,0.5516519546508789,0.050000000745058,0.2287849634885788,290.7203063964844,291.1499938964844,270.3500061035156,269.95867919921875,283.30059814453125,292.8028259277344,290.9317321777344,1.0,0.1524705737829208,1.0,1.0,0.9836166501045228,1.0,-0.5359765291213989,0.2268481105566024,0.3091283738613128,0.0915230363607406,0.0,0.0,0.1633953005075454,23.84520530700684,25.0,531.8055419921875,-5227.6865234375,30.48830795288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0210266113281,307.1114501953125,278.1499938964844,0.0,18000.0,313.95001220703125,35802.52734375,36000.0,0.0,0.0,0.0786351040005683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821146607398986,0.1821230351924896,-8.383548447454814e-06,0.0,7.980463124113157e-05,0.0,0.0,14.059025764465332,0.0,0.0,0.0,0.3850960731506347,4.0,0.0,1.0
