time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284400,292.4778137207031,297.1499938964844,293.1499938964844,0.0098764039576053,-617.8502807617188,301.9020080566406,0.5516519546508789,0.050000000745058,0.045800894498825,292.2569274902344,297.1499938964844,293.1499938964844,0.0468226447701454,-1418.5626220703125,304.1075134277344,0.6849496364593506,0.0955877229571342,0.0881943777203559,292.44171142578125,297.1499938964844,293.1499938964844,0.0102618644014,-490.81060791015625,302.1402282714844,0.5516519546508789,0.050000000745058,0.0356229171156883,292.3769226074219,297.1499938964844,293.1499938964844,0.0119691211730241,-718.2866821289062,303.0683898925781,0.5516519546508789,0.050000000745058,0.0482305474579334,292.8039245605469,297.1499938964844,293.1499938964844,0.004144256003201,-1575.944091796875,296.4048156738281,0.5516519546508789,0.050000000745058,0.2287849634885788,290.7203063964844,291.1499938964844,270.3500061035156,269.95867919921875,283.30059814453125,292.8028259277344,290.9317321777344,1.0,0.1524705737829208,1.0,1.0,0.9836166501045228,1.0,-0.5359765291213989,0.2268481105566024,0.3091283738613128,0.0915230363607406,0.0,0.0,0.1633953005075454,23.84520530700684,25.0,531.8055419921875,-5227.6865234375,30.48830795288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0210266113281,307.1114501953125,278.1499938964844,0.0,18000.0,313.95001220703125,35802.52734375,36000.0,0.0,0.0,0.0786351040005683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821146607398986,0.1821230351924896,-8.383548447454814e-06,0.0,7.980463124113157e-05,0.0,0.0,14.059025764465332,0.0,0.0,0.0,0.3850960731506347,4.0,0.0,1.0
284460,292.4864807128906,297.1499938964844,293.1499938964844,0.0098293805494904,-604.3622436523438,302.209228515625,0.5537374019622803,0.050000000745058,0.0457866936922073,292.3106384277344,297.1499938964844,293.1499938964844,0.0542230308055877,-1541.363037109375,304.10919189453125,0.7173329591751099,0.1073283106088638,0.0997461304068565,292.4495849609375,297.1499938964844,293.1499938964844,0.010230123065412,-480.5758056640625,302.45147705078125,0.5537374019622803,0.050000000745058,0.0356118716299533,292.3850402832031,297.1499938964844,293.1499938964844,0.0119422385469079,-703.7386474609375,303.3597717285156,0.5537374019622803,0.050000000745058,0.0482155941426754,292.8150939941406,297.1499938964844,293.1499938964844,0.0041019506752491,-1530.8348388671875,296.8388977050781,0.5537374019622803,0.050000000745058,0.2287140190601349,291.3201599121094,291.1499938964844,270.35797119140625,269.9692077636719,283.313232421875,292.8134155273437,291.356689453125,1.0,0.1531685143709182,1.0,1.0,0.9834288954734802,1.0,-0.5497066378593445,0.2325896173715591,0.3171170353889465,0.0944720730185508,0.0,0.0,0.0919095277786254,23.57993125915528,25.0,370.207275390625,-4692.865234375,31.48619842529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46044921875,305.78778076171875,278.1499938964844,0.0,18000.0,313.95001220703125,36113.37109375,36000.0,0.0,0.0,0.0851616710424423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1438776850700378,0.1438860744237899,-8.37989409774309e-06,0.0,8.6428270151373e-05,0.0,0.0,11.03839111328125,0.0,0.0,0.0,0.3803373575210571,4.0,0.0,1.0
284520,292.4864807128906,297.1499938964844,293.1499938964844,0.0098293805494904,-604.3622436523438,302.209228515625,0.5537374019622803,0.050000000745058,0.0457866936922073,292.3106384277344,297.1499938964844,293.1499938964844,0.0542230308055877,-1541.363037109375,304.10919189453125,0.7173329591751099,0.1073283106088638,0.0997461304068565,292.4495849609375,297.1499938964844,293.1499938964844,0.010230123065412,-480.5758056640625,302.45147705078125,0.5537374019622803,0.050000000745058,0.0356118716299533,292.3850402832031,297.1499938964844,293.1499938964844,0.0119422385469079,-703.7386474609375,303.3597717285156,0.5537374019622803,0.050000000745058,0.0482155941426754,292.8150939941406,297.1499938964844,293.1499938964844,0.0041019506752491,-1530.8348388671875,296.8388977050781,0.5537374019622803,0.050000000745058,0.2287140190601349,291.3201599121094,291.1499938964844,270.35797119140625,269.9692077636719,283.313232421875,292.8134155273437,291.356689453125,1.0,0.1531685143709182,1.0,1.0,0.9834288954734802,1.0,-0.5497066378593445,0.2325896173715591,0.3171170353889465,0.0944720730185508,0.0,0.0,0.0919095277786254,23.57993125915528,25.0,370.207275390625,-4692.865234375,31.48619842529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46044921875,305.78778076171875,278.1499938964844,0.0,18000.0,313.95001220703125,36113.37109375,36000.0,0.0,0.0,0.0851616710424423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1438776850700378,0.1438860744237899,-8.37989409774309e-06,0.0,8.6428270151373e-05,0.0,0.0,11.03839111328125,0.0,0.0,0.0,0.3803373575210571,4.0,0.0,1.0
284580,292.4966735839844,297.1499938964844,293.1499938964844,0.0101685831323266,-616.5475463867188,302.40802001953125,0.5551474690437317,0.050000000745058,0.0457772612571716,292.365966796875,297.1499938964844,293.1499938964844,0.0628748908638954,-1698.085693359375,304.1083984375,0.7401652932167053,0.1173797473311424,0.1096258386969566,292.4591369628906,297.1499938964844,293.1499938964844,0.0106147890910506,-490.7063293457031,302.66461181640625,0.5551474690437317,0.050000000745058,0.0356045365333557,292.3945007324219,297.1499938964844,293.1499938964844,0.0124786458909511,-718.9512329101562,303.59527587890625,0.5551474690437317,0.050000000745058,0.0482056587934494,292.8276672363281,297.1499938964844,293.1499938964844,0.0041606910526752,-1553.357177734375,296.9183349609375,0.5551474690437317,0.050000000745058,0.2286669015884399,291.3188171386719,291.1499938964844,270.36376953125,269.9775390625,283.324951171875,292.82598876953125,291.29742431640625,1.0,0.1539400815963745,1.0,1.0,0.983241081237793,1.0,-0.5614749789237976,0.237522467970848,0.3239525258541107,0.0970023572444915,0.0,0.0,0.0663725808262825,23.42641830444336,25.0,10.48008632659912,-4403.87744140625,32.43021011352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17822265625,304.7572631835937,278.1499938964844,0.0,18000.0,313.95001220703125,36053.7421875,36000.0,0.0,0.0,0.0905831828713417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1242383196949958,0.1242466568946838,-8.332297511515208e-06,0.0,9.193041478283703e-05,0.0,0.0,9.455506324768066,0.0,0.0,0.0,0.377454936504364,4.0,0.0,1.0
284640,292.4966735839844,297.1499938964844,293.1499938964844,0.0101685831323266,-616.5475463867188,302.40802001953125,0.5551474690437317,0.050000000745058,0.0457772612571716,292.365966796875,297.1499938964844,293.1499938964844,0.0628748908638954,-1698.085693359375,304.1083984375,0.7401652932167053,0.1173797473311424,0.1096258386969566,292.4591369628906,297.1499938964844,293.1499938964844,0.0106147890910506,-490.7063293457031,302.66461181640625,0.5551474690437317,0.050000000745058,0.0356045365333557,292.3945007324219,297.1499938964844,293.1499938964844,0.0124786458909511,-718.9512329101562,303.59527587890625,0.5551474690437317,0.050000000745058,0.0482056587934494,292.8276672363281,297.1499938964844,293.1499938964844,0.0041606910526752,-1553.357177734375,296.9183349609375,0.5551474690437317,0.050000000745058,0.2286669015884399,291.3188171386719,291.1499938964844,270.36376953125,269.9775390625,283.324951171875,292.82598876953125,291.29742431640625,1.0,0.1539400815963745,1.0,1.0,0.983241081237793,1.0,-0.5614749789237976,0.237522467970848,0.3239525258541107,0.0970023572444915,0.0,0.0,0.0663725808262825,23.42641830444336,25.0,10.48008632659912,-4403.87744140625,32.43021011352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17822265625,304.7572631835937,278.1499938964844,0.0,18000.0,313.95001220703125,36053.7421875,36000.0,0.0,0.0,0.0905831828713417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1242383196949958,0.1242466568946838,-8.332297511515208e-06,0.0,9.193041478283703e-05,0.0,0.0,9.455506324768066,0.0,0.0,0.0,0.377454936504364,4.0,0.0,1.0
284700,292.501953125,297.1499938964844,293.1499938964844,0.0103705655783414,-624.293701171875,302.4993591308594,0.5556643009185791,0.050000000745058,0.045773833990097,292.3931579589844,297.1499938964844,293.1499938964844,0.0669352188706398,-1774.006103515625,304.10858154296875,0.7500971555709839,0.1219746246933937,0.1140834465622901,292.46417236328125,297.1499938964844,293.1499938964844,0.0108429435640573,-497.0765075683594,302.76397705078125,0.5556643009185791,0.050000000745058,0.035601869225502,292.39947509765625,297.1499938964844,293.1499938964844,0.0127981016412377,-728.4380493164062,303.7094421386719,0.5556643009185791,0.050000000745058,0.0482020527124404,292.8338928222656,297.1499938964844,293.1499938964844,0.004199278075248,-1569.8232421875,296.9292297363281,0.5556643009185791,0.050000000745058,0.2286497801542282,291.2694091796875,291.1499938964844,270.36590576171875,269.9809265136719,283.3302307128906,292.8322448730469,291.2485046386719,1.0,0.1543412953615188,1.0,1.0,0.9831472039222716,1.0,-0.5667924284934998,0.2397549897432327,0.3270374834537506,0.0981465280055999,0.0,0.0,0.0633529648184776,23.37959289550781,25.0,-64.66934967041016,-4369.52197265625,32.88511657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1057434082031,304.5439147949219,278.1499938964844,0.0,18000.0,313.4700012207031,36026.97265625,36000.0,0.0,0.0,0.0881293416023254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1216216161847114,0.1216299384832382,-8.321872883243486e-06,0.0,8.944008004618809e-05,0.0,0.0,9.24221134185791,0.0,0.0,0.0,0.3770073056221008,4.0,0.0,1.0
284760,292.5072631835937,297.1499938964844,293.1499938964844,0.0105742225423455,-631.8482055664062,302.5908203125,0.5561002492904663,0.050000000745058,0.0457709543406963,292.4195556640625,297.1499938964844,293.1499938964844,0.0707678571343422,-1846.7109375,304.1091613769531,0.7595365047454834,0.1263727992773056,0.1183344051241874,292.46929931640625,297.1499938964844,293.1499938964844,0.0110738249495625,-503.2946472167969,302.8634338378906,0.5561002492904663,0.050000000745058,0.0355996340513229,292.404541015625,297.1499938964844,293.1499938964844,0.0131240924820303,-737.7017211914062,303.8235168457031,0.5561002492904663,0.050000000745058,0.0481990203261375,292.840087890625,297.1499938964844,293.1499938964844,0.0042370790615677,-1585.78662109375,296.9411315917969,0.5561002492904663,0.050000000745058,0.2286354005336761,291.2229919433594,291.1499938964844,270.3675842285156,269.9837951660156,283.3350830078125,292.8384704589844,291.2041015625,1.0,0.1547492295503616,1.0,1.0,0.9830395579338074,1.0,-0.5718671083450317,0.2418880611658096,0.3299790024757385,0.0992387682199478,0.0,0.0,0.0631650313735008,23.34551239013672,25.0,-100.79280090332033,-4360.76904296875,33.333858489990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03985595703125,304.4210510253906,278.1499938964844,0.0,18000.0,313.4700012207031,36010.99609375,36000.0,0.0,0.0,0.0895797163248062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120835430920124,0.1208437457680702,-8.316953426401597e-06,0.0,9.091202082345262e-05,0.0,0.0,9.17630100250244,0.0,0.0,0.0,0.3768478333950043,4.0,0.0,1.0
284820,292.5179443359375,297.1499938964844,293.1499938964844,0.0109872529283165,-646.4800415039062,302.7739562988281,0.5567755699157715,0.050000000745058,0.0457665175199508,292.4701232910156,297.1499938964844,293.1499938964844,0.0778810381889343,-1983.994384765625,304.1109313964844,0.7770757675170898,0.1346222460269928,0.1263062506914138,292.4796142578125,297.1499938964844,293.1499938964844,0.011544955894351,-515.3593139648438,303.0624694824219,0.5567755699157715,0.050000000745058,0.0355961807072162,292.4147644042969,297.1499938964844,293.1499938964844,0.0137986838817596,-755.7036743164062,304.05133056640625,0.5567755699157715,0.050000000745058,0.0481943450868129,292.85223388671875,297.1499938964844,293.1499938964844,0.004309348296374,-1616.05126953125,296.96826171875,0.5567755699157715,0.050000000745058,0.2286132276058197,291.13934326171875,291.1499938964844,270.3695983886719,269.9881591796875,283.3438415527344,292.8507080078125,291.1232604980469,1.0,0.1555762737989425,1.0,1.0,0.982824206352234,1.0,-0.5813925266265869,0.2458981573581695,0.3354943990707397,0.1012893244624137,0.0,0.0,0.0702809765934944,23.307592391967773,25.0,-116.1669692993164,-4400.32568359375,34.21392822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.910400390625,304.3397521972656,278.1499938964844,0.0,18000.0,313.4700012207031,35991.37890625,36000.0,0.0,0.0,0.0928680375218391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1229745596647262,0.122982881963253,-8.316079401993193e-06,0.0,9.424925519851968e-05,0.0,0.0,9.339941024780272,0.0,0.0,0.0,0.3770959377288818,4.0,0.0,1.0
284880,292.5179443359375,297.1499938964844,293.1499938964844,0.0109872529283165,-646.4800415039062,302.7739562988281,0.5567755699157715,0.050000000745058,0.0457665175199508,292.4701232910156,297.1499938964844,293.1499938964844,0.0778810381889343,-1983.994384765625,304.1109313964844,0.7770757675170898,0.1346222460269928,0.1263062506914138,292.4796142578125,297.1499938964844,293.1499938964844,0.011544955894351,-515.3593139648438,303.0624694824219,0.5567755699157715,0.050000000745058,0.0355961807072162,292.4147644042969,297.1499938964844,293.1499938964844,0.0137986838817596,-755.7036743164062,304.05133056640625,0.5567755699157715,0.050000000745058,0.0481943450868129,292.85223388671875,297.1499938964844,293.1499938964844,0.004309348296374,-1616.05126953125,296.96826171875,0.5567755699157715,0.050000000745058,0.2286132276058197,291.13934326171875,291.1499938964844,270.3695983886719,269.9881591796875,283.3438415527344,292.8507080078125,291.1232604980469,1.0,0.1555762737989425,1.0,1.0,0.982824206352234,1.0,-0.5813925266265869,0.2458981573581695,0.3354943990707397,0.1012893244624137,0.0,0.0,0.0702809765934944,23.307592391967773,25.0,-116.1669692993164,-4400.32568359375,34.21392822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.910400390625,304.3397521972656,278.1499938964844,0.0,18000.0,313.4700012207031,35991.37890625,36000.0,0.0,0.0,0.0928680375218391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1229745596647262,0.122982881963253,-8.316079401993193e-06,0.0,9.424925519851968e-05,0.0,0.0,9.339941024780272,0.0,0.0,0.0,0.3770959377288818,4.0,0.0,1.0
284940,292.5285949707031,297.1499938964844,293.1499938964844,0.0113959377631545,-659.834228515625,302.9577941894531,0.5589104890823364,0.050000000745058,0.0457527488470077,292.518310546875,297.1499938964844,293.1499938964844,0.0842346400022506,-2108.350341796875,304.1133728027344,0.7946841716766357,0.1420761048793792,0.1335758119821548,292.4898986816406,297.1499938964844,293.1499938964844,0.0120157580822706,-526.417724609375,303.2620544433594,0.5589104890823364,0.050000000745058,0.0355854704976081,292.4267883300781,297.1499938964844,293.1499938964844,0.0168527327477931,-842.5515747070312,304.1426086425781,0.5822005271911621,0.0592031478881835,0.0532701909542083,292.8641357421875,297.1499938964844,293.1499938964844,0.0043753162026405,-1642.777587890625,297.0040283203125,0.5589104890823364,0.050000000745058,0.2285444587469101,291.0761108398437,291.1499938964844,270.3699951171875,269.9907531738281,283.35015869140625,292.8626403808594,291.0663146972656,1.0,0.1564882844686508,1.0,1.0,0.9826087951660156,1.0,-0.5960931777954102,0.2521440386772156,0.3439491689205169,0.1043528318405151,0.0,0.0,0.0846965163946151,23.06392478942871,25.0,-87.06843566894531,-4523.9150390625,35.41754150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.815673828125,304.4329528808594,278.1499938964844,0.0,18000.0,313.1499938964844,35977.57421875,35640.0,0.0,0.0,0.0930509865283966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1293327957391739,0.1293411254882812,-8.323696420120541e-06,0.0,9.44349230849184e-05,0.0,0.0,9.838841438293455,0.0,0.0,0.0,0.3729589879512787,4.0,0.0,1.0
285000,292.5285949707031,297.1499938964844,293.1499938964844,0.0113959377631545,-659.834228515625,302.9577941894531,0.5589104890823364,0.050000000745058,0.0457527488470077,292.518310546875,297.1499938964844,293.1499938964844,0.0842346400022506,-2108.350341796875,304.1133728027344,0.7946841716766357,0.1420761048793792,0.1335758119821548,292.4898986816406,297.1499938964844,293.1499938964844,0.0120157580822706,-526.417724609375,303.2620544433594,0.5589104890823364,0.050000000745058,0.0355854704976081,292.4267883300781,297.1499938964844,293.1499938964844,0.0168527327477931,-842.5515747070312,304.1426086425781,0.5822005271911621,0.0592031478881835,0.0532701909542083,292.8641357421875,297.1499938964844,293.1499938964844,0.0043753162026405,-1642.777587890625,297.0040283203125,0.5589104890823364,0.050000000745058,0.2285444587469101,291.0761108398437,291.1499938964844,270.3699951171875,269.9907531738281,283.35015869140625,292.8626403808594,291.0663146972656,1.0,0.1564882844686508,1.0,1.0,0.9826087951660156,1.0,-0.5960931777954102,0.2521440386772156,0.3439491689205169,0.1043528318405151,0.0,0.0,0.0846965163946151,23.06392478942871,25.0,-87.06843566894531,-4523.9150390625,35.41754150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.815673828125,304.4329528808594,278.1499938964844,0.0,18000.0,313.1499938964844,35977.57421875,35640.0,0.0,0.0,0.0930509865283966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1293327957391739,0.1293411254882812,-8.323696420120541e-06,0.0,9.44349230849184e-05,0.0,0.0,9.838841438293455,0.0,0.0,0.0,0.3729589879512787,4.0,0.0,1.0
285060,292.5392761230469,297.1499938964844,293.1499938964844,0.0118048284202814,-672.3380737304688,303.1407165527344,0.5628236532211304,0.050000000745058,0.0457282662391662,292.5682373046875,297.1499938964844,293.1499938964844,0.0894442200660705,-2210.91796875,304.116943359375,0.8112662434577942,0.1479630321264267,0.1395025104284286,292.5002136230469,297.1499938964844,293.1499938964844,0.0124918790534138,-536.8181762695312,303.46075439453125,0.5628236532211304,0.050000000745058,0.0355664305388927,292.4557800292969,297.1499938964844,293.1499938964844,0.0259091518819332,-1045.4453125,304.1300964355469,0.6314026713371277,0.071680836379528,0.0659055411815643,292.8764343261719,297.1499938964844,293.1499938964844,0.0044331704266369,-1665.994140625,297.042236328125,0.5628236532211304,0.050000000745058,0.2284221649169922,291.0260009765625,291.1499938964844,270.368896484375,269.9917907714844,283.3536376953125,292.8749084472656,291.0169677734375,1.0,0.1576730608940124,1.0,1.0,0.9824197888374328,1.0,-0.6181716322898865,0.2615729570388794,0.3565986752510071,0.108911707997322,0.0,0.0,0.1045374721288681,22.598541259765625,25.0,-70.23651123046875,-4698.19482421875,37.180137634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6802978515625,304.5156555175781,278.1499938964844,0.0,18000.0,313.1499938964844,35614.76953125,35640.0,0.0,0.0,0.0959893837571144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381473094224929,0.1381555646657943,-8.256935871031601e-06,0.0,9.74170252447948e-05,0.0,0.0,10.436999320983888,0.0,0.0,0.0,0.3774616122245788,4.0,0.0,1.0
285120,292.5392761230469,297.1499938964844,293.1499938964844,0.0118048284202814,-672.3380737304688,303.1407165527344,0.5628236532211304,0.050000000745058,0.0457282662391662,292.5682373046875,297.1499938964844,293.1499938964844,0.0894442200660705,-2210.91796875,304.116943359375,0.8112662434577942,0.1479630321264267,0.1395025104284286,292.5002136230469,297.1499938964844,293.1499938964844,0.0124918790534138,-536.8181762695312,303.46075439453125,0.5628236532211304,0.050000000745058,0.0355664305388927,292.4557800292969,297.1499938964844,293.1499938964844,0.0259091518819332,-1045.4453125,304.1300964355469,0.6314026713371277,0.071680836379528,0.0659055411815643,292.8764343261719,297.1499938964844,293.1499938964844,0.0044331704266369,-1665.994140625,297.042236328125,0.5628236532211304,0.050000000745058,0.2284221649169922,291.0260009765625,291.1499938964844,270.368896484375,269.9917907714844,283.3536376953125,292.8749084472656,291.0169677734375,1.0,0.1576730608940124,1.0,1.0,0.9824197888374328,1.0,-0.6181716322898865,0.2615729570388794,0.3565986752510071,0.108911707997322,0.0,0.0,0.1045374721288681,22.598541259765625,25.0,-70.23651123046875,-4698.19482421875,37.180137634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6802978515625,304.5156555175781,278.1499938964844,0.0,18000.0,313.1499938964844,35614.76953125,35640.0,0.0,0.0,0.0959893837571144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381473094224929,0.1381555646657943,-8.256935871031601e-06,0.0,9.74170252447948e-05,0.0,0.0,10.436999320983888,0.0,0.0,0.0,0.3774616122245788,4.0,0.0,1.0
285180,292.55035400390625,297.1499938964844,293.1499938964844,0.0122013194486498,-683.2985229492188,303.3218688964844,0.5650896430015564,0.050000000745058,0.0457144901156425,292.6166381835937,297.1499938964844,293.1499938964844,0.0935579910874366,-2291.559814453125,304.12109375,0.822669506072998,0.1528828889131546,0.1443154066801071,292.5107727050781,297.1499938964844,293.1499938964844,0.0129594737663865,-546.0105590820312,303.6575927734375,0.5650896430015564,0.050000000745058,0.035555712878704,292.493896484375,297.1499938964844,293.1499938964844,0.0344788841903209,-1202.4508056640625,304.12255859375,0.6630123853683472,0.081551507115364,0.0757226720452308,292.8897705078125,297.1499938964844,293.1499938964844,0.0044827000238001,-1684.5009765625,297.08721923828125,0.5650896430015564,0.050000000745058,0.228353351354599,291.0009765625,291.1499938964844,270.3665466308594,269.9913635253906,283.35650634765625,292.88818359375,291.0013427734375,1.0,0.1589576601982116,1.0,1.0,0.9822307229042052,1.0,-0.6356179118156433,0.2690639495849609,0.3665539920330047,0.1124895736575126,0.0,0.0,0.1266188323497772,22.38088607788086,25.0,-17.65669822692871,-4911.6044921875,38.7828254699707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5098571777344,304.6849060058594,278.1499938964844,0.0,18000.0,313.1499938964844,35596.94921875,35640.0,0.0,0.0,0.0999087020754814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506657302379608,0.1506740152835846,-8.275466825580224e-06,0.0,0.0001013946312014,0.0,0.0,11.427116394042969,0.0,0.0,0.0,0.3792453110218048,4.0,0.0,1.0
285240,292.55035400390625,297.1499938964844,293.1499938964844,0.0122013194486498,-683.2985229492188,303.3218688964844,0.5650896430015564,0.050000000745058,0.0457144901156425,292.6166381835937,297.1499938964844,293.1499938964844,0.0935579910874366,-2291.559814453125,304.12109375,0.822669506072998,0.1528828889131546,0.1443154066801071,292.5107727050781,297.1499938964844,293.1499938964844,0.0129594737663865,-546.0105590820312,303.6575927734375,0.5650896430015564,0.050000000745058,0.035555712878704,292.493896484375,297.1499938964844,293.1499938964844,0.0344788841903209,-1202.4508056640625,304.12255859375,0.6630123853683472,0.081551507115364,0.0757226720452308,292.8897705078125,297.1499938964844,293.1499938964844,0.0044827000238001,-1684.5009765625,297.08721923828125,0.5650896430015564,0.050000000745058,0.228353351354599,291.0009765625,291.1499938964844,270.3665466308594,269.9913635253906,283.35650634765625,292.88818359375,291.0013427734375,1.0,0.1589576601982116,1.0,1.0,0.9822307229042052,1.0,-0.6356179118156433,0.2690639495849609,0.3665539920330047,0.1124895736575126,0.0,0.0,0.1266188323497772,22.38088607788086,25.0,-17.65669822692871,-4911.6044921875,38.7828254699707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5098571777344,304.6849060058594,278.1499938964844,0.0,18000.0,313.1499938964844,35596.94921875,35640.0,0.0,0.0,0.0999087020754814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506657302379608,0.1506740152835846,-8.275466825580224e-06,0.0,0.0001013946312014,0.0,0.0,11.427116394042969,0.0,0.0,0.0,0.3792453110218048,4.0,0.0,1.0
285300,292.55615234375,297.1499938964844,293.1499938964844,0.0123841892927885,-687.7617797851562,303.4115600585937,0.5658745169639587,0.050000000745058,0.0457097776234149,292.6395568847656,297.1499938964844,293.1499938964844,0.0952978432178497,-2325.3173828125,304.1231994628906,0.8274207711219788,0.1551342904567718,0.1465017795562744,292.5162353515625,297.1499938964844,293.1499938964844,0.0131782861426472,-549.8082885742188,303.7549743652344,0.5658745169639587,0.050000000745058,0.0355520509183406,292.51373291015625,297.1499938964844,293.1499938964844,0.038387443870306,-1270.089111328125,304.1204528808594,0.6768380999565125,0.0859621837735176,0.0800393223762512,292.89678955078125,297.1499938964844,293.1499938964844,0.0045022475533187,-1690.81396484375,297.1167297363281,0.5658745169639587,0.050000000745058,0.2283298075199127,291.0064697265625,291.1499938964844,270.36492919921875,269.9906921386719,283.3578186035156,292.8951721191406,291.0111999511719,1.0,0.1596184223890304,1.0,1.0,0.9821362495422364,1.0,-0.6433842182159424,0.272410899400711,0.3709733188152313,0.1140732616186142,0.0,0.0,0.1356967538595199,22.32233428955078,25.0,12.882213592529297,-5012.6201171875,39.55514144897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4190673828125,304.7357788085937,278.1499938964844,0.0,18000.0,313.1499938964844,35597.72265625,34560.0,0.0,0.0,0.1021882221102714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565967053174972,0.156604990363121,-8.286700904136524e-06,0.0,0.0001037080583046,0.0,0.0,11.902986526489258,0.0,0.0,0.0,0.3651308119297027,4.0,0.0,1.0
285360,292.56207275390625,297.1499938964844,293.1499938964844,0.0125629948452115,-691.907470703125,303.5001525878906,0.5664977431297302,0.050000000745058,0.0457060597836971,292.6616516113281,297.1499938964844,293.1499938964844,0.0969023406505584,-2356.307861328125,304.1251525878906,0.8317446708679199,0.1572615206241607,0.1485688239336013,292.5218505859375,297.1499938964844,293.1499938964844,0.0133938835933804,-553.3589477539062,303.85113525390625,0.5664977431297302,0.050000000745058,0.0355491563677787,292.5335998535156,297.1499938964844,293.1499938964844,0.0420606806874275,-1333.068115234375,304.1191711425781,0.689514696598053,0.0901243463158607,0.084092803299427,292.9039611816406,297.1499938964844,293.1499938964844,0.0045188246294856,-1695.8009033203125,297.14825439453125,0.5664977431297302,0.050000000745058,0.228311225771904,291.0188903808594,291.1499938964844,270.363037109375,269.9896850585937,283.3590393066406,292.9023132324219,291.02203369140625,1.0,0.1602850258350372,1.0,1.0,0.9821097254753112,1.0,-0.6506994962692261,0.275569349527359,0.375130146741867,0.1155579686164856,0.0,0.0,0.1431792974472046,22.28653144836425,25.0,17.749746322631836,-5056.67333984375,40.31468200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3327331542969,304.72674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,34612.52734375,34560.0,0.0,0.0,0.1046012639999389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594085693359375,0.1594166308641433,-8.069227988016792e-06,0.0,0.0001061569855664,0.0,0.0,11.807491302490234,0.0,0.0,0.0,0.3755677938461303,4.0,0.0,1.0
285420,292.5742492675781,297.1499938964844,293.1499938964844,0.0129330223426222,-700.4046020507812,303.6725158691406,0.5673528909683228,0.050000000745058,0.0457009747624397,292.7034606933594,297.1499938964844,293.1499938964844,0.0998916625976562,-2413.95458984375,304.1284484863281,0.8393120169639587,0.1611513942480087,0.1523569822311401,292.5333557128906,297.1499938964844,293.1499938964844,0.013842437416315,-560.6279907226562,304.0389099121094,0.5673528909683228,0.050000000745058,0.0355452038347721,292.5726928710937,297.1499938964844,293.1499938964844,0.0488183721899986,-1449.5948486328125,304.11822509765625,0.7114837169647217,0.0978147611021995,0.091563731431961,292.91851806640625,297.1499938964844,293.1499938964844,0.0045509282499551,-1705.852783203125,297.2020874023437,0.5673528909683228,0.050000000745058,0.2282858341932296,291.0348205566406,291.1499938964844,270.35858154296875,269.9869079589844,283.3611755371094,292.9169006347656,291.03973388671875,1.0,0.1616201102733612,1.0,1.0,0.982056736946106,1.0,-0.6641706824302673,0.2814040184020996,0.3827666640281677,0.1182758286595344,0.0,0.0,0.1575780063867569,22.26827812194824,25.0,33.2402458190918,-5205.73046875,41.7960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1878356933594,304.7940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,34534.41796875,34560.0,0.0,0.0,0.1096204221248626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686953008174896,0.1687033772468567,-8.06957632448757e-06,0.0,0.0001112507889047,0.0,0.0,12.514281272888184,0.0,0.0,0.0,0.3766582012176513,4.0,0.0,1.0
285480,292.5742492675781,297.1499938964844,293.1499938964844,0.0129330223426222,-700.4046020507812,303.6725158691406,0.5673528909683228,0.050000000745058,0.0457009747624397,292.7034606933594,297.1499938964844,293.1499938964844,0.0998916625976562,-2413.95458984375,304.1284484863281,0.8393120169639587,0.1611513942480087,0.1523569822311401,292.5333557128906,297.1499938964844,293.1499938964844,0.013842437416315,-560.6279907226562,304.0389099121094,0.5673528909683228,0.050000000745058,0.0355452038347721,292.5726928710937,297.1499938964844,293.1499938964844,0.0488183721899986,-1449.5948486328125,304.11822509765625,0.7114837169647217,0.0978147611021995,0.091563731431961,292.91851806640625,297.1499938964844,293.1499938964844,0.0045509282499551,-1705.852783203125,297.2020874023437,0.5673528909683228,0.050000000745058,0.2282858341932296,291.0348205566406,291.1499938964844,270.35858154296875,269.9869079589844,283.3611755371094,292.9169006347656,291.03973388671875,1.0,0.1616201102733612,1.0,1.0,0.982056736946106,1.0,-0.6641706824302673,0.2814040184020996,0.3827666640281677,0.1182758286595344,0.0,0.0,0.1575780063867569,22.26827812194824,25.0,33.2402458190918,-5205.73046875,41.7960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1878356933594,304.7940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,34534.41796875,34560.0,0.0,0.0,0.1096204221248626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686953008174896,0.1687033772468567,-8.06957632448757e-06,0.0,0.0001112507889047,0.0,0.0,12.514281272888184,0.0,0.0,0.0,0.3766582012176513,4.0,0.0,1.0
285540,292.586669921875,297.1499938964844,293.1499938964844,0.0132865607738494,-707.7053833007812,303.8399658203125,0.5684628486633301,0.050000000745058,0.0456944517791271,292.7425537109375,297.1499938964844,293.1499938964844,0.1023690328001976,-2461.0986328125,304.1314697265625,0.8464001417160034,0.1645373702049255,0.1556862294673919,292.5456848144531,297.1499938964844,293.1499938964844,0.0151739157736301,-588.2238159179688,304.14605712890625,0.5788878202438354,0.0552463345229625,0.0371734388172626,292.6100158691406,297.1499938964844,293.1499938964844,0.0547488220036029,-1553.4239501953125,304.11895751953125,0.7289947867393494,0.1048655286431312,0.0983624532818794,292.93310546875,297.1499938964844,293.1499938964844,0.0045756492763757,-1712.289306640625,297.2592468261719,0.5684628486633301,0.050000000745058,0.2282532453536987,291.0670166015625,291.1499938964844,270.3533630371094,269.9831848144531,283.362060546875,292.9315185546875,291.0729064941406,1.0,0.1629641950130462,1.0,1.0,0.982003688812256,1.0,-0.678230881690979,0.2875318527221679,0.390699028968811,0.1210608780384063,0.0,0.0,0.1665696799755096,22.217010498046875,25.0,43.69044494628906,-5330.43310546875,43.34795379638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0782470703125,304.8218078613281,278.1499938964844,0.0,18000.0,313.1499938964844,34536.44921875,33480.0,0.0,0.0,0.1147990226745605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757084727287292,0.1757165491580963,-8.084069122560322e-06,0.0,0.0001165064095403,0.0,0.0,13.072901725769045,0.0,0.0,0.0,0.3627349436283111,4.0,0.0,1.0
285600,292.586669921875,297.1499938964844,293.1499938964844,0.0132865607738494,-707.7053833007812,303.8399658203125,0.5684628486633301,0.050000000745058,0.0456944517791271,292.7425537109375,297.1499938964844,293.1499938964844,0.1023690328001976,-2461.0986328125,304.1314697265625,0.8464001417160034,0.1645373702049255,0.1556862294673919,292.5456848144531,297.1499938964844,293.1499938964844,0.0151739157736301,-588.2238159179688,304.14605712890625,0.5788878202438354,0.0552463345229625,0.0371734388172626,292.6100158691406,297.1499938964844,293.1499938964844,0.0547488220036029,-1553.4239501953125,304.11895751953125,0.7289947867393494,0.1048655286431312,0.0983624532818794,292.93310546875,297.1499938964844,293.1499938964844,0.0045756492763757,-1712.289306640625,297.2592468261719,0.5684628486633301,0.050000000745058,0.2282532453536987,291.0670166015625,291.1499938964844,270.3533630371094,269.9831848144531,283.362060546875,292.9315185546875,291.0729064941406,1.0,0.1629641950130462,1.0,1.0,0.982003688812256,1.0,-0.678230881690979,0.2875318527221679,0.390699028968811,0.1210608780384063,0.0,0.0,0.1665696799755096,22.217010498046875,25.0,43.69044494628906,-5330.43310546875,43.34795379638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0782470703125,304.8218078613281,278.1499938964844,0.0,18000.0,313.1499938964844,34536.44921875,33480.0,0.0,0.0,0.1147990226745605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757084727287292,0.1757165491580963,-8.084069122560322e-06,0.0,0.0001165064095403,0.0,0.0,13.072901725769045,0.0,0.0,0.0,0.3627349436283111,4.0,0.0,1.0
285660,292.5992126464844,297.1499938964844,293.1499938964844,0.0136770820245146,-716.2453002929688,304.0014953613281,0.5712732076644897,0.050000000745058,0.0456782802939415,292.7816467285156,297.1499938964844,293.1499938964844,0.1044552475214004,-2500.97705078125,304.1341552734375,0.8541942238807678,0.1669316440820694,0.158195823431015,292.57080078125,297.1499938964844,293.1499938964844,0.0216399785131216,-706.68505859375,304.1366882324219,0.6219868063926697,0.0654958114027977,0.0446956604719162,292.64501953125,297.1499938964844,293.1499938964844,0.0603006705641746,-1653.136474609375,304.1200561523437,0.746132493019104,0.1114484146237373,0.1046803146600723,292.94781494140625,297.1499938964844,293.1499938964844,0.0045991097576916,-1720.224609375,297.296630859375,0.5712732076644897,0.050000000745058,0.2281724661588668,291.072265625,291.1499938964844,270.3475341796875,269.97869873046875,283.359130859375,292.9462280273437,291.0703430175781,1.0,0.1644568443298339,1.0,1.0,0.9819414615631104,1.0,-0.6977366805076599,0.2960769534111023,0.4016597270965576,0.1248825117945671,0.0,0.0,0.1759566664695739,21.957353591918945,25.0,2.6238386631011963,-5425.5791015625,45.348724365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.02362060546875,304.7601623535156,278.1499938964844,0.0,18000.0,313.1499938964844,33485.79296875,33480.0,0.0,0.0,0.1197598353028297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178722083568573,0.1787299364805221,-7.85261181590613e-06,0.0,0.0001215410084114,0.0,0.0,12.929024696350098,0.0,0.0,0.0,0.3729087710380554,4.0,0.0,1.0
285720,292.5992126464844,297.1499938964844,293.1499938964844,0.0136770820245146,-716.2453002929688,304.0014953613281,0.5712732076644897,0.050000000745058,0.0456782802939415,292.7816467285156,297.1499938964844,293.1499938964844,0.1044552475214004,-2500.97705078125,304.1341552734375,0.8541942238807678,0.1669316440820694,0.158195823431015,292.57080078125,297.1499938964844,293.1499938964844,0.0216399785131216,-706.68505859375,304.1366882324219,0.6219868063926697,0.0654958114027977,0.0446956604719162,292.64501953125,297.1499938964844,293.1499938964844,0.0603006705641746,-1653.136474609375,304.1200561523437,0.746132493019104,0.1114484146237373,0.1046803146600723,292.94781494140625,297.1499938964844,293.1499938964844,0.0045991097576916,-1720.224609375,297.296630859375,0.5712732076644897,0.050000000745058,0.2281724661588668,291.072265625,291.1499938964844,270.3475341796875,269.97869873046875,283.359130859375,292.9462280273437,291.0703430175781,1.0,0.1644568443298339,1.0,1.0,0.9819414615631104,1.0,-0.6977366805076599,0.2960769534111023,0.4016597270965576,0.1248825117945671,0.0,0.0,0.1759566664695739,21.957353591918945,25.0,2.6238386631011963,-5425.5791015625,45.348724365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.02362060546875,304.7601623535156,278.1499938964844,0.0,18000.0,313.1499938964844,33485.79296875,33480.0,0.0,0.0,0.1197598353028297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178722083568573,0.1787299364805221,-7.85261181590613e-06,0.0,0.0001215410084114,0.0,0.0,12.929024696350098,0.0,0.0,0.0,0.3729087710380554,4.0,0.0,1.0
285780,292.6119384765625,297.1499938964844,293.1499938964844,0.0140020316466689,-723.1878662109375,304.1482238769531,0.5729511380195618,0.0507239364087581,0.0457013845443725,292.8195495605469,297.1499938964844,293.1499938964844,0.1058737933635711,-2527.794189453125,304.1370849609375,0.8590599894523621,0.1685771048069,0.1598896384239196,292.6032409667969,297.1499938964844,293.1499938964844,0.0276204328984022,-798.5277099609375,304.1313171386719,0.6484845876693726,0.0735915303230285,0.0506221204996109,292.677734375,297.1499938964844,293.1499938964844,0.0653832405805587,-1746.3642578125,304.12158203125,0.7611634731292725,0.1175983250141143,0.110593557357788,292.96295166015625,297.1499938964844,293.1499938964844,0.0046204710379242,-1727.359375,297.3252868652344,0.5727900266647339,0.050000000745058,0.2281295657157898,291.07305908203125,291.1499938964844,270.3412780761719,269.9735717773437,283.3569030761719,292.9613647460937,291.075439453125,1.0,0.1659872084856033,1.0,1.0,0.9818792343139648,1.0,-0.7139551043510437,0.3032198846340179,0.4107352197170257,0.1280256658792495,0.0,0.0,0.1864535212516784,21.87226676940918,25.0,11.427350997924805,-5582.705078125,47.22672653198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00347900390625,304.84002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,33454.73828125,33480.0,0.0,0.0,0.1245146542787551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864562928676605,0.1864641457796096,-7.861704034439754e-06,0.0,0.0001263665471924,0.0,0.0,13.522966384887695,0.0,0.0,0.0,0.3740062415599823,4.0,0.0,1.0
285840,292.6119384765625,297.1499938964844,293.1499938964844,0.0140020316466689,-723.1878662109375,304.1482238769531,0.5729511380195618,0.0507239364087581,0.0457013845443725,292.8195495605469,297.1499938964844,293.1499938964844,0.1058737933635711,-2527.794189453125,304.1370849609375,0.8590599894523621,0.1685771048069,0.1598896384239196,292.6032409667969,297.1499938964844,293.1499938964844,0.0276204328984022,-798.5277099609375,304.1313171386719,0.6484845876693726,0.0735915303230285,0.0506221204996109,292.677734375,297.1499938964844,293.1499938964844,0.0653832405805587,-1746.3642578125,304.12158203125,0.7611634731292725,0.1175983250141143,0.110593557357788,292.96295166015625,297.1499938964844,293.1499938964844,0.0046204710379242,-1727.359375,297.3252868652344,0.5727900266647339,0.050000000745058,0.2281295657157898,291.07305908203125,291.1499938964844,270.3412780761719,269.9735717773437,283.3569030761719,292.9613647460937,291.075439453125,1.0,0.1659872084856033,1.0,1.0,0.9818792343139648,1.0,-0.7139551043510437,0.3032198846340179,0.4107352197170257,0.1280256658792495,0.0,0.0,0.1864535212516784,21.87226676940918,25.0,11.427350997924805,-5582.705078125,47.22672653198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00347900390625,304.84002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,33454.73828125,33480.0,0.0,0.0,0.1245146542787551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864562928676605,0.1864641457796096,-7.861704034439754e-06,0.0,0.0001263665471924,0.0,0.0,13.522966384887695,0.0,0.0,0.0,0.3740062415599823,4.0,0.0,1.0
285900,292.6200256347656,297.1499938964844,293.1499938964844,0.0157218966633081,-770.8091430664062,304.1453552246094,0.5896821618080139,0.055951602756977,0.0487570948898792,292.8380432128906,297.1499938964844,293.1499938964844,0.1063462495803833,-2536.527587890625,304.1385803222656,0.8624037504196167,0.1691306084394455,0.160513088107109,292.6197509765625,297.1499938964844,293.1499938964844,0.030788442119956,-839.6343383789062,304.1289978027344,0.6614580750465393,0.0772756338119506,0.0532640591263771,292.6933898925781,297.1499938964844,293.1499938964844,0.0677138641476631,-1789.64208984375,304.1224975585937,0.7695334553718567,0.1205080151557922,0.1133893430233001,292.970703125,297.1499938964844,293.1499938964844,0.0046269954182207,-1729.1158447265625,297.3407897949219,0.5745692849159241,0.050000000745058,0.2280801385641098,291.0802917480469,291.1499938964844,270.3380432128906,269.9708251953125,283.3541564941406,292.9691162109375,291.0825500488281,1.0,0.1668078303337097,1.0,1.0,0.981848120689392,1.0,-0.7248353958129883,0.3080398440361023,0.416795551776886,0.130094826221466,0.0,0.0,0.1903798580169677,21.705116271972656,25.0,12.940569877624512,-5661.79736328125,48.384124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0019226074219,304.8636169433594,278.1499938964844,0.0,18000.0,313.1499938964844,33455.76171875,32400.0,0.0,0.0,0.1268257945775985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896187216043472,0.1896265894174575,-7.868666216381826e-06,0.0,0.0001287120539927,0.0,0.0,13.772473335266112,0.0,0.0,0.0,0.3595132529735565,4.0,0.0,1.0
285960,292.6332702636719,297.1499938964844,293.1499938964844,0.0183208771049976,-835.483154296875,304.1415100097656,0.6095308661460876,0.0600686781108379,0.0528504624962806,292.85699462890625,297.1499938964844,293.1499938964844,0.1066951230168342,-2543.053466796875,304.1400146484375,0.865496039390564,0.1693616509437561,0.1608717143535614,292.63604736328125,297.1499938964844,293.1499938964844,0.0339858420193195,-880.7644653320312,304.1270446777344,0.6741769909858704,0.0807951912283897,0.0557738691568374,292.70855712890625,297.1499938964844,293.1499938964844,0.0700025260448455,-1832.6588134765625,304.12335205078125,0.7779050469398499,0.1233122274279594,0.1160811334848404,292.9786071777344,297.1499938964844,293.1499938964844,0.0046326690353453,-1731.2342529296875,297.3505554199219,0.5764971971511841,0.050000000745058,0.2280274033546447,291.0799865722656,291.1499938964844,270.3347473144531,269.96795654296875,283.3506774902344,292.9769897460937,291.0760498046875,1.0,0.1676782816648483,1.0,1.0,0.9818704724311828,1.0,-0.7363582253456116,0.3131489157676697,0.4232093393802643,0.1322948932647705,0.0,0.0,0.194967970252037,21.5270938873291,25.0,-11.889280319213867,-5702.16748046875,49.6335563659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0095520019531,304.8256225585937,278.1499938964844,0.0,18000.0,313.1499938964844,32470.865234375,32400.0,0.0,0.0,0.1290403604507446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897426843643188,0.1897503435611724,-7.646197445865255e-06,0.0,0.000130959553644,0.0,0.0,13.399152755737305,0.0,0.0,0.0,0.3694393038749695,4.0,0.0,1.0
286020,292.6666259765625,297.1499938964844,293.1499938964844,0.0228812880814075,-933.8667602539062,304.1368408203125,0.6338897943496704,0.0664069950580596,0.0590268857777118,292.8910827636719,297.1499938964844,293.1499938964844,0.1071451976895332,-2551.5322265625,304.142578125,0.8691145777702332,0.1698507964611053,0.1611975282430648,292.66766357421875,297.1499938964844,293.1499938964844,0.0398675352334976,-956.0889892578124,304.1249389648437,0.6964834928512573,0.0874054506421089,0.0604850798845291,292.7375793457031,297.1499938964844,293.1499938964844,0.074355348944664,-1915.5089111328125,304.125,0.7922543287277222,0.1286093443632125,0.1211781352758407,292.9949035644531,297.1499938964844,293.1499938964844,0.0046457448042929,-1736.618896484375,297.3562927246094,0.5788547396659851,0.050000000745058,0.2279639393091201,291.06353759765625,291.1499938964844,270.328125,269.96209716796875,283.345458984375,292.9932861328125,291.0644836425781,1.0,0.1694577783346176,1.0,1.0,0.9819151163101196,1.0,-0.7558575868606567,0.3218308389186859,0.4340267479419708,0.1359859555959701,0.0,0.0,0.2079389542341232,21.36483764648437,25.0,-3.881810426712036,-5896.9296875,51.986778259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0384826660156,304.9400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,32373.0078125,32400.0,0.0,0.0,0.1332547515630722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987942159175872,0.1988018602132797,-7.643810931767803e-06,0.0,0.000135236638016,0.0,0.0,14.059422492980955,0.0,0.0,0.0,0.3705226182937622,4.0,0.0,1.0
286080,292.6666259765625,297.1499938964844,293.1499938964844,0.0228812880814075,-933.8667602539062,304.1368408203125,0.6338897943496704,0.0664069950580596,0.0590268857777118,292.8910827636719,297.1499938964844,293.1499938964844,0.1071451976895332,-2551.5322265625,304.142578125,0.8691145777702332,0.1698507964611053,0.1611975282430648,292.66766357421875,297.1499938964844,293.1499938964844,0.0398675352334976,-956.0889892578124,304.1249389648437,0.6964834928512573,0.0874054506421089,0.0604850798845291,292.7375793457031,297.1499938964844,293.1499938964844,0.074355348944664,-1915.5089111328125,304.125,0.7922543287277222,0.1286093443632125,0.1211781352758407,292.9949035644531,297.1499938964844,293.1499938964844,0.0046457448042929,-1736.618896484375,297.3562927246094,0.5788547396659851,0.050000000745058,0.2279639393091201,291.06353759765625,291.1499938964844,270.328125,269.96209716796875,283.345458984375,292.9932861328125,291.0644836425781,1.0,0.1694577783346176,1.0,1.0,0.9819151163101196,1.0,-0.7558575868606567,0.3218308389186859,0.4340267479419708,0.1359859555959701,0.0,0.0,0.2079389542341232,21.36483764648437,25.0,-3.881810426712036,-5896.9296875,51.986778259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0384826660156,304.9400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,32373.0078125,32400.0,0.0,0.0,0.1332547515630722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987942159175872,0.1988018602132797,-7.643810931767803e-06,0.0,0.000135236638016,0.0,0.0,14.059422492980955,0.0,0.0,0.0,0.3705226182937622,4.0,0.0,1.0
