time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286140,292.7008972167969,297.1499938964844,293.1499938964844,0.0269306488335132,-1010.3704223632812,304.134521484375,0.6522325277328491,0.0717021003365516,0.0639547109603881,292.91571044921875,297.1499938964844,293.1499938964844,0.1080579757690429,-2568.63330078125,304.1434936523437,0.8737374544143677,0.1714011281728744,0.1624558568000793,292.6979064941406,297.1499938964844,293.1499938964844,0.0451821945607662,-1023.3948364257812,304.1244812011719,0.7153946757316589,0.0934883654117584,0.0648200511932373,292.7650146484375,297.1499938964844,293.1499938964844,0.078138567507267,-1987.916015625,304.12701416015625,0.8048776984214783,0.1334942579269409,0.1258853673934936,293.0116271972656,297.1499938964844,293.1499938964844,0.0046473457477986,-1736.181884765625,297.37115478515625,0.5806529521942139,0.050000000745058,0.227916270494461,291.07781982421875,291.1499938964844,270.32159423828125,269.9560546875,283.3406982421875,293.0100402832031,291.0804138183594,1.0,0.1712758988142013,1.0,1.0,0.9819597601890564,1.0,-0.7740768194198608,0.3299829363822937,0.4440938532352447,0.1394006013870239,0.0,0.0,0.2167341262102127,21.27693748474121,25.0,15.330100059509276,-6068.080078125,54.348026275634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0651550292969,305.0404357910156,278.1499938964844,0.0,18000.0,313.1499938964844,32371.591796875,31320.0,0.0,0.0,0.1373808979988098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065599709749221,0.2065676301717758,-7.661001291126013e-06,0.0,0.0001394241407979,0.0,0.0,14.664434432983398,0.0,0.0,0.0,0.3567922115325928,4.0,0.0,1.0
286200,292.7008972167969,297.1499938964844,293.1499938964844,0.0269306488335132,-1010.3704223632812,304.134521484375,0.6522325277328491,0.0717021003365516,0.0639547109603881,292.91571044921875,297.1499938964844,293.1499938964844,0.1080579757690429,-2568.63330078125,304.1434936523437,0.8737374544143677,0.1714011281728744,0.1624558568000793,292.6979064941406,297.1499938964844,293.1499938964844,0.0451821945607662,-1023.3948364257812,304.1244812011719,0.7153946757316589,0.0934883654117584,0.0648200511932373,292.7650146484375,297.1499938964844,293.1499938964844,0.078138567507267,-1987.916015625,304.12701416015625,0.8048776984214783,0.1334942579269409,0.1258853673934936,293.0116271972656,297.1499938964844,293.1499938964844,0.0046473457477986,-1736.181884765625,297.37115478515625,0.5806529521942139,0.050000000745058,0.227916270494461,291.07781982421875,291.1499938964844,270.32159423828125,269.9560546875,283.3406982421875,293.0100402832031,291.0804138183594,1.0,0.1712758988142013,1.0,1.0,0.9819597601890564,1.0,-0.7740768194198608,0.3299829363822937,0.4440938532352447,0.1394006013870239,0.0,0.0,0.2167341262102127,21.27693748474121,25.0,15.330100059509276,-6068.080078125,54.348026275634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0651550292969,305.0404357910156,278.1499938964844,0.0,18000.0,313.1499938964844,32371.591796875,31320.0,0.0,0.0,0.1373808979988098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065599709749221,0.2065676301717758,-7.661001291126013e-06,0.0,0.0001394241407979,0.0,0.0,14.664434432983398,0.0,0.0,0.0,0.3567922115325928,4.0,0.0,1.0
286260,292.73358154296875,297.1499938964844,293.1499938964844,0.030880432575941,-1079.8538818359375,304.1330261230469,0.6686121821403503,0.0764524936676025,0.0683296024799346,292.93585205078125,297.1499938964844,293.1499938964844,0.109503373503685,-2596.340576171875,304.1432189941406,0.8786827921867371,0.1732502281665802,0.1641583293676376,292.7266845703125,297.1499938964844,293.1499938964844,0.0501370355486869,-1086.91845703125,304.1247253417969,0.7303701043128967,0.0991042926907539,0.0688194334506988,292.7908630371094,297.1499938964844,293.1499938964844,0.081723965704441,-2057.422607421875,304.1286926269531,0.8155903816223145,0.138001412153244,0.1302279978990554,293.0282592773437,297.1499938964844,293.1499938964844,0.0046474947594106,-1736.49658203125,297.37158203125,0.5820544362068176,0.050000000745058,0.227879524230957,291.07501220703125,291.1499938964844,270.3153076171875,269.9500427246094,283.336181640625,293.0267028808594,291.07476806640625,1.0,0.1731121987104416,1.0,1.0,0.9820831418037416,1.0,-0.791338324546814,0.3377360999584198,0.4536021947860718,0.1426127701997757,0.0,0.0,0.2265909314155578,21.240203857421875,25.0,-0.2284664362668991,-6187.146484375,56.723419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1121520996094,305.0784912109375,278.1499938964844,0.0,18000.0,313.1499938964844,31320.203125,31320.0,0.0,0.0,0.1411634236574173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2104205638170242,0.2104279994964599,-7.4321383181086276e-06,0.0,0.0001432629360351,0.0,0.0,14.514265060424805,0.0,0.0,0.0,0.3670131862163543,4.0,0.0,1.0
286320,292.73358154296875,297.1499938964844,293.1499938964844,0.030880432575941,-1079.8538818359375,304.1330261230469,0.6686121821403503,0.0764524936676025,0.0683296024799346,292.93585205078125,297.1499938964844,293.1499938964844,0.109503373503685,-2596.340576171875,304.1432189941406,0.8786827921867371,0.1732502281665802,0.1641583293676376,292.7266845703125,297.1499938964844,293.1499938964844,0.0501370355486869,-1086.91845703125,304.1247253417969,0.7303701043128967,0.0991042926907539,0.0688194334506988,292.7908630371094,297.1499938964844,293.1499938964844,0.081723965704441,-2057.422607421875,304.1286926269531,0.8155903816223145,0.138001412153244,0.1302279978990554,293.0282592773437,297.1499938964844,293.1499938964844,0.0046474947594106,-1736.49658203125,297.37158203125,0.5820544362068176,0.050000000745058,0.227879524230957,291.07501220703125,291.1499938964844,270.3153076171875,269.9500427246094,283.336181640625,293.0267028808594,291.07476806640625,1.0,0.1731121987104416,1.0,1.0,0.9820831418037416,1.0,-0.791338324546814,0.3377360999584198,0.4536021947860718,0.1426127701997757,0.0,0.0,0.2265909314155578,21.240203857421875,25.0,-0.2284664362668991,-6187.146484375,56.723419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1121520996094,305.0784912109375,278.1499938964844,0.0,18000.0,313.1499938964844,31320.203125,31320.0,0.0,0.0,0.1411634236574173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2104205638170242,0.2104279994964599,-7.4321383181086276e-06,0.0,0.0001432629360351,0.0,0.0,14.514265060424805,0.0,0.0,0.0,0.3670131862163543,4.0,0.0,1.0
286380,292.7642822265625,297.1499938964844,293.1499938964844,0.0345545411109924,-1141.389404296875,304.132568359375,0.6831281781196594,0.0807719603180885,0.0723020955920219,292.9535827636719,297.1499938964844,293.1499938964844,0.1108121052384376,-2621.022705078125,304.143310546875,0.8831164240837097,0.1750728040933609,0.1658935695886612,292.75390625,297.1499938964844,293.1499938964844,0.0545592047274112,-1144.2529296875,304.12579345703125,0.7433264851570129,0.1043023541569709,0.0725204944610595,292.815185546875,297.1499938964844,293.1499938964844,0.0848906859755516,-2118.864990234375,304.1305236816406,0.8245002627372742,0.1421658843755722,0.134240910410881,293.0445251464844,297.1499938964844,293.1499938964844,0.0046420497819781,-1733.7435302734375,297.3749694824219,0.583011269569397,0.050000000745058,0.2278545796871185,291.0872497558594,291.1499938964844,270.3094482421875,269.9442443847656,283.3321228027344,293.04302978515625,291.0903015136719,1.0,0.1749400645494461,1.0,1.0,0.9822065234184264,1.0,-0.8074167370796204,0.3449831902980804,0.4624335467815399,0.1455900222063064,0.0,0.0,0.2343916893005371,21.25702857971192,25.0,18.586036682128903,-6349.56884765625,59.0763053894043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1611328125,305.1896667480469,278.1499938964844,0.0,18000.0,313.1499938964844,31295.48046875,31320.0,0.0,0.0,0.1447247117757797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177611887454986,0.2177686393260955,-7.443864433298586e-06,0.0,0.0001468771806685,0.0,0.0,15.068598747253418,0.0,0.0,0.0,0.3681459128856659,4.0,0.0,1.0
286440,292.7642822265625,297.1499938964844,293.1499938964844,0.0345545411109924,-1141.389404296875,304.132568359375,0.6831281781196594,0.0807719603180885,0.0723020955920219,292.9535827636719,297.1499938964844,293.1499938964844,0.1108121052384376,-2621.022705078125,304.143310546875,0.8831164240837097,0.1750728040933609,0.1658935695886612,292.75390625,297.1499938964844,293.1499938964844,0.0545592047274112,-1144.2529296875,304.12579345703125,0.7433264851570129,0.1043023541569709,0.0725204944610595,292.815185546875,297.1499938964844,293.1499938964844,0.0848906859755516,-2118.864990234375,304.1305236816406,0.8245002627372742,0.1421658843755722,0.134240910410881,293.0445251464844,297.1499938964844,293.1499938964844,0.0046420497819781,-1733.7435302734375,297.3749694824219,0.583011269569397,0.050000000745058,0.2278545796871185,291.0872497558594,291.1499938964844,270.3094482421875,269.9442443847656,283.3321228027344,293.04302978515625,291.0903015136719,1.0,0.1749400645494461,1.0,1.0,0.9822065234184264,1.0,-0.8074167370796204,0.3449831902980804,0.4624335467815399,0.1455900222063064,0.0,0.0,0.2343916893005371,21.25702857971192,25.0,18.586036682128903,-6349.56884765625,59.0763053894043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1611328125,305.1896667480469,278.1499938964844,0.0,18000.0,313.1499938964844,31295.48046875,31320.0,0.0,0.0,0.1447247117757797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177611887454986,0.2177686393260955,-7.443864433298586e-06,0.0,0.0001468771806685,0.0,0.0,15.068598747253418,0.0,0.0,0.0,0.3681459128856659,4.0,0.0,1.0
286500,292.7789001464844,297.1499938964844,293.1499938964844,0.036286175251007,-1169.822509765625,304.1325988769531,0.6896560192108154,0.0827835574746131,0.0741528272628784,292.9618530273437,297.1499938964844,293.1499938964844,0.1114193201065063,-2632.4052734375,304.1434326171875,0.8850542902946472,0.1759363710880279,0.1667246967554092,292.7669677734375,297.1499938964844,293.1499938964844,0.0566066615283489,-1171.087646484375,304.12646484375,0.7492939829826355,0.1067550033330917,0.0742673426866531,292.8267822265625,297.1499938964844,293.1499938964844,0.0863599553704261,-2147.41455078125,304.1313781738281,0.8284574747085571,0.1441279947757721,0.1361322999000549,293.05255126953125,297.1499938964844,293.1499938964844,0.0046370425261557,-1731.4703369140625,297.3764038085937,0.5833295583724976,0.050000000745058,0.2278462797403335,291.0962829589844,291.1499938964844,270.3067321777344,269.9414367675781,283.3303527832031,293.05108642578125,291.0987243652344,1.0,0.1758432984352111,1.0,1.0,0.9822681546211244,1.0,-0.8149920701980591,0.3484054803848266,0.4665865898132324,0.1469891816377639,0.0,0.0,0.2370546460151672,21.283897399902344,25.0,20.047212600708008,-6413.65234375,60.2359733581543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.18603515625,305.22576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,31298.341796875,30240.0,0.0,0.0,0.1464284360408783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2202687710523605,0.2202762216329574,-7.450542852893704e-06,0.0,0.0001486062537878,0.0,0.0,15.264236450195312,0.0,0.0,0.0,0.3535879850387573,4.0,0.0,1.0
286560,292.7930603027344,297.1499938964844,293.1499938964844,0.0379911139607429,-1197.745849609375,304.1326599121094,0.6957035660743713,0.0847020298242569,0.0759186521172523,292.96978759765625,297.1499938964844,293.1499938964844,0.1120877712965011,-2645.112548828125,304.1434020996094,0.8867979645729065,0.1767610013484954,0.167521670460701,292.7796630859375,297.1499938964844,293.1499938964844,0.0586146041750907,-1197.71533203125,304.1271057128906,0.7549571394920349,0.1091150790452957,0.0759486630558967,292.8380126953125,297.1499938964844,293.1499938964844,0.0878375619649887,-2176.32666015625,304.132080078125,0.8321369886398315,0.1460143327713012,0.1379511654376983,293.0604553222656,297.1499938964844,293.1499938964844,0.0046319658868014,-1729.7779541015625,297.3728332519531,0.5835503339767456,0.050000000745058,0.2278404831886291,291.0978088378906,291.1499938964844,270.3041687011719,269.93878173828125,283.3287658691406,293.0590209960937,291.09527587890625,1.0,0.1767360717058181,1.0,1.0,0.9823346138000488,1.0,-0.8222618103027344,0.3516938984394073,0.4705678820610046,0.1483304798603058,0.0,0.0,0.2402774393558502,21.321651458740234,25.0,-0.9135180115699768,-6429.09375,61.38121795654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2186279296875,305.2051696777344,278.1499938964844,0.0,18000.0,313.1499938964844,30319.29296875,30240.0,0.0,0.0,0.1480001360177993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2190950661897659,0.2191022932529449,-7.226300567708677e-06,0.0,0.0001502013183198,0.0,0.0,14.733440399169922,0.0,0.0,0.0,0.3631881475448608,4.0,0.0,1.0
286620,292.8200378417969,297.1499938964844,293.1499938964844,0.0411838293075561,-1249.757080078125,304.1331481933594,0.7064223289489746,0.0882723331451416,0.0792070850729942,292.9848022460937,297.1499938964844,293.1499938964844,0.1133327260613441,-2668.68408203125,304.1435546875,0.8897197842597961,0.1782855689525604,0.1690014898777008,292.803955078125,297.1499938964844,293.1499938964844,0.062362864613533,-1247.98876953125,304.1285095214844,0.7653986215591431,0.1135693415999412,0.0791228711605072,292.8594665527344,297.1499938964844,293.1499938964844,0.0906201750040054,-2230.802734375,304.1334228515625,0.8387601971626282,0.149569422006607,0.1413805335760116,293.075927734375,297.1499938964844,293.1499938964844,0.004623029846698,-1726.77587890625,297.3593444824219,0.5837308764457703,0.050000000745058,0.2278355956077575,291.0948791503906,291.1499938964844,270.2996826171875,269.9338073730469,283.3262023925781,293.0745544433594,291.09735107421875,1.0,0.1784811168909073,1.0,1.0,0.9824675917625428,1.0,-0.8359042406082153,0.3578752279281616,0.4780290424823761,0.1508466601371765,0.0,0.0,0.2482406198978424,21.42534065246582,25.0,11.004472732543944,-6579.51708984375,63.61963653564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2910461425781,305.322265625,278.1499938964844,0.0,18000.0,313.1499938964844,30222.787109375,30240.0,0.0,0.0,0.1508533507585525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2257510423660278,0.2257582694292068,-7.220704446808668e-06,0.0,0.0001530969748273,0.0,0.0,15.19385051727295,0.0,0.0,0.0,0.3639377355575561,4.0,0.0,1.0
286680,292.8200378417969,297.1499938964844,293.1499938964844,0.0411838293075561,-1249.757080078125,304.1331481933594,0.7064223289489746,0.0882723331451416,0.0792070850729942,292.9848022460937,297.1499938964844,293.1499938964844,0.1133327260613441,-2668.68408203125,304.1435546875,0.8897197842597961,0.1782855689525604,0.1690014898777008,292.803955078125,297.1499938964844,293.1499938964844,0.062362864613533,-1247.98876953125,304.1285095214844,0.7653986215591431,0.1135693415999412,0.0791228711605072,292.8594665527344,297.1499938964844,293.1499938964844,0.0906201750040054,-2230.802734375,304.1334228515625,0.8387601971626282,0.149569422006607,0.1413805335760116,293.075927734375,297.1499938964844,293.1499938964844,0.004623029846698,-1726.77587890625,297.3593444824219,0.5837308764457703,0.050000000745058,0.2278355956077575,291.0948791503906,291.1499938964844,270.2996826171875,269.9338073730469,283.3262023925781,293.0745544433594,291.09735107421875,1.0,0.1784811168909073,1.0,1.0,0.9824675917625428,1.0,-0.8359042406082153,0.3578752279281616,0.4780290424823761,0.1508466601371765,0.0,0.0,0.2482406198978424,21.42534065246582,25.0,11.004472732543944,-6579.51708984375,63.61963653564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2910461425781,305.322265625,278.1499938964844,0.0,18000.0,313.1499938964844,30222.787109375,30240.0,0.0,0.0,0.1508533507585525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2257510423660278,0.2257582694292068,-7.220704446808668e-06,0.0,0.0001530969748273,0.0,0.0,15.19385051727295,0.0,0.0,0.0,0.3639377355575561,4.0,0.0,1.0
286740,292.8453674316406,297.1499938964844,293.1499938964844,0.0439827591180801,-1295.091064453125,304.13409423828125,0.7152073383331299,0.0914972350001335,0.0821841061115264,292.9987487792969,297.1499938964844,293.1499938964844,0.1142697930335998,-2686.027099609375,304.1441345214844,0.8919269442558289,0.179635688662529,0.1703199297189712,292.8269348144531,297.1499938964844,293.1499938964844,0.0656616911292076,-1292.661865234375,304.1301574707031,0.7746692895889282,0.1176771372556686,0.0820545926690101,292.8796081542969,297.1499938964844,293.1499938964844,0.0930419936776161,-2277.89990234375,304.1349182128906,0.8444986939430237,0.1528425365686416,0.1445425748825073,293.0912475585937,297.1499938964844,293.1499938964844,0.0046053491532802,-1719.6185302734375,297.3516845703125,0.5836076140403748,0.050000000745058,0.2278384715318679,291.1124572753906,291.1499938964844,270.296142578125,269.92950439453125,283.3247375488281,293.08990478515625,291.11444091796875,1.0,0.1801597774028778,1.0,1.0,0.9826005101203918,1.0,-0.8483768701553345,0.3635361790657043,0.4848406612873077,0.1531505733728408,0.0,0.0,0.2520278394222259,21.560556411743164,25.0,18.18169593811035,-6689.42041015625,65.77494812011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3570556640625,305.3998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,30224.740234375,29160.0,0.0,0.0,0.1534965187311172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.229789063334465,0.2297963052988052,-7.231200925161829e-06,0.0,0.0001557794603286,0.0,0.0,15.502836227416992,0.0,0.0,0.0,0.3496470749378204,4.0,0.0,1.0
286800,292.8453674316406,297.1499938964844,293.1499938964844,0.0439827591180801,-1295.091064453125,304.13409423828125,0.7152073383331299,0.0914972350001335,0.0821841061115264,292.9987487792969,297.1499938964844,293.1499938964844,0.1142697930335998,-2686.027099609375,304.1441345214844,0.8919269442558289,0.179635688662529,0.1703199297189712,292.8269348144531,297.1499938964844,293.1499938964844,0.0656616911292076,-1292.661865234375,304.1301574707031,0.7746692895889282,0.1176771372556686,0.0820545926690101,292.8796081542969,297.1499938964844,293.1499938964844,0.0930419936776161,-2277.89990234375,304.1349182128906,0.8444986939430237,0.1528425365686416,0.1445425748825073,293.0912475585937,297.1499938964844,293.1499938964844,0.0046053491532802,-1719.6185302734375,297.3516845703125,0.5836076140403748,0.050000000745058,0.2278384715318679,291.1124572753906,291.1499938964844,270.296142578125,269.92950439453125,283.3247375488281,293.08990478515625,291.11444091796875,1.0,0.1801597774028778,1.0,1.0,0.9826005101203918,1.0,-0.8483768701553345,0.3635361790657043,0.4848406612873077,0.1531505733728408,0.0,0.0,0.2520278394222259,21.560556411743164,25.0,18.18169593811035,-6689.42041015625,65.77494812011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3570556640625,305.3998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,30224.740234375,29160.0,0.0,0.0,0.1534965187311172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.229789063334465,0.2297963052988052,-7.231200925161829e-06,0.0,0.0001557794603286,0.0,0.0,15.502836227416992,0.0,0.0,0.0,0.3496470749378204,4.0,0.0,1.0
286860,292.8690795898437,297.1499938964844,293.1499938964844,0.0466283671557903,-1338.444091796875,304.1349792480469,0.7221794128417969,0.0944026410579681,0.0848671719431877,293.0118408203125,297.1499938964844,293.1499938964844,0.1153373420238494,-2706.30078125,304.1443176269531,0.8934972882270813,0.1808171272277832,0.1714776754379272,292.8486022949219,297.1499938964844,293.1499938964844,0.0688252747058868,-1336.33056640625,304.1315002441406,0.7828150391578674,0.1214625239372253,0.0847558304667472,292.8985290527344,297.1499938964844,293.1499938964844,0.0954741537570953,-2325.612548828125,304.1358642578125,0.8494489192962646,0.155852735042572,0.1474512666463852,293.1059875488281,297.1499938964844,293.1499938964844,0.0045896507799625,-1714.85107421875,297.3266906738281,0.5832371711730957,0.050000000745058,0.2278476804494857,291.1041259765625,291.1499938964844,270.2936706542969,269.9260559082031,283.32427978515625,293.104736328125,291.103759765625,1.0,0.1817604005336761,1.0,1.0,0.9827515482902528,1.0,-0.8597306609153748,0.368694543838501,0.4910361170768738,0.1552557200193405,0.0,0.0,0.2583825588226318,21.719970703125,25.0,-3.066474914550781,-6753.8798828125,67.83409881591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4412536621094,305.4312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,29171.0078125,29160.0,0.0,0.0,0.155662402510643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2303823083639145,0.2303893119096756,-6.994390787440352e-06,0.0,0.0001579775416757,0.0,0.0,15.050597190856934,0.0,0.0,0.0,0.3591732382774353,4.0,0.0,1.0
286920,292.8690795898437,297.1499938964844,293.1499938964844,0.0466283671557903,-1338.444091796875,304.1349792480469,0.7221794128417969,0.0944026410579681,0.0848671719431877,293.0118408203125,297.1499938964844,293.1499938964844,0.1153373420238494,-2706.30078125,304.1443176269531,0.8934972882270813,0.1808171272277832,0.1714776754379272,292.8486022949219,297.1499938964844,293.1499938964844,0.0688252747058868,-1336.33056640625,304.1315002441406,0.7828150391578674,0.1214625239372253,0.0847558304667472,292.8985290527344,297.1499938964844,293.1499938964844,0.0954741537570953,-2325.612548828125,304.1358642578125,0.8494489192962646,0.155852735042572,0.1474512666463852,293.1059875488281,297.1499938964844,293.1499938964844,0.0045896507799625,-1714.85107421875,297.3266906738281,0.5832371711730957,0.050000000745058,0.2278476804494857,291.1041259765625,291.1499938964844,270.2936706542969,269.9260559082031,283.32427978515625,293.104736328125,291.103759765625,1.0,0.1817604005336761,1.0,1.0,0.9827515482902528,1.0,-0.8597306609153748,0.368694543838501,0.4910361170768738,0.1552557200193405,0.0,0.0,0.2583825588226318,21.719970703125,25.0,-3.066474914550781,-6753.8798828125,67.83409881591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4412536621094,305.4312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,29171.0078125,29160.0,0.0,0.0,0.155662402510643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2303823083639145,0.2303893119096756,-6.994390787440352e-06,0.0,0.0001579775416757,0.0,0.0,15.050597190856934,0.0,0.0,0.0,0.3591732382774353,4.0,0.0,1.0
286980,292.8912353515625,297.1499938964844,293.1499938964844,0.0488828942179679,-1375.3040771484375,304.13623046875,0.7279636263847351,0.0970251187682151,0.0872893929481506,293.0240173339844,297.1499938964844,293.1499938964844,0.1160531640052795,-2719.442138671875,304.14501953125,0.8945558071136475,0.1818411201238632,0.1724853813648224,292.8689880371094,297.1499938964844,293.1499938964844,0.071571908891201,-1374.3853759765625,304.1330871582031,0.7899839878082275,0.1249623000621795,0.0872522369027137,292.916259765625,297.1499938964844,293.1499938964844,0.0975367128849029,-2365.572509765625,304.1371459960937,0.8537434339523315,0.1586256921291351,0.1501309275627136,293.1199951171875,297.1499938964844,293.1499938964844,0.0045687169767916,-1706.791259765625,297.3096008300781,0.5826956629753113,0.050000000745058,0.2278613299131393,291.1166381835937,291.1499938964844,270.2925109863281,269.923583984375,283.3247375488281,293.1188049316406,291.119140625,1.0,0.1832755655050277,1.0,1.0,0.9829025864601136,1.0,-0.8700760006904602,0.3733967542648315,0.496679276227951,0.1571870744228363,0.0,0.0,0.2622368931770324,21.89432907104492,25.0,16.12095832824707,-6865.43798828125,69.79161071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51708984375,305.5317687988281,278.1499938964844,0.0,18000.0,313.1499938964844,29146.984375,29160.0,0.0,0.0,0.1575818508863449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2348895967006683,0.2348966002464294,-7.000398454692913e-06,0.0,0.0001599255483597,0.0,0.0,15.375730514526367,0.0,0.0,0.0,0.3598546981811523,4.0,0.0,1.0
287040,292.8912353515625,297.1499938964844,293.1499938964844,0.0488828942179679,-1375.3040771484375,304.13623046875,0.7279636263847351,0.0970251187682151,0.0872893929481506,293.0240173339844,297.1499938964844,293.1499938964844,0.1160531640052795,-2719.442138671875,304.14501953125,0.8945558071136475,0.1818411201238632,0.1724853813648224,292.8689880371094,297.1499938964844,293.1499938964844,0.071571908891201,-1374.3853759765625,304.1330871582031,0.7899839878082275,0.1249623000621795,0.0872522369027137,292.916259765625,297.1499938964844,293.1499938964844,0.0975367128849029,-2365.572509765625,304.1371459960937,0.8537434339523315,0.1586256921291351,0.1501309275627136,293.1199951171875,297.1499938964844,293.1499938964844,0.0045687169767916,-1706.791259765625,297.3096008300781,0.5826956629753113,0.050000000745058,0.2278613299131393,291.1166381835937,291.1499938964844,270.2925109863281,269.923583984375,283.3247375488281,293.1188049316406,291.119140625,1.0,0.1832755655050277,1.0,1.0,0.9829025864601136,1.0,-0.8700760006904602,0.3733967542648315,0.496679276227951,0.1571870744228363,0.0,0.0,0.2622368931770324,21.89432907104492,25.0,16.12095832824707,-6865.43798828125,69.79161071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51708984375,305.5317687988281,278.1499938964844,0.0,18000.0,313.1499938964844,29146.984375,29160.0,0.0,0.0,0.1575818508863449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2348895967006683,0.2348966002464294,-7.000398454692913e-06,0.0,0.0001599255483597,0.0,0.0,15.375730514526367,0.0,0.0,0.0,0.3598546981811523,4.0,0.0,1.0
287100,292.9017333984375,297.1499938964844,293.1499938964844,0.0499172769486904,-1392.2879638671875,304.1368713378906,0.7305148243904114,0.0982392281293869,0.0884107947349548,293.02984619140625,297.1499938964844,293.1499938964844,0.1163649708032608,-2725.142822265625,304.1453552246094,0.8949226140975952,0.18229740858078,0.1729356199502945,292.8786926269531,297.1499938964844,293.1499938964844,0.0728541985154151,-1392.26611328125,304.1338195800781,0.7932428121566772,0.1266142278909683,0.0884300470352172,292.9247131347656,297.1499938964844,293.1499938964844,0.0985032320022583,-2384.250244140625,304.1377258300781,0.8556767106056213,0.1599300950765609,0.1513912081718444,293.12664794921875,297.1499938964844,293.1499938964844,0.0045569632202386,-1702.3155517578125,297.3008117675781,0.5823782682418823,0.050000000745058,0.2278693914413452,291.1240539550781,291.1499938964844,270.29248046875,269.9227600097656,283.3252868652344,293.1255187988281,291.1256408691406,1.0,0.1839997917413711,1.0,1.0,0.9829781651496888,1.0,-0.8748981952667236,0.3755883276462555,0.4993098676204681,0.1580937057733535,0.0,0.0,0.2632088959217071,21.98502349853516,25.0,15.836036682128906,-6903.04638671875,70.73097229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55224609375,305.56011962890625,278.1499938964844,0.0,18000.0,313.1499938964844,29149.962890625,28080.0,0.0,0.0,0.1584604382514953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2359180748462677,0.2359250783920288,-7.003711289144121e-06,0.0,0.0001608172024134,0.0,0.0,15.454286575317385,0.0,0.0,0.0,0.345052033662796,4.0,0.0,1.0
287160,292.911865234375,297.1499938964844,293.1499938964844,0.0509604252874851,-1409.6279296875,304.1373596191406,0.7328792214393616,0.0993943661451339,0.0894774049520492,293.0354309082031,297.1499938964844,293.1499938964844,0.1167629808187484,-2732.689208984375,304.1454772949219,0.895199716091156,0.1827195584774017,0.1733526587486267,292.8880920410156,297.1499938964844,293.1499938964844,0.0741598829627037,-1410.685546875,304.1343994140625,0.7963106036186218,0.1282069087028503,0.0895649418234825,292.932861328125,297.1499938964844,293.1499938964844,0.0995275229215622,-2404.232177734375,304.1380920410156,0.8574869632720947,0.1611844301223755,0.1526026129722595,293.13299560546875,297.1499938964844,293.1499938964844,0.0045458599925041,-1698.7886962890625,297.2865600585937,0.5820396542549133,0.050000000745058,0.2278780192136764,291.1218566894531,291.1499938964844,270.2928161621094,269.9222412109375,283.3260498046875,293.1319580078125,291.1181640625,1.0,0.1847015470266342,1.0,1.0,0.9830524921417236,1.0,-0.8795052766799927,0.3776815533638,0.5018237233161926,0.1589649319648742,0.0,0.0,0.2651775181293487,22.07690048217773,25.0,-8.585025787353516,-6888.4443359375,71.64411926269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5938415527344,305.5300598144531,278.1499938964844,0.0,18000.0,313.1499938964844,28174.486328125,28080.0,0.0,0.0,0.1592003107070922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2330238372087478,0.233030617237091,-6.775708243367262e-06,0.0,0.0001615680666873,0.0,0.0,14.771598815917969,0.0,0.0,0.0,0.3541948199272156,4.0,0.0,1.0
287220,292.9309997558594,297.1499938964844,293.1499938964844,0.0528662912547588,-1441.3865966796875,304.1383972167969,0.7371392846107483,0.1015431508421897,0.0914604589343071,293.0460510253906,297.1499938964844,293.1499938964844,0.1174320504069328,-2745.242431640625,304.1459045410156,0.8955374956130981,0.1834691613912582,0.1740949004888534,292.9058837890625,297.1499938964844,293.1499938964844,0.0765928924083709,-1445.12451171875,304.13555908203125,0.801950216293335,0.1312309354543686,0.0917178094387054,292.9482727050781,297.1499938964844,293.1499938964844,0.1014297008514404,-2441.116455078125,304.138916015625,0.8607951402664185,0.1635552942752838,0.1548909395933151,293.14483642578125,297.1499938964844,293.1499938964844,0.0045268647372722,-1692.4796142578125,297.2562255859375,0.5813261866569519,0.050000000745058,0.2278962880373001,291.1156311035156,291.1499938964844,270.29473876953125,269.9222412109375,283.328125,293.1438903808594,291.11798095703125,1.0,0.1860375255346298,1.0,1.0,0.9832012057304382,1.0,-0.8881285190582275,0.3815964758396148,0.5065320730209351,0.1606123149394989,0.0,0.0,0.2707133889198303,22.260974884033203,25.0,7.585544586181641,-7001.0,73.39254760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6753234863281,305.6400756835937,278.1499938964844,0.0,18000.0,313.1499938964844,28070.98828125,28080.0,0.0,0.0,0.1604393869638443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378927022218704,0.2378994673490524,-6.764798854419496e-06,0.0,0.0001628255704417,0.0,0.0,15.076520919799805,0.0,0.0,0.0,0.3546243011951446,4.0,0.0,1.0
287280,292.9309997558594,297.1499938964844,293.1499938964844,0.0528662912547588,-1441.3865966796875,304.1383972167969,0.7371392846107483,0.1015431508421897,0.0914604589343071,293.0460510253906,297.1499938964844,293.1499938964844,0.1174320504069328,-2745.242431640625,304.1459045410156,0.8955374956130981,0.1834691613912582,0.1740949004888534,292.9058837890625,297.1499938964844,293.1499938964844,0.0765928924083709,-1445.12451171875,304.13555908203125,0.801950216293335,0.1312309354543686,0.0917178094387054,292.9482727050781,297.1499938964844,293.1499938964844,0.1014297008514404,-2441.116455078125,304.138916015625,0.8607951402664185,0.1635552942752838,0.1548909395933151,293.14483642578125,297.1499938964844,293.1499938964844,0.0045268647372722,-1692.4796142578125,297.2562255859375,0.5813261866569519,0.050000000745058,0.2278962880373001,291.1156311035156,291.1499938964844,270.29473876953125,269.9222412109375,283.328125,293.1438903808594,291.11798095703125,1.0,0.1860375255346298,1.0,1.0,0.9832012057304382,1.0,-0.8881285190582275,0.3815964758396148,0.5065320730209351,0.1606123149394989,0.0,0.0,0.2707133889198303,22.260974884033203,25.0,7.585544586181641,-7001.0,73.39254760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6753234863281,305.6400756835937,278.1499938964844,0.0,18000.0,313.1499938964844,28070.98828125,28080.0,0.0,0.0,0.1604393869638443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378927022218704,0.2378994673490524,-6.764798854419496e-06,0.0,0.0001628255704417,0.0,0.0,15.076520919799805,0.0,0.0,0.0,0.3546243011951446,4.0,0.0,1.0
287340,292.9487609863281,297.1499938964844,293.1499938964844,0.0544771626591682,-1468.1563720703125,304.1395874023437,0.7408609986305237,0.1034889668226242,0.0932580679655075,293.0559387207031,297.1499938964844,293.1499938964844,0.1178163215517997,-2752.09521484375,304.1466064453125,0.8956302404403687,0.1840971112251281,0.174720823764801,292.9224548339844,297.1499938964844,293.1499938964844,0.0787214115262031,-1475.2208251953125,304.1368103027344,0.8069982528686523,0.1340526193380355,0.0937268361449241,292.962646484375,297.1499938964844,293.1499938964844,0.1030396074056625,-2471.893310546875,304.1399230957031,0.8637392520904541,0.1657526493072509,0.157012403011322,293.1556396484375,297.1499938964844,293.1499938964844,0.0045014284551143,-1682.778564453125,297.2361755371094,0.5805869102478027,0.050000000745058,0.2279153615236282,291.1310119628906,291.1499938964844,270.2984313964844,269.9237060546875,283.3310852050781,293.1547546386719,291.1322937011719,1.0,0.187284380197525,1.0,1.0,0.9833499193191528,1.0,-0.8960176706314087,0.3851722776889801,0.510845422744751,0.1621443182229995,0.0,0.0,0.2721213698387146,22.442901611328125,25.0,13.67390251159668,-7066.35595703125,75.03714752197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7385559082031,305.69635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,28073.2578125,27000.0,0.0,0.0,0.1615753471851349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.239778071641922,0.239784836769104,-6.770215350115905e-06,0.0,0.0001639784313738,0.0,0.0,15.215621948242188,0.0,0.0,0.0,0.3399663865566253,4.0,0.0,1.0
287400,292.9487609863281,297.1499938964844,293.1499938964844,0.0544771626591682,-1468.1563720703125,304.1395874023437,0.7408609986305237,0.1034889668226242,0.0932580679655075,293.0559387207031,297.1499938964844,293.1499938964844,0.1178163215517997,-2752.09521484375,304.1466064453125,0.8956302404403687,0.1840971112251281,0.174720823764801,292.9224548339844,297.1499938964844,293.1499938964844,0.0787214115262031,-1475.2208251953125,304.1368103027344,0.8069982528686523,0.1340526193380355,0.0937268361449241,292.962646484375,297.1499938964844,293.1499938964844,0.1030396074056625,-2471.893310546875,304.1399230957031,0.8637392520904541,0.1657526493072509,0.157012403011322,293.1556396484375,297.1499938964844,293.1499938964844,0.0045014284551143,-1682.778564453125,297.2361755371094,0.5805869102478027,0.050000000745058,0.2279153615236282,291.1310119628906,291.1499938964844,270.2984313964844,269.9237060546875,283.3310852050781,293.1547546386719,291.1322937011719,1.0,0.187284380197525,1.0,1.0,0.9833499193191528,1.0,-0.8960176706314087,0.3851722776889801,0.510845422744751,0.1621443182229995,0.0,0.0,0.2721213698387146,22.442901611328125,25.0,13.67390251159668,-7066.35595703125,75.03714752197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7385559082031,305.69635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,28073.2578125,27000.0,0.0,0.0,0.1615753471851349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.239778071641922,0.239784836769104,-6.770215350115905e-06,0.0,0.0001639784313738,0.0,0.0,15.215621948242188,0.0,0.0,0.0,0.3399663865566253,4.0,0.0,1.0
287460,292.9652099609375,297.1499938964844,293.1499938964844,0.0560953244566917,-1495.626708984375,304.1403503417969,0.7441163063049316,0.1052486002445221,0.0948843657970428,293.06512451171875,297.1499938964844,293.1499938964844,0.1184163391590118,-2763.579833984375,304.146728515625,0.8955212831497192,0.1846146583557129,0.1752396076917648,292.9378967285156,297.1499938964844,293.1499938964844,0.0809059664607048,-1506.633056640625,304.1375732421875,0.8114219307899475,0.1366890668869018,0.0956032052636146,292.9759826660156,297.1499938964844,293.1499938964844,0.1047958955168724,-2505.943603515625,304.1403503417969,0.8663701415061951,0.1677919775247573,0.1589806526899337,293.16534423828125,297.1499938964844,293.1499938964844,0.0044809146784245,-1676.6590576171875,297.19952392578125,0.5798400640487671,0.050000000745058,0.2279347628355026,291.1165466308594,291.1499938964844,270.3041381835937,269.9267883300781,283.3349304199219,293.1645812988281,291.1159362792969,1.0,0.1884446591138839,1.0,1.0,0.9835066199302672,1.0,-0.9032298922538756,0.388433426618576,0.5147964954376221,0.1635722517967224,0.0,0.0,0.2772554457187652,22.62064743041992,25.0,-8.429703712463379,-7091.6337890625,76.5790786743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8124694824219,305.7082824707031,278.1499938964844,0.0,18000.0,313.1499938964844,27017.140625,27000.0,0.0,0.0,0.1623355448246002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2386971414089203,0.2387036681175232,-6.528559424623381e-06,0.0,0.0001647499448154,0.0,0.0,14.619668006896973,0.0,0.0,0.0,0.3490022420883178,4.0,0.0,1.0
287520,292.9652099609375,297.1499938964844,293.1499938964844,0.0560953244566917,-1495.626708984375,304.1403503417969,0.7441163063049316,0.1052486002445221,0.0948843657970428,293.06512451171875,297.1499938964844,293.1499938964844,0.1184163391590118,-2763.579833984375,304.146728515625,0.8955212831497192,0.1846146583557129,0.1752396076917648,292.9378967285156,297.1499938964844,293.1499938964844,0.0809059664607048,-1506.633056640625,304.1375732421875,0.8114219307899475,0.1366890668869018,0.0956032052636146,292.9759826660156,297.1499938964844,293.1499938964844,0.1047958955168724,-2505.943603515625,304.1403503417969,0.8663701415061951,0.1677919775247573,0.1589806526899337,293.16534423828125,297.1499938964844,293.1499938964844,0.0044809146784245,-1676.6590576171875,297.19952392578125,0.5798400640487671,0.050000000745058,0.2279347628355026,291.1165466308594,291.1499938964844,270.3041381835937,269.9267883300781,283.3349304199219,293.1645812988281,291.1159362792969,1.0,0.1884446591138839,1.0,1.0,0.9835066199302672,1.0,-0.9032298922538756,0.388433426618576,0.5147964954376221,0.1635722517967224,0.0,0.0,0.2772554457187652,22.62064743041992,25.0,-8.429703712463379,-7091.6337890625,76.5790786743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8124694824219,305.7082824707031,278.1499938964844,0.0,18000.0,313.1499938964844,27017.140625,27000.0,0.0,0.0,0.1623355448246002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2386971414089203,0.2387036681175232,-6.528559424623381e-06,0.0,0.0001647499448154,0.0,0.0,14.619668006896973,0.0,0.0,0.0,0.3490022420883178,4.0,0.0,1.0
287580,292.98046875,297.1499938964844,293.1499938964844,0.0573878586292266,-1517.3341064453125,304.14141845703125,0.7469640970230103,0.1068347319960594,0.0963526517152786,293.0736999511719,297.1499938964844,293.1499938964844,0.1186435744166374,-2767.49951171875,304.1474609375,0.8952468633651733,0.1850274205207824,0.1756588816642761,292.95220947265625,297.1499938964844,293.1499938964844,0.0827435404062271,-1532.8291015625,304.1386413574219,0.8153267502784729,0.1391529738903045,0.0973574370145797,292.9883728027344,297.1499938964844,293.1499938964844,0.1061857566237449,-2532.3095703125,304.1412353515625,0.8687317967414856,0.1696833372116089,0.1608073711395263,293.174072265625,297.1499938964844,293.1499938964844,0.0044559929519891,-1667.2076416015625,297.17626953125,0.5791012048721313,0.050000000745058,0.227954089641571,291.1285095214844,291.1499938964844,270.3119506835937,269.9316711425781,283.3397827148437,293.17340087890625,291.1306457519531,1.0,0.189520925283432,1.0,1.0,0.9836632609367372,1.0,-0.9098165035247804,0.391402393579483,0.5184141397476196,0.1649065613746643,0.0,0.0,0.2795535624027252,22.7924861907959,25.0,13.224332809448242,-7169.27197265625,78.0197525024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86669921875,305.78582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,26992.58984375,27000.0,0.0,0.0,0.1630263924598693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2419692724943161,0.241975799202919,-6.531568487844197e-06,0.0,0.000165451070643,0.0,0.0,14.840499877929688,0.0,0.0,0.0,0.3494697511196136,4.0,0.0,1.0
287640,292.98046875,297.1499938964844,293.1499938964844,0.0573878586292266,-1517.3341064453125,304.14141845703125,0.7469640970230103,0.1068347319960594,0.0963526517152786,293.0736999511719,297.1499938964844,293.1499938964844,0.1186435744166374,-2767.49951171875,304.1474609375,0.8952468633651733,0.1850274205207824,0.1756588816642761,292.95220947265625,297.1499938964844,293.1499938964844,0.0827435404062271,-1532.8291015625,304.1386413574219,0.8153267502784729,0.1391529738903045,0.0973574370145797,292.9883728027344,297.1499938964844,293.1499938964844,0.1061857566237449,-2532.3095703125,304.1412353515625,0.8687317967414856,0.1696833372116089,0.1608073711395263,293.174072265625,297.1499938964844,293.1499938964844,0.0044559929519891,-1667.2076416015625,297.17626953125,0.5791012048721313,0.050000000745058,0.227954089641571,291.1285095214844,291.1499938964844,270.3119506835937,269.9316711425781,283.3397827148437,293.17340087890625,291.1306457519531,1.0,0.189520925283432,1.0,1.0,0.9836632609367372,1.0,-0.9098165035247804,0.391402393579483,0.5184141397476196,0.1649065613746643,0.0,0.0,0.2795535624027252,22.7924861907959,25.0,13.224332809448242,-7169.27197265625,78.0197525024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86669921875,305.78582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,26992.58984375,27000.0,0.0,0.0,0.1630263924598693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2419692724943161,0.241975799202919,-6.531568487844197e-06,0.0,0.000165451070643,0.0,0.0,14.840499877929688,0.0,0.0,0.0,0.3494697511196136,4.0,0.0,1.0
287700,292.9876708984375,297.1499938964844,293.1499938964844,0.0579836033284664,-1527.3865966796875,304.1418762207031,0.7482406497001648,0.1075644120573997,0.0970292389392852,293.0777587890625,297.1499938964844,293.1499938964844,0.1187359318137168,-2769.0908203125,304.1477355957031,0.8950476050376892,0.1851951777935028,0.175831601023674,292.9590148925781,297.1499938964844,293.1499938964844,0.0836173966526985,-1545.3255615234375,304.1391296386719,0.8171112537384033,0.1403215527534485,0.0981898754835128,292.9942626953125,297.1499938964844,293.1499938964844,0.1068476140499115,-2544.8583984375,304.1416320800781,0.8698142170906067,0.1705750524997711,0.1616690754890442,293.1781616210937,297.1499938964844,293.1499938964844,0.0044427160173654,-1662.26318359375,297.16436767578125,0.5787339210510254,0.050000000745058,0.2279637306928634,291.1345520019531,291.1499938964844,270.31671142578125,269.9348449707031,283.3426208496094,293.177490234375,291.1356811523437,1.0,0.1900284141302108,1.0,1.0,0.9837416410446168,1.0,-0.912880837917328,0.3927796185016632,0.5201012492179871,0.1655396819114685,0.0,0.0,0.2799549996852875,22.876331329345703,25.0,12.428936004638672,-7189.6064453125,78.70193481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,305.8006286621094,278.1499938964844,0.0,18000.0,313.1499938964844,26995.046875,25920.0,0.0,0.0,0.163353756070137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2424046844244003,0.2424112260341644,-6.533271516673267e-06,0.0,0.0001657832908676,0.0,0.0,14.872803688049316,0.0,0.0,0.0,0.3345614075660705,4.0,0.0,1.0
287760,292.99462890625,297.1499938964844,293.1499938964844,0.0586214810609817,-1538.365234375,304.1422119140625,0.7494248151779175,0.1082537546753883,0.0976691618561744,293.0816955566406,297.1499938964844,293.1499938964844,0.118939071893692,-2773.015625,304.14776611328125,0.8948106169700623,0.1853385716676712,0.1759809553623199,292.9656066894531,297.1499938964844,293.1499938964844,0.0845531150698661,-1558.892333984375,304.139404296875,0.8187976479530334,0.1414501816034317,0.0989938825368881,292.9999389648437,297.1499938964844,293.1499938964844,0.1076007112860679,-2559.383056640625,304.14178466796875,0.8708359003067017,0.1714329123497009,0.1624981462955474,293.1820068359375,297.1499938964844,293.1499938964844,0.0044303135946393,-1658.4154052734375,297.146484375,0.5783689022064209,0.050000000745058,0.2279733568429947,291.1297302246094,291.1499938964844,270.32208251953125,269.9385070800781,283.34576416015625,293.181396484375,291.1252136230469,1.0,0.1905162036418914,1.0,1.0,0.98381906747818,1.0,-0.9157997965812684,0.3940885365009308,0.5217112302780151,0.1661515980958938,0.0,0.0,0.2816497981548309,22.9587345123291,25.0,-14.32278060913086,-7153.6669921875,79.35923767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9159545898437,305.75390625,278.1499938964844,0.0,18000.0,313.1499938964844,26023.572265625,25920.0,0.0,0.0,0.163575530052185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2386955022811889,0.2387018054723739,-6.303860118350713e-06,0.0,0.0001660083653405,0.0,0.0,14.133378982543944,0.0,0.0,0.0,0.3433727025985718,4.0,0.0,1.0
287820,293.0078125,297.1499938964844,293.1499938964844,0.0597376674413681,-1557.514892578125,304.1429443359375,0.7515307664871216,0.10951579362154,0.0988421812653541,293.0891418457031,297.1499938964844,293.1499938964844,0.1191918551921844,-2777.759521484375,304.14813232421875,0.8942326307296753,0.1855535954236984,0.1762112528085708,292.9780578613281,297.1499938964844,293.1499938964844,0.0862639844417572,-1583.612060546875,304.1401062011719,0.8219115138053894,0.1435935348272323,0.1005205661058425,293.0107116699219,297.1499938964844,293.1499938964844,0.1089468374848365,-2585.10009765625,304.1423034667969,0.8727124929428101,0.1730516850948333,0.164062887430191,293.1890869140625,297.1499938964844,293.1499938964844,0.0044091963209211,-1651.3751220703125,297.1114196777344,0.577650249004364,0.050000000745058,0.2279924005270004,291.121826171875,291.1499938964844,270.334716796875,269.94744873046875,283.3529663085937,293.18853759765625,291.1242370605469,1.0,0.1914335787296295,1.0,1.0,0.9839739799499512,1.0,-0.9212173819541932,0.3965081870555877,0.524709165096283,0.1673150509595871,0.0,0.0,0.2865759432315826,23.118701934814453,25.0,6.2969651222229,-7242.634765625,80.59941864013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9646301269531,305.8437805175781,278.1499938964844,0.0,18000.0,313.1499938964844,25913.673828125,25920.0,0.0,0.0,0.1639172881841659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2431620210409164,0.2431683093309402,-6.290719738899497e-06,0.0,0.0001663552102399,0.0,0.0,14.387887001037598,0.0,0.0,0.0,0.3437083661556244,4.0,0.0,1.0
