time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
287880,293.0078125,297.1499938964844,293.1499938964844,0.0597376674413681,-1557.514892578125,304.1429443359375,0.7515307664871216,0.10951579362154,0.0988421812653541,293.0891418457031,297.1499938964844,293.1499938964844,0.1191918551921844,-2777.759521484375,304.14813232421875,0.8942326307296753,0.1855535954236984,0.1762112528085708,292.9780578613281,297.1499938964844,293.1499938964844,0.0862639844417572,-1583.612060546875,304.1401062011719,0.8219115138053894,0.1435935348272323,0.1005205661058425,293.0107116699219,297.1499938964844,293.1499938964844,0.1089468374848365,-2585.10009765625,304.1423034667969,0.8727124929428101,0.1730516850948333,0.164062887430191,293.1890869140625,297.1499938964844,293.1499938964844,0.0044091963209211,-1651.3751220703125,297.1114196777344,0.577650249004364,0.050000000745058,0.2279924005270004,291.121826171875,291.1499938964844,270.334716796875,269.94744873046875,283.3529663085937,293.18853759765625,291.1242370605469,1.0,0.1914335787296295,1.0,1.0,0.9839739799499512,1.0,-0.9212173819541932,0.3965081870555877,0.524709165096283,0.1673150509595871,0.0,0.0,0.2865759432315826,23.118701934814453,25.0,6.2969651222229,-7242.634765625,80.59941864013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9646301269531,305.8437805175781,278.1499938964844,0.0,18000.0,313.1499938964844,25913.673828125,25920.0,0.0,0.0,0.1639172881841659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2431620210409164,0.2431683093309402,-6.290719738899497e-06,0.0,0.0001663552102399,0.0,0.0,14.387887001037598,0.0,0.0,0.0,0.3437083661556244,4.0,0.0,1.0
287940,293.0200500488281,297.1499938964844,293.1499938964844,0.0606071650981903,-1572.2374267578125,304.14385986328125,0.7533131241798401,0.1106342449784278,0.099881887435913,293.0961303710937,297.1499938964844,293.1499938964844,0.1191707476973533,-2777.020751953125,304.1487731933594,0.8935234546661377,0.1856786012649536,0.1763536185026168,292.9897155761719,297.1499938964844,293.1499938964844,0.0877093523740768,-1604.29638671875,304.1409912109375,0.8247110247612,0.1455852687358856,0.101941131055355,293.020751953125,297.1499938964844,293.1499938964844,0.1100118607282638,-2605.053955078125,304.1430969238281,0.8743739724159241,0.1745414286851883,0.1655052155256271,293.195556640625,297.1499938964844,293.1499938964844,0.0043814117088913,-1640.8138427734375,297.08807373046875,0.5769473314285278,0.050000000745058,0.2280111461877823,291.1369934082031,291.1499938964844,270.3500061035156,269.95867919921875,283.3615417480469,293.195068359375,291.1380615234375,1.0,0.1922757923603058,1.0,1.0,0.9841288924217224,1.0,-0.9260947704315186,0.3986719846725464,0.5274227857589722,0.1684028059244156,0.0,0.0,0.287168800830841,23.27227783203125,25.0,12.46937084197998,-7277.67431640625,81.74139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911499023437,305.8708801269531,278.1499938964844,0.0,18000.0,313.1499938964844,25916.412109375,24840.0,0.0,0.0,0.1643371433019638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2442639023065567,0.2442701905965805,-6.2942599470261484e-06,0.0,0.0001667813048698,0.0,0.0,14.465688705444336,0.0,0.0,0.0,0.3289136290550232,4.0,0.0,1.0
288000,293.0200500488281,297.1499938964844,293.1499938964844,0.0606071650981903,-1572.2374267578125,304.14385986328125,0.7533131241798401,0.1106342449784278,0.099881887435913,293.0961303710937,297.1499938964844,293.1499938964844,0.1191707476973533,-2777.020751953125,304.1487731933594,0.8935234546661377,0.1856786012649536,0.1763536185026168,292.9897155761719,297.1499938964844,293.1499938964844,0.0877093523740768,-1604.29638671875,304.1409912109375,0.8247110247612,0.1455852687358856,0.101941131055355,293.020751953125,297.1499938964844,293.1499938964844,0.1100118607282638,-2605.053955078125,304.1430969238281,0.8743739724159241,0.1745414286851883,0.1655052155256271,293.195556640625,297.1499938964844,293.1499938964844,0.0043814117088913,-1640.8138427734375,297.08807373046875,0.5769473314285278,0.050000000745058,0.2280111461877823,291.1369934082031,291.1499938964844,270.3500061035156,269.95867919921875,283.3615417480469,293.195068359375,291.1380615234375,1.0,0.1922757923603058,1.0,1.0,0.9841288924217224,1.0,-0.9260947704315186,0.3986719846725464,0.5274227857589722,0.1684028059244156,0.0,0.0,0.287168800830841,23.27227783203125,25.0,12.46937084197998,-7277.67431640625,81.74139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911499023437,305.8708801269531,278.1499938964844,0.0,18000.0,313.1499938964844,25916.412109375,24840.0,0.0,0.0,0.1643371433019638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2442639023065567,0.2442701905965805,-6.2942599470261484e-06,0.0,0.0001667813048698,0.0,0.0,14.465688705444336,0.0,0.0,0.0,0.3289136290550232,4.0,0.0,1.0
288060,293.0321655273437,297.1499938964844,293.1499938964844,0.0614952221512794,-1587.77734375,304.1444091796875,0.7544302344322205,0.1114754527807235,0.100723497569561,293.1034240722656,297.1499938964844,293.1499938964844,0.1193476319313049,-2780.606201171875,304.1488952636719,0.892318069934845,0.1855705976486206,0.1763327270746231,293.00146484375,297.1499938964844,293.1499938964844,0.0892159193754196,-1626.2801513671875,304.1414794921875,0.8268557190895081,0.1472663581371307,0.103189431130886,293.031005859375,297.1499938964844,293.1499938964844,0.1112135350704193,-2628.155029296875,304.1434020996094,0.875436544418335,0.1757414937019348,0.166735291481018,293.20233154296875,297.1499938964844,293.1499938964844,0.0043566040694713,-1633.263671875,297.0440368652344,0.576087236404419,0.050000000745058,0.2280342578887939,291.11962890625,291.1499938964844,270.366943359375,269.9712829589844,283.3716735839844,293.2017517089844,291.11920166015625,1.0,0.1930383592844009,1.0,1.0,0.9842844605445862,1.0,-0.930082619190216,0.4004254639148712,0.5296571254730225,0.1693325191736221,0.0,0.0,0.2921014130115509,23.440479278564453,25.0,-9.62709903717041,-7272.5458984375,82.74996948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0301513671875,305.8568420410156,278.1499938964844,0.0,18000.0,313.1499938964844,24859.955078125,24840.0,0.0,0.0,0.164506658911705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2424690127372741,0.2424750626087188,-6.050591309758602e-06,0.0,0.0001669533376116,0.0,0.0,13.81613826751709,0.0,0.0,0.0,0.3376013338565826,4.0,0.0,1.0
288120,293.0321655273437,297.1499938964844,293.1499938964844,0.0614952221512794,-1587.77734375,304.1444091796875,0.7544302344322205,0.1114754527807235,0.100723497569561,293.1034240722656,297.1499938964844,293.1499938964844,0.1193476319313049,-2780.606201171875,304.1488952636719,0.892318069934845,0.1855705976486206,0.1763327270746231,293.00146484375,297.1499938964844,293.1499938964844,0.0892159193754196,-1626.2801513671875,304.1414794921875,0.8268557190895081,0.1472663581371307,0.103189431130886,293.031005859375,297.1499938964844,293.1499938964844,0.1112135350704193,-2628.155029296875,304.1434020996094,0.875436544418335,0.1757414937019348,0.166735291481018,293.20233154296875,297.1499938964844,293.1499938964844,0.0043566040694713,-1633.263671875,297.0440368652344,0.576087236404419,0.050000000745058,0.2280342578887939,291.11962890625,291.1499938964844,270.366943359375,269.9712829589844,283.3716735839844,293.2017517089844,291.11920166015625,1.0,0.1930383592844009,1.0,1.0,0.9842844605445862,1.0,-0.930082619190216,0.4004254639148712,0.5296571254730225,0.1693325191736221,0.0,0.0,0.2921014130115509,23.440479278564453,25.0,-9.62709903717041,-7272.5458984375,82.74996948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0301513671875,305.8568420410156,278.1499938964844,0.0,18000.0,313.1499938964844,24859.955078125,24840.0,0.0,0.0,0.164506658911705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2424690127372741,0.2424750626087188,-6.050591309758602e-06,0.0,0.0001669533376116,0.0,0.0,13.81613826751709,0.0,0.0,0.0,0.3376013338565826,4.0,0.0,1.0
288180,293.0442199707031,297.1499938964844,293.1499938964844,0.0619038008153438,-1594.542236328125,304.1455993652344,0.754457414150238,0.1120129227638244,0.101273238658905,293.11114501953125,297.1499938964844,293.1499938964844,0.1189405396580696,-2772.537109375,304.14996337890625,0.8901660442352295,0.1851840913295745,0.1760322898626327,293.0135192871094,297.1499938964844,293.1499938964844,0.0901715606451034,-1639.8258056640625,304.1427307128906,0.8279218673706055,0.1485832333564758,0.1041724160313606,293.0416564941406,297.1499938964844,293.1499938964844,0.1118087545037269,-2638.99462890625,304.1446228027344,0.8754284381866455,0.1765935719013214,0.1676221042871475,293.21014404296875,297.1499938964844,293.1499938964844,0.0043231635354459,-1620.5650634765625,297.01251220703125,0.5748841762542725,0.050000000745058,0.2280669659376144,291.13482666015625,291.1499938964844,270.3844299316406,269.9843444824219,283.3834533691406,293.20947265625,291.1372985839844,1.0,0.1936998516321182,1.0,1.0,0.98444002866745,1.0,-0.9326655864715576,0.4015415012836456,0.5311241149902344,0.1699811369180679,0.0,0.0,0.2933616042137146,23.64508056640625,25.0,16.275808334350586,-7318.34228515625,83.55890655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0503845214844,305.9124450683594,278.1499938964844,0.0,18000.0,313.1499938964844,24836.373046875,24840.0,0.0,0.0,0.1647365540266037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2450394928455352,0.2450455427169799,-6.052073331375141e-06,0.0,0.0001671866630204,0.0,0.0,13.97705078125,0.0,0.0,0.0,0.3379423022270202,4.0,0.0,1.0
288240,293.0442199707031,297.1499938964844,293.1499938964844,0.0619038008153438,-1594.542236328125,304.1455993652344,0.754457414150238,0.1120129227638244,0.101273238658905,293.11114501953125,297.1499938964844,293.1499938964844,0.1189405396580696,-2772.537109375,304.14996337890625,0.8901660442352295,0.1851840913295745,0.1760322898626327,293.0135192871094,297.1499938964844,293.1499938964844,0.0901715606451034,-1639.8258056640625,304.1427307128906,0.8279218673706055,0.1485832333564758,0.1041724160313606,293.0416564941406,297.1499938964844,293.1499938964844,0.1118087545037269,-2638.99462890625,304.1446228027344,0.8754284381866455,0.1765935719013214,0.1676221042871475,293.21014404296875,297.1499938964844,293.1499938964844,0.0043231635354459,-1620.5650634765625,297.01251220703125,0.5748841762542725,0.050000000745058,0.2280669659376144,291.13482666015625,291.1499938964844,270.3844299316406,269.9843444824219,283.3834533691406,293.20947265625,291.1372985839844,1.0,0.1936998516321182,1.0,1.0,0.98444002866745,1.0,-0.9326655864715576,0.4015415012836456,0.5311241149902344,0.1699811369180679,0.0,0.0,0.2933616042137146,23.64508056640625,25.0,16.275808334350586,-7318.34228515625,83.55890655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0503845214844,305.9124450683594,278.1499938964844,0.0,18000.0,313.1499938964844,24836.373046875,24840.0,0.0,0.0,0.1647365540266037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2450394928455352,0.2450455427169799,-6.052073331375141e-06,0.0,0.0001671866630204,0.0,0.0,13.97705078125,0.0,0.0,0.0,0.3379423022270202,4.0,0.0,1.0
288300,293.05010986328125,297.1499938964844,293.1499938964844,0.0620431825518608,-1596.8271484375,304.1461486816406,0.7542152404785156,0.1121981665492057,0.1014672294259071,293.114990234375,297.1499938964844,293.1499938964844,0.1186885684728622,-2767.6328125,304.1504211425781,0.8888891935348511,0.1849186569452285,0.1758066117763519,293.01953125,297.1499938964844,293.1499938964844,0.0905734896659851,-1645.5205078125,304.143310546875,0.8281896114349365,0.1491343826055526,0.104584202170372,293.0469665527344,297.1499938964844,293.1499938964844,0.1120365187525749,-2643.119140625,304.1451721191406,0.8751730918884277,0.1769206225872039,0.1679647117853164,293.2143249511719,297.1499938964844,293.1499938964844,0.0043045342899858,-1613.63330078125,296.9947814941406,0.5742287039756775,0.050000000745058,0.2280849367380142,291.14215087890625,291.1499938964844,270.3933410644531,269.9909973144531,283.38983154296875,293.2136535644531,291.1435241699219,1.0,0.1939909309148788,1.0,1.0,0.9845178127288818,1.0,-0.933554708957672,0.4019167423248291,0.531637966632843,0.170224979519844,0.0,0.0,0.293127179145813,23.751792907714844,25.0,15.606910705566406,-7319.35791015625,83.89588165283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0574035644531,305.9148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,24839.8828125,23760.0,0.0,0.0,0.1648586839437484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2448977828025818,0.2449038326740265,-6.052489425201202e-06,0.0,0.0001673106162343,0.0,0.0,13.969274520874023,0.0,0.0,0.0,0.3229277431964874,4.0,0.0,1.0
288360,293.05584716796875,297.1499938964844,293.1499938964844,0.0622301250696182,-1600.1422119140625,304.1465148925781,0.7538535594940186,0.1123368144035339,0.1016170158982276,293.1188049316406,297.1499938964844,293.1499938964844,0.1185475513339042,-2765.091552734375,304.15057373046875,0.8875321745872498,0.1846157014369964,0.1755425035953521,293.02545166015625,297.1499938964844,293.1499938964844,0.0910366848111152,-1652.28662109375,304.1436767578125,0.8283303380012512,0.1496245712041854,0.1049512401223182,293.05224609375,297.1499938964844,293.1499938964844,0.1123541593551635,-2649.22216796875,304.1454772949219,0.8748049139976501,0.177193135023117,0.168252557516098,293.2186584472656,297.1499938964844,293.1499938964844,0.0042860768735408,-1607.604736328125,296.96942138671875,0.5735613703727722,0.050000000745058,0.2281033545732498,291.13739013671875,291.1499938964844,270.40240478515625,269.99774169921875,283.3964538574219,293.21795654296875,291.1327819824219,1.0,0.19425630569458,1.0,1.0,0.9845871925354004,1.0,-0.9342257380485536,0.402193009853363,0.5320327281951904,0.170425683259964,0.0,0.0,0.29428631067276,23.858531951904297,25.0,-13.326027870178224,-7258.39501953125,84.19222259521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0731506347656,305.8522644042969,278.1499938964844,0.0,18000.0,313.1499938964844,23874.482421875,23760.0,0.0,0.0,0.1648729294538498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402225732803344,0.2402283996343612,-5.821826107421657e-06,0.0,0.0001673250662861,0.0,0.0,13.180529594421388,0.0,0.0,0.0,0.3313535749912262,4.0,0.0,1.0
288420,293.0668334960937,297.1499938964844,293.1499938964844,0.0624223165214061,-1603.4329833984375,304.1473693847656,0.7528548240661621,0.1124897524714469,0.1017994284629821,293.12615966796875,297.1499938964844,293.1499938964844,0.1180620491504669,-2755.917724609375,304.1512451171875,0.8846638798713684,0.1839129775762558,0.1749173402786255,293.0369873046875,297.1499938964844,293.1499938964844,0.0917393043637275,-1662.400634765625,304.1446533203125,0.8283149600028992,0.1504404842853546,0.1055653542280197,293.0624694824219,297.1499938964844,293.1499938964844,0.1127550974488258,-2656.7119140625,304.1463317871094,0.8738202452659607,0.1775925457477569,0.1686840206384658,293.2274475097656,297.1499938964844,293.1499938964844,0.0042513743974268,-1595.552001953125,296.9179992675781,0.5722305178642273,0.050000000745058,0.2281403988599777,291.13153076171875,291.1499938964844,270.4208374023437,270.01153564453125,283.4103088378906,293.2267150878906,291.1344909667969,1.0,0.1947109103202819,1.0,1.0,0.9847258925437928,1.0,-0.9349939823150636,0.4024841785430908,0.5325098037719727,0.1707136183977127,0.0,0.0,0.2978694140911102,24.06717872619629,25.0,10.27019214630127,-7312.005859375,84.66944885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1044006347656,305.9278259277344,278.1499938964844,0.0,18000.0,313.1499938964844,23760.435546875,23760.0,0.0,0.0,0.1647969782352447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2435736358165741,0.2435794472694397,-5.804855391033925e-06,0.0,0.0001672479847911,0.0,0.0,13.341267585754396,0.0,0.0,0.0,0.3314457535743713,4.0,0.0,1.0
288480,293.0668334960937,297.1499938964844,293.1499938964844,0.0624223165214061,-1603.4329833984375,304.1473693847656,0.7528548240661621,0.1124897524714469,0.1017994284629821,293.12615966796875,297.1499938964844,293.1499938964844,0.1180620491504669,-2755.917724609375,304.1512451171875,0.8846638798713684,0.1839129775762558,0.1749173402786255,293.0369873046875,297.1499938964844,293.1499938964844,0.0917393043637275,-1662.400634765625,304.1446533203125,0.8283149600028992,0.1504404842853546,0.1055653542280197,293.0624694824219,297.1499938964844,293.1499938964844,0.1127550974488258,-2656.7119140625,304.1463317871094,0.8738202452659607,0.1775925457477569,0.1686840206384658,293.2274475097656,297.1499938964844,293.1499938964844,0.0042513743974268,-1595.552001953125,296.9179992675781,0.5722305178642273,0.050000000745058,0.2281403988599777,291.13153076171875,291.1499938964844,270.4208374023437,270.01153564453125,283.4103088378906,293.2267150878906,291.1344909667969,1.0,0.1947109103202819,1.0,1.0,0.9847258925437928,1.0,-0.9349939823150636,0.4024841785430908,0.5325098037719727,0.1707136183977127,0.0,0.0,0.2978694140911102,24.06717872619629,25.0,10.27019214630127,-7312.005859375,84.66944885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1044006347656,305.9278259277344,278.1499938964844,0.0,18000.0,313.1499938964844,23760.435546875,23760.0,0.0,0.0,0.1647969782352447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2435736358165741,0.2435794472694397,-5.804855391033925e-06,0.0,0.0001672479847911,0.0,0.0,13.341267585754396,0.0,0.0,0.0,0.3314457535743713,4.0,0.0,1.0
288540,293.0772399902344,297.1499938964844,293.1499938964844,0.0623619891703128,-1602.0775146484375,304.1483459472656,0.7515568733215332,0.1124896854162216,0.1018408462405204,293.1331787109375,297.1499938964844,293.1499938964844,0.1172791495919227,-2740.80810546875,304.152099609375,0.8816495537757874,0.1830924153327942,0.1741774380207061,293.0480651855469,297.1499938964844,293.1499938964844,0.0921265855431556,-1667.7113037109375,304.1457824707031,0.8279724717140198,0.1510529816150665,0.1060340255498886,293.07232666015625,297.1499938964844,293.1499938964844,0.1128192618489265,-2657.477294921875,304.1474304199219,0.872573971748352,0.1778136640787124,0.1689423769712448,293.2364196777344,297.1499938964844,293.1499938964844,0.0042075905948877,-1579.102294921875,296.8761901855469,0.5709294676780701,0.050000000745058,0.2281770408153534,291.14947509765625,291.1499938964844,270.439697265625,270.025634765625,283.4248962402344,293.2357177734375,291.1507568359375,1.0,0.1950679719448089,1.0,1.0,0.9848645329475404,1.0,-0.9350724816322328,0.4024606943130493,0.5326117873191833,0.1708660423755645,0.0,0.0,0.2965796291828155,24.26644897460937,25.0,15.712525367736816,-7304.205078125,85.00128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12176513671875,305.9375915527344,278.1499938964844,0.0,18000.0,313.1499938964844,23764.47265625,22680.0,0.0,0.0,0.164771094918251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429529875516891,0.2429587990045547,-5.804125976283103e-06,0.0,0.0001672217040322,0.0,0.0,13.303001403808594,0.0,0.0,0.0,0.3163186609745025,4.0,0.0,1.0
288600,293.0772399902344,297.1499938964844,293.1499938964844,0.0623619891703128,-1602.0775146484375,304.1483459472656,0.7515568733215332,0.1124896854162216,0.1018408462405204,293.1331787109375,297.1499938964844,293.1499938964844,0.1172791495919227,-2740.80810546875,304.152099609375,0.8816495537757874,0.1830924153327942,0.1741774380207061,293.0480651855469,297.1499938964844,293.1499938964844,0.0921265855431556,-1667.7113037109375,304.1457824707031,0.8279724717140198,0.1510529816150665,0.1060340255498886,293.07232666015625,297.1499938964844,293.1499938964844,0.1128192618489265,-2657.477294921875,304.1474304199219,0.872573971748352,0.1778136640787124,0.1689423769712448,293.2364196777344,297.1499938964844,293.1499938964844,0.0042075905948877,-1579.102294921875,296.8761901855469,0.5709294676780701,0.050000000745058,0.2281770408153534,291.14947509765625,291.1499938964844,270.439697265625,270.025634765625,283.4248962402344,293.2357177734375,291.1507568359375,1.0,0.1950679719448089,1.0,1.0,0.9848645329475404,1.0,-0.9350724816322328,0.4024606943130493,0.5326117873191833,0.1708660423755645,0.0,0.0,0.2965796291828155,24.26644897460937,25.0,15.712525367736816,-7304.205078125,85.00128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12176513671875,305.9375915527344,278.1499938964844,0.0,18000.0,313.1499938964844,23764.47265625,22680.0,0.0,0.0,0.164771094918251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429529875516891,0.2429587990045547,-5.804125976283103e-06,0.0,0.0001672217040322,0.0,0.0,13.303001403808594,0.0,0.0,0.0,0.3163186609745025,4.0,0.0,1.0
288660,293.08697509765625,297.1499938964844,293.1499938964844,0.0624114386737346,-1603.136962890625,304.1488037109375,0.7500225901603699,0.1123562231659889,0.1017573773860931,293.13983154296875,297.1499938964844,293.1499938964844,0.1167721152305603,-2731.568603515625,304.1522521972656,0.8785412907600403,0.1821709126234054,0.1733378171920776,293.05865478515625,297.1499938964844,293.1499938964844,0.0926548242568969,-1675.52490234375,304.14630126953125,0.8273664116859436,0.1514859795570373,0.1063726544380188,293.0816955566406,297.1499938964844,293.1499938964844,0.1131011918187141,-2663.0576171875,304.1478271484375,0.8711287379264832,0.1778787970542907,0.1690476834774017,293.2453308105469,297.1499938964844,293.1499938964844,0.004167849663645,-1566.141357421875,296.8114624023437,0.5696769952774048,0.050000000745058,0.2282127439975738,291.13165283203125,291.1499938964844,270.4589538574219,270.0400085449219,283.44000244140625,293.24462890625,291.1312255859375,1.0,0.1953335404396057,1.0,1.0,0.9849792718887328,1.0,-0.9345404505729676,0.4021589159965515,0.532381534576416,0.1709000915288925,0.0,0.0,0.2999191880226135,24.45423126220703,25.0,-9.19313144683838,-7255.22216796875,85.19868469238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1619567871094,305.90740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,22709.873046875,22680.0,0.0,0.0,0.1644067615270614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2391595542430877,0.239165112376213,-5.555676125368336e-06,0.0,0.0001668519689701,0.0,0.0,12.540790557861328,0.0,0.0,0.0,0.3243676126003265,4.0,0.0,1.0
288720,293.08697509765625,297.1499938964844,293.1499938964844,0.0624114386737346,-1603.136962890625,304.1488037109375,0.7500225901603699,0.1123562231659889,0.1017573773860931,293.13983154296875,297.1499938964844,293.1499938964844,0.1167721152305603,-2731.568603515625,304.1522521972656,0.8785412907600403,0.1821709126234054,0.1733378171920776,293.05865478515625,297.1499938964844,293.1499938964844,0.0926548242568969,-1675.52490234375,304.14630126953125,0.8273664116859436,0.1514859795570373,0.1063726544380188,293.0816955566406,297.1499938964844,293.1499938964844,0.1131011918187141,-2663.0576171875,304.1478271484375,0.8711287379264832,0.1778787970542907,0.1690476834774017,293.2453308105469,297.1499938964844,293.1499938964844,0.004167849663645,-1566.141357421875,296.8114624023437,0.5696769952774048,0.050000000745058,0.2282127439975738,291.13165283203125,291.1499938964844,270.4589538574219,270.0400085449219,283.44000244140625,293.24462890625,291.1312255859375,1.0,0.1953335404396057,1.0,1.0,0.9849792718887328,1.0,-0.9345404505729676,0.4021589159965515,0.532381534576416,0.1709000915288925,0.0,0.0,0.2999191880226135,24.45423126220703,25.0,-9.19313144683838,-7255.22216796875,85.19868469238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1619567871094,305.90740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,22709.873046875,22680.0,0.0,0.0,0.1644067615270614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2391595542430877,0.239165112376213,-5.555676125368336e-06,0.0,0.0001668519689701,0.0,0.0,12.540790557861328,0.0,0.0,0.0,0.3243676126003265,4.0,0.0,1.0
288780,293.0960998535156,297.1499938964844,293.1499938964844,0.0621378980576992,-1598.0841064453125,304.149658203125,0.7483058571815491,0.1121041253209114,0.1015647202730178,293.1460876464844,297.1499938964844,293.1499938964844,0.115833893418312,-2713.508544921875,304.153076171875,0.8753758668899536,0.1811570078134536,0.1724095940589904,293.0687255859375,297.1499938964844,293.1499938964844,0.0927734300494194,-1676.945556640625,304.1473388671875,0.8265494704246521,0.1517569720745086,0.1065957844257354,293.0906066894531,297.1499938964844,293.1499938964844,0.1129228919744491,-2659.23876953125,304.1488342285156,0.8695318698883057,0.1778017580509185,0.1690161526203155,293.2541198730469,297.1499938964844,293.1499938964844,0.0041215261444449,-1548.7071533203125,296.7629699707031,0.5684857368469238,0.050000000745058,0.2282470911741256,291.1474609375,291.1499938964844,270.47857666015625,270.0546875,283.4555358886719,293.25341796875,291.1498413085937,1.0,0.1955135464668274,1.0,1.0,0.9850940108299256,1.0,-0.9334665536880492,0.4016092419624328,0.5318573117256165,0.170829564332962,0.0,0.0,0.299442321062088,24.62909698486328,25.0,16.403844833374023,-7267.74462890625,85.27220916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1883544921875,305.9551696777344,278.1499938964844,0.0,18000.0,313.1499938964844,22684.40625,22680.0,0.0,0.0,0.1640360653400421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2401061207056045,0.2401116788387298,-5.552386483032024e-06,0.0,0.0001664757583057,0.0,0.0,12.587223052978516,0.0,0.0,0.0,0.3243769705295563,4.0,0.0,1.0
288840,293.0960998535156,297.1499938964844,293.1499938964844,0.0621378980576992,-1598.0841064453125,304.149658203125,0.7483058571815491,0.1121041253209114,0.1015647202730178,293.1460876464844,297.1499938964844,293.1499938964844,0.115833893418312,-2713.508544921875,304.153076171875,0.8753758668899536,0.1811570078134536,0.1724095940589904,293.0687255859375,297.1499938964844,293.1499938964844,0.0927734300494194,-1676.945556640625,304.1473388671875,0.8265494704246521,0.1517569720745086,0.1065957844257354,293.0906066894531,297.1499938964844,293.1499938964844,0.1129228919744491,-2659.23876953125,304.1488342285156,0.8695318698883057,0.1778017580509185,0.1690161526203155,293.2541198730469,297.1499938964844,293.1499938964844,0.0041215261444449,-1548.7071533203125,296.7629699707031,0.5684857368469238,0.050000000745058,0.2282470911741256,291.1474609375,291.1499938964844,270.47857666015625,270.0546875,283.4555358886719,293.25341796875,291.1498413085937,1.0,0.1955135464668274,1.0,1.0,0.9850940108299256,1.0,-0.9334665536880492,0.4016092419624328,0.5318573117256165,0.170829564332962,0.0,0.0,0.299442321062088,24.62909698486328,25.0,16.403844833374023,-7267.74462890625,85.27220916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1883544921875,305.9551696777344,278.1499938964844,0.0,18000.0,313.1499938964844,22684.40625,22680.0,0.0,0.0,0.1640360653400421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2401061207056045,0.2401116788387298,-5.552386483032024e-06,0.0,0.0001664757583057,0.0,0.0,12.587223052978516,0.0,0.0,0.0,0.3243769705295563,4.0,0.0,1.0
288900,293.1004333496094,297.1499938964844,293.1499938964844,0.0619785189628601,-1595.2030029296875,304.1500244140625,0.747382640838623,0.1119360253214836,0.1014297530055046,293.14910888671875,297.1499938964844,293.1499938964844,0.115358717739582,-2704.4072265625,304.15338134765625,0.8737707734107971,0.180617019534111,0.1719134747982025,293.0735778808594,297.1499938964844,293.1499938964844,0.0928035825490951,-1677.2677001953125,304.14776611328125,0.8260650038719177,0.1518347114324569,0.1066662445664405,293.0948791503906,297.1499938964844,293.1499938964844,0.1128122061491012,-2656.97412109375,304.1492614746094,0.8686783313751221,0.1777127534151077,0.1689516305923462,293.2584533691406,297.1499938964844,293.1499938964844,0.0040971324779093,-1539.66015625,296.7372436523437,0.5679105520248413,0.050000000745058,0.2282638102769851,291.1545104980469,291.1499938964844,270.4884948730469,270.0621032714844,283.4634704589844,293.2577819824219,291.1557312011719,1.0,0.195573478937149,1.0,1.0,0.9851513504981996,1.0,-0.9327363967895508,0.4012459516525268,0.5314904451370239,0.1707572191953659,0.0,0.0,0.2984130382537842,24.71210479736328,25.0,15.108550071716309,-7253.48388671875,85.2651138305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1993408203125,305.9538879394531,278.1499938964844,0.0,18000.0,313.1499938964844,22687.341796875,21600.0,0.0,0.0,0.1638387143611908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2392110675573349,0.239216610789299,-5.550714831770165e-06,0.0,0.0001662754657445,0.0,0.0,12.532947540283203,0.0,0.0,0.0,0.3092101216316223,4.0,0.0,1.0
288960,293.1046142578125,297.1499938964844,293.1499938964844,0.0618922561407089,-1593.8111572265625,304.150146484375,0.7464209198951721,0.1117421463131904,0.1012707278132438,293.1520080566406,297.1499938964844,293.1499938964844,0.1150179281830787,-2698.136962890625,304.15338134765625,0.8721540570259094,0.1800568997859954,0.1713975369930267,293.07830810546875,297.1499938964844,293.1499938964844,0.0929269567131996,-1679.1417236328125,304.14794921875,0.825534462928772,0.1518766582012176,0.1067108735442161,293.0990600585937,297.1499938964844,293.1499938964844,0.1128234565258026,-2657.320556640625,304.1493530273437,0.8677924871444702,0.1775925308465957,0.168856605887413,293.26275634765625,297.1499938964844,293.1499938964844,0.0040730382315814,-1531.5853271484375,296.7035217285156,0.5673494935035706,0.050000000745058,0.2282802015542984,291.1485290527344,291.1499938964844,270.4985046386719,270.0695495605469,283.47149658203125,293.2620544433594,291.14324951171875,1.0,0.1956143677234649,1.0,1.0,0.9851985573768616,1.0,-0.9318856000900269,0.4008276462554931,0.5310579538345337,0.1706620901823043,0.0,0.0,0.298940360546112,24.792139053344727,25.0,-16.7077693939209,-7172.75341796875,85.23033142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2197570800781,305.8816223144531,278.1499938964844,0.0,18000.0,313.1499938964844,21727.5,21600.0,0.0,0.0,0.1635178625583648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2335580885410308,0.2335633933544159,-5.319084266375285e-06,0.0,0.0001659498520893,0.0,0.0,11.723712921142578,0.0,0.0,0.0,0.3172092735767364,4.0,0.0,1.0
289020,293.1125183105469,297.1499938964844,293.1499938964844,0.0615823902189731,-1588.4532470703125,304.150634765625,0.7444049119949341,0.1112850308418273,0.1008877009153366,293.1575622558594,297.1499938964844,293.1499938964844,0.1141692399978637,-2682.143310546875,304.1536865234375,0.8689023852348328,0.1788813173770904,0.1703117191791534,293.0873107910156,297.1499938964844,293.1499938964844,0.0929974541068077,-1680.1534423828125,304.1485290527344,0.8243569135665894,0.1518623381853103,0.1067292019724845,293.1070251464844,297.1499938964844,293.1499938964844,0.1126559004187583,-2654.13330078125,304.14990234375,0.8659434914588928,0.1772655099630355,0.1685823500156402,293.27105712890625,297.1499938964844,293.1499938964844,0.0040287696756422,-1516.05224609375,296.6364440917969,0.5662749409675598,0.050000000745058,0.2283118516206741,291.13995361328125,291.1499938964844,270.51873779296875,270.08465576171875,283.4877014160156,293.2703857421875,291.1428527832031,1.0,0.195641741156578,1.0,1.0,0.9852928519248962,1.0,-0.9298536777496338,0.399839699268341,0.5300139784812927,0.1704091578722,0.0,0.0,0.301643967628479,24.94269561767578,25.0,8.317508697509766,-7205.744140625,85.08308410644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601318359375,305.957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,21606.2578125,21600.0,0.0,0.0,0.1627450883388519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2358857840299606,0.2358910888433456,-5.297622919897549e-06,0.0,0.0001651655766181,0.0,0.0,11.80402660369873,0.0,0.0,0.0,0.3170421421527862,4.0,0.0,1.0
289080,293.1125183105469,297.1499938964844,293.1499938964844,0.0615823902189731,-1588.4532470703125,304.150634765625,0.7444049119949341,0.1112850308418273,0.1008877009153366,293.1575622558594,297.1499938964844,293.1499938964844,0.1141692399978637,-2682.143310546875,304.1536865234375,0.8689023852348328,0.1788813173770904,0.1703117191791534,293.0873107910156,297.1499938964844,293.1499938964844,0.0929974541068077,-1680.1534423828125,304.1485290527344,0.8243569135665894,0.1518623381853103,0.1067292019724845,293.1070251464844,297.1499938964844,293.1499938964844,0.1126559004187583,-2654.13330078125,304.14990234375,0.8659434914588928,0.1772655099630355,0.1685823500156402,293.27105712890625,297.1499938964844,293.1499938964844,0.0040287696756422,-1516.05224609375,296.6364440917969,0.5662749409675598,0.050000000745058,0.2283118516206741,291.13995361328125,291.1499938964844,270.51873779296875,270.08465576171875,283.4877014160156,293.2703857421875,291.1428527832031,1.0,0.195641741156578,1.0,1.0,0.9852928519248962,1.0,-0.9298536777496338,0.399839699268341,0.5300139784812927,0.1704091578722,0.0,0.0,0.301643967628479,24.94269561767578,25.0,8.317508697509766,-7205.744140625,85.08308410644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601318359375,305.957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,21606.2578125,21600.0,0.0,0.0,0.1627450883388519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2358857840299606,0.2358910888433456,-5.297622919897549e-06,0.0,0.0001651655766181,0.0,0.0,11.80402660369873,0.0,0.0,0.0,0.3170421421527862,4.0,0.0,1.0
289140,293.1199035644531,297.1499938964844,293.1499938964844,0.0610585324466228,-1579.1109619140625,304.1513061523437,0.7422654032707214,0.1107368245720863,0.1004220992326736,293.16278076171875,297.1499938964844,293.1499938964844,0.11304572224617,-2660.533935546875,304.1543273925781,0.8656160831451416,0.1776311993598938,0.1691549718379974,293.0958557128906,297.1499938964844,293.1499938964844,0.092791311442852,-1676.89501953125,304.1493530273437,0.823021650314331,0.1517185717821121,0.1066565066576004,293.11456298828125,297.1499938964844,293.1499938964844,0.1121826991438865,-2644.763916015625,304.15069580078125,0.8639859557151794,0.1768241375684738,0.1681991070508957,293.2791748046875,297.1499938964844,293.1499938964844,0.003975972533226,-1496.176513671875,296.5823059082031,0.565254271030426,0.050000000745058,0.2283422201871872,291.1578369140625,291.1499938964844,270.5392150878906,270.09991455078125,283.50421142578125,293.2785339355469,291.1590576171875,1.0,0.1956010907888412,1.0,1.0,0.9853871464729308,1.0,-0.9273958802223206,0.3986566066741943,0.5287392735481262,0.1700756549835205,0.0,0.0,0.2992390096187591,25.0820255279541,25.0,14.870347023010254,-7176.52685546875,84.83783721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2823486328125,305.9637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,21609.248046875,20520.0,0.0,0.0,0.1620366722345352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2343002408742904,0.2343055307865142,-5.294235506880796e-06,0.0,0.0001644466246943,0.0,0.0,11.711145401000977,0.0,0.0,0.0,0.3017159700393677,4.0,0.0,1.0
289200,293.1199035644531,297.1499938964844,293.1499938964844,0.0610585324466228,-1579.1109619140625,304.1513061523437,0.7422654032707214,0.1107368245720863,0.1004220992326736,293.16278076171875,297.1499938964844,293.1499938964844,0.11304572224617,-2660.533935546875,304.1543273925781,0.8656160831451416,0.1776311993598938,0.1691549718379974,293.0958557128906,297.1499938964844,293.1499938964844,0.092791311442852,-1676.89501953125,304.1493530273437,0.823021650314331,0.1517185717821121,0.1066565066576004,293.11456298828125,297.1499938964844,293.1499938964844,0.1121826991438865,-2644.763916015625,304.15069580078125,0.8639859557151794,0.1768241375684738,0.1681991070508957,293.2791748046875,297.1499938964844,293.1499938964844,0.003975972533226,-1496.176513671875,296.5823059082031,0.565254271030426,0.050000000745058,0.2283422201871872,291.1578369140625,291.1499938964844,270.5392150878906,270.09991455078125,283.50421142578125,293.2785339355469,291.1590576171875,1.0,0.1956010907888412,1.0,1.0,0.9853871464729308,1.0,-0.9273958802223206,0.3986566066741943,0.5287392735481262,0.1700756549835205,0.0,0.0,0.2992390096187591,25.0820255279541,25.0,14.870347023010254,-7176.52685546875,84.83783721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2823486328125,305.9637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,21609.248046875,20520.0,0.0,0.0,0.1620366722345352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2343002408742904,0.2343055307865142,-5.294235506880796e-06,0.0,0.0001644466246943,0.0,0.0,11.711145401000977,0.0,0.0,0.0,0.3017159700393677,4.0,0.0,1.0
289260,293.12677001953125,297.1499938964844,293.1499938964844,0.0607062056660652,-1573.294677734375,304.1514587402344,0.7400124669075012,0.1101072579622268,0.0998801738023758,293.16766357421875,297.1499938964844,293.1499938964844,0.1122482270002365,-2645.81005859375,304.1542053222656,0.862300455570221,0.1763152629137039,0.1679330915212631,293.1039123535156,297.1499938964844,293.1499938964844,0.0928034931421279,-1677.3023681640625,304.1495361328125,0.8215367794036865,0.1514569967985153,0.1064986288547515,293.1216735839844,297.1499938964844,293.1499938964844,0.1120012998580932,-2641.671630859375,304.1507568359375,0.861929178237915,0.1762793660163879,0.1677146703004837,293.2870178222656,297.1499938964844,293.1499938964844,0.0039279800839722,-1480.1466064453125,296.5034484863281,0.564283549785614,0.050000000745058,0.2283713817596435,291.1367492675781,291.1499938964844,270.5599365234375,270.11529541015625,283.5209350585937,293.286376953125,291.1359558105469,1.0,0.1954976916313171,1.0,1.0,0.9854602217674256,1.0,-0.9245432019233704,0.3972932994365692,0.5272499322891235,0.1696681380271911,0.0,0.0,0.3020640015602112,25.210899353027344,25.0,-12.721593856811523,-7103.65966796875,84.50247192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3256530761719,305.9227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,20556.09765625,20520.0,0.0,0.0,0.1609922349452972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2294690459966659,0.2294740974903106,-5.043838882556884e-06,0.0,0.0001633866631891,0.0,0.0,10.93015480041504,0.0,0.0,0.0,0.3092653155326843,4.0,0.0,1.0
289320,293.12677001953125,297.1499938964844,293.1499938964844,0.0607062056660652,-1573.294677734375,304.1514587402344,0.7400124669075012,0.1101072579622268,0.0998801738023758,293.16766357421875,297.1499938964844,293.1499938964844,0.1122482270002365,-2645.81005859375,304.1542053222656,0.862300455570221,0.1763152629137039,0.1679330915212631,293.1039123535156,297.1499938964844,293.1499938964844,0.0928034931421279,-1677.3023681640625,304.1495361328125,0.8215367794036865,0.1514569967985153,0.1064986288547515,293.1216735839844,297.1499938964844,293.1499938964844,0.1120012998580932,-2641.671630859375,304.1507568359375,0.861929178237915,0.1762793660163879,0.1677146703004837,293.2870178222656,297.1499938964844,293.1499938964844,0.0039279800839722,-1480.1466064453125,296.5034484863281,0.564283549785614,0.050000000745058,0.2283713817596435,291.1367492675781,291.1499938964844,270.5599365234375,270.11529541015625,283.5209350585937,293.286376953125,291.1359558105469,1.0,0.1954976916313171,1.0,1.0,0.9854602217674256,1.0,-0.9245432019233704,0.3972932994365692,0.5272499322891235,0.1696681380271911,0.0,0.0,0.3020640015602112,25.210899353027344,25.0,-12.721593856811523,-7103.65966796875,84.50247192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3256530761719,305.9227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,20556.09765625,20520.0,0.0,0.0,0.1609922349452972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2294690459966659,0.2294740974903106,-5.043838882556884e-06,0.0,0.0001633866631891,0.0,0.0,10.93015480041504,0.0,0.0,0.0,0.3092653155326843,4.0,0.0,1.0
289380,293.1331481933594,297.1499938964844,293.1499938964844,0.060049008578062,-1561.6878662109375,304.1520690917969,0.7376689314842224,0.1094046682119369,0.0992716029286384,293.1722412109375,297.1499938964844,293.1499938964844,0.1110267266631126,-2622.25390625,304.15484619140625,0.8589696288108826,0.1749380379915237,0.1666529774665832,293.1114807128906,297.1499938964844,293.1499938964844,0.0924198627471923,-1671.4697265625,304.1503295898437,0.8199225664138794,0.1510869562625885,0.1062641963362693,293.1283874511719,297.1499938964844,293.1499938964844,0.1113671287894249,-2629.228759765625,304.1515808105469,0.8597917556762695,0.1756380349397659,0.1671382337808609,293.2945556640625,297.1499938964844,293.1499938964844,0.0038742390461266,-1459.81005859375,296.4442443847656,0.5633644461631775,0.050000000745058,0.2283992618322372,291.1524963378906,291.1499938964844,270.5808410644531,270.1307983398437,283.5378723144531,293.2939758300781,291.155029296875,1.0,0.1953364908695221,1.0,1.0,0.9855332970619202,1.0,-0.921336829662323,0.3957681655883789,0.5255686640739441,0.1691940873861313,0.0,0.0,0.300971508026123,25.32930374145508,25.0,16.227697372436523,-7102.08935546875,84.08563232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3500061035156,305.9688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,20527.4453125,20520.0,0.0,0.0,0.1599893271923065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2299230396747589,0.2299280911684036,-5.038498329668073e-06,0.0,0.0001623688294785,0.0,0.0,10.942390441894531,0.0,0.0,0.0,0.3091520071029663,4.0,0.0,1.0
289440,293.1331481933594,297.1499938964844,293.1499938964844,0.060049008578062,-1561.6878662109375,304.1520690917969,0.7376689314842224,0.1094046682119369,0.0992716029286384,293.1722412109375,297.1499938964844,293.1499938964844,0.1110267266631126,-2622.25390625,304.15484619140625,0.8589696288108826,0.1749380379915237,0.1666529774665832,293.1114807128906,297.1499938964844,293.1499938964844,0.0924198627471923,-1671.4697265625,304.1503295898437,0.8199225664138794,0.1510869562625885,0.1062641963362693,293.1283874511719,297.1499938964844,293.1499938964844,0.1113671287894249,-2629.228759765625,304.1515808105469,0.8597917556762695,0.1756380349397659,0.1671382337808609,293.2945556640625,297.1499938964844,293.1499938964844,0.0038742390461266,-1459.81005859375,296.4442443847656,0.5633644461631775,0.050000000745058,0.2283992618322372,291.1524963378906,291.1499938964844,270.5808410644531,270.1307983398437,283.5378723144531,293.2939758300781,291.155029296875,1.0,0.1953364908695221,1.0,1.0,0.9855332970619202,1.0,-0.921336829662323,0.3957681655883789,0.5255686640739441,0.1691940873861313,0.0,0.0,0.300971508026123,25.32930374145508,25.0,16.227697372436523,-7102.08935546875,84.08563232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3500061035156,305.9688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,20527.4453125,20520.0,0.0,0.0,0.1599893271923065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2299230396747589,0.2299280911684036,-5.038498329668073e-06,0.0,0.0001623688294785,0.0,0.0,10.942390441894531,0.0,0.0,0.0,0.3091520071029663,4.0,0.0,1.0
289500,293.1361389160156,297.1499938964844,293.1499938964844,0.0597093924880027,-1555.740966796875,304.1523132324219,0.7364583611488342,0.1090260744094848,0.0989424735307693,293.1744384765625,297.1499938964844,293.1499938964844,0.1104178503155708,-2610.542724609375,304.1550598144531,0.8572925925254822,0.1742266118526458,0.1659909039735794,293.1151123046875,297.1499938964844,293.1499938964844,0.0922124460339546,-1668.360595703125,304.1506652832031,0.8190610408782959,0.1508613973855972,0.1061183735728263,293.131591796875,297.1499938964844,293.1499938964844,0.1110404655337333,-2622.87158203125,304.1518859863281,0.8586876392364502,0.1752816140651703,0.1668157130479812,293.2982788085937,297.1499938964844,293.1499938964844,0.0038460816722363,-1449.2724609375,296.4135437011719,0.5629197359085083,0.050000000745058,0.2284128367900848,291.1597595214844,291.1499938964844,270.5913391113281,270.1385803222656,283.5464172363281,293.2976989746094,291.1609802246094,1.0,0.1952355504035949,1.0,1.0,0.9855698347091676,1.0,-0.9196014404296876,0.3949452042579651,0.5246562361717224,0.1689321398735046,0.0,0.0,0.2995666563510895,25.385257720947266,25.0,14.970624923706056,-7079.08740234375,83.8481216430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3580322265625,305.9629821777344,278.1499938964844,0.0,18000.0,313.1499938964844,20530.244140625,19440.0,0.0,0.0,0.1595010161399841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287290394306183,0.2287340760231018,-5.036140009906376e-06,0.0,0.0001618732494534,0.0,0.0,10.876127243041992,0.0,0.0,0.0,0.2939247488975525,4.0,0.0,1.0
289560,293.1390380859375,297.1499938964844,293.1499938964844,0.0594452209770679,-1551.30517578125,304.1523742675781,0.7352234721183777,0.1086309179663658,0.0985978245735168,293.1765441894531,297.1499938964844,293.1499938964844,0.1099371612071991,-2601.544189453125,304.155029296875,0.8556095957756042,0.1735015213489532,0.1653153002262115,293.11865234375,297.1499938964844,293.1499938964844,0.0921016409993171,-1666.8436279296875,304.1507263183594,0.8181647658348083,0.1506108194589615,0.1059544906020164,293.1347045898437,297.1499938964844,293.1499938964844,0.1108358204364776,-2619.1171875,304.1518859863281,0.8575623035430908,0.1749032735824585,0.1664717495441436,293.30194091796875,297.1499938964844,293.1499938964844,0.0038182309363037,-1439.6268310546875,296.37481689453125,0.5624847412109375,0.050000000745058,0.2284261733293533,291.15435791015625,291.1499938964844,270.6018981933594,270.1463928222656,283.55499267578125,293.3013610839844,291.1493835449219,1.0,0.1951218396425247,1.0,1.0,0.9855964183807372,1.0,-0.917783498764038,0.3940848410129547,0.5236986875534058,0.1686548590660095,0.0,0.0,0.299657255411148,25.439115524291992,25.0,-14.964151382446287,-6995.4833984375,83.59253692626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3739929199219,305.8634338378906,278.1499938964844,0.0,18000.0,313.1499938964844,19577.58984375,19440.0,0.0,0.0,0.1589115709066391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2225231826305389,0.2225279808044433,-4.805374373972882e-06,0.0,0.0001612750493222,0.0,0.0,10.09292984008789,0.0,0.0,0.0,0.301547110080719,4.0,0.0,1.0
