time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289620,293.14453125,297.1499938964844,293.1499938964844,0.0588240027427673,-1540.7171630859375,304.1526184082031,0.7326956391334534,0.1077970340847969,0.0978673174977302,293.1805725097656,297.1499938964844,293.1499938964844,0.1088650450110435,-2581.20361328125,304.1551513671875,0.852238118648529,0.1720145791769027,0.1639279276132583,293.1253662109375,297.1499938964844,293.1499938964844,0.0917572602629661,-1661.8968505859375,304.1510925292969,0.8162813186645508,0.1500413417816162,0.1055772602558136,293.1406555175781,297.1499938964844,293.1499938964844,0.1102953031659126,-2608.902099609375,304.1521911621094,0.855262041091919,0.1740858703851699,0.1657246500253677,293.3089599609375,297.1499938964844,293.1499938964844,0.0037667711731046,-1421.3306884765625,296.29644775390625,0.5616481900215149,0.050000000745058,0.2284520119428634,291.1439819335937,291.1499938964844,270.623046875,270.1620178222656,283.5721740722656,293.30841064453125,291.1459350585937,1.0,0.1948580145835876,1.0,1.0,0.985649585723877,1.0,-0.9139233231544496,0.3922619819641113,0.5216613411903381,0.1680580377578735,0.0,0.0,0.301784336566925,25.540016174316406,25.0,3.166876792907715,-6997.861328125,83.0312271118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4051208496094,305.9330139160156,278.1499938964844,0.0,18000.0,313.1499938964844,19450.5078125,19440.0,0.0,0.0,0.1576340496540069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2239031195640564,0.2239079028367996,-4.780009476235136e-06,0.0,0.0001599785173311,0.0,0.0,10.109048843383787,0.0,0.0,0.0,0.30113086104393,4.0,0.0,1.0
289680,293.14453125,297.1499938964844,293.1499938964844,0.0588240027427673,-1540.7171630859375,304.1526184082031,0.7326956391334534,0.1077970340847969,0.0978673174977302,293.1805725097656,297.1499938964844,293.1499938964844,0.1088650450110435,-2581.20361328125,304.1551513671875,0.852238118648529,0.1720145791769027,0.1639279276132583,293.1253662109375,297.1499938964844,293.1499938964844,0.0917572602629661,-1661.8968505859375,304.1510925292969,0.8162813186645508,0.1500413417816162,0.1055772602558136,293.1406555175781,297.1499938964844,293.1499938964844,0.1102953031659126,-2608.902099609375,304.1521911621094,0.855262041091919,0.1740858703851699,0.1657246500253677,293.3089599609375,297.1499938964844,293.1499938964844,0.0037667711731046,-1421.3306884765625,296.29644775390625,0.5616481900215149,0.050000000745058,0.2284520119428634,291.1439819335937,291.1499938964844,270.623046875,270.1620178222656,283.5721740722656,293.30841064453125,291.1459350585937,1.0,0.1948580145835876,1.0,1.0,0.985649585723877,1.0,-0.9139233231544496,0.3922619819641113,0.5216613411903381,0.1680580377578735,0.0,0.0,0.301784336566925,25.540016174316406,25.0,3.166876792907715,-6997.861328125,83.0312271118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4051208496094,305.9330139160156,278.1499938964844,0.0,18000.0,313.1499938964844,19450.5078125,19440.0,0.0,0.0,0.1576340496540069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2239031195640564,0.2239079028367996,-4.780009476235136e-06,0.0,0.0001599785173311,0.0,0.0,10.109048843383787,0.0,0.0,0.0,0.30113086104393,4.0,0.0,1.0
289740,293.14959716796875,297.1499938964844,293.1499938964844,0.0580191574990749,-1526.7337646484375,304.153076171875,0.7300831079483032,0.1069046482443809,0.0970841497182846,293.184326171875,297.1499938964844,293.1499938964844,0.1075526550412178,-2555.8388671875,304.1556091308594,0.8488505482673645,0.170477345585823,0.1624928563833236,293.1317138671875,297.1499938964844,293.1499938964844,0.0911707356572151,-1653.1776123046875,304.1517028808594,0.8142671585083008,0.1493801772594452,0.1051359325647354,293.146240234375,297.1499938964844,293.1499938964844,0.109484776854515,-2593.14404296875,304.1528015136719,0.852889358997345,0.1731868833303451,0.1649001985788345,293.3158264160156,297.1499938964844,293.1499938964844,0.003708540694788,-1399.3653564453125,296.231201171875,0.5608487725257874,0.050000000745058,0.2284768968820572,291.1586608886719,291.1499938964844,270.6443176269531,270.1776733398437,283.58953857421875,293.3152770996094,291.16021728515625,1.0,0.1945487558841705,1.0,1.0,0.9857026934623718,1.0,-0.9097718596458436,0.390306681394577,0.5194651484489441,0.1674061417579651,0.0,0.0,0.2996049225330353,25.633031845092773,25.0,13.98708724975586,-6965.89111328125,82.40726470947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4173889160156,305.9405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,19448.5078125,18360.0,0.0,0.0,0.1564629971981048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2226183712482452,0.2226231396198272,-4.776414698426379e-06,0.0,0.0001587900624144,0.0,0.0,10.03915023803711,0.0,0.0,0.0,0.2858398258686065,4.0,0.0,1.0
289800,293.14959716796875,297.1499938964844,293.1499938964844,0.0580191574990749,-1526.7337646484375,304.153076171875,0.7300831079483032,0.1069046482443809,0.0970841497182846,293.184326171875,297.1499938964844,293.1499938964844,0.1075526550412178,-2555.8388671875,304.1556091308594,0.8488505482673645,0.170477345585823,0.1624928563833236,293.1317138671875,297.1499938964844,293.1499938964844,0.0911707356572151,-1653.1776123046875,304.1517028808594,0.8142671585083008,0.1493801772594452,0.1051359325647354,293.146240234375,297.1499938964844,293.1499938964844,0.109484776854515,-2593.14404296875,304.1528015136719,0.852889358997345,0.1731868833303451,0.1649001985788345,293.3158264160156,297.1499938964844,293.1499938964844,0.003708540694788,-1399.3653564453125,296.231201171875,0.5608487725257874,0.050000000745058,0.2284768968820572,291.1586608886719,291.1499938964844,270.6443176269531,270.1776733398437,283.58953857421875,293.3152770996094,291.16021728515625,1.0,0.1945487558841705,1.0,1.0,0.9857026934623718,1.0,-0.9097718596458436,0.390306681394577,0.5194651484489441,0.1674061417579651,0.0,0.0,0.2996049225330353,25.633031845092773,25.0,13.98708724975586,-6965.89111328125,82.40726470947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4173889160156,305.9405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,19448.5078125,18360.0,0.0,0.0,0.1564629971981048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2226183712482452,0.2226231396198272,-4.776414698426379e-06,0.0,0.0001587900624144,0.0,0.0,10.03915023803711,0.0,0.0,0.0,0.2858398258686065,4.0,0.0,1.0
289860,293.1543273925781,297.1499938964844,293.1499938964844,0.05737841501832,-1516.072265625,304.1531066894531,0.727380633354187,0.1059594824910163,0.0962513163685798,293.1878356933594,297.1499938964844,293.1499938964844,0.1065291091799736,-2536.605224609375,304.15545654296875,0.8454460501670837,0.1688956320285797,0.161013588309288,293.1376647949219,297.1499938964844,293.1499938964844,0.0907926261425018,-1647.9273681640625,304.1517639160156,0.8121157288551331,0.1486343592405319,0.104633443057537,293.1515197753906,297.1499938964844,293.1499938964844,0.1089435592293739,-2583.1669921875,304.1527709960937,0.8504462838172913,0.1722133755683899,0.1640028059482574,293.3224182128906,297.1499938964844,293.1499938964844,0.0036534478422254,-1380.3118896484375,296.1435546875,0.560081958770752,0.050000000745058,0.2285009622573852,291.1393127441406,291.1499938964844,270.6656188964844,270.1933288574219,283.6069641113281,293.3218994140625,291.1380310058594,1.0,0.1941976547241211,1.0,1.0,0.9857325553894044,1.0,-0.9053457379341124,0.3882275819778442,0.5171181559562683,0.1667025685310363,0.0,0.0,0.3018762767314911,25.71898078918457,25.0,-13.744447708129885,-6878.84619140625,81.7260971069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4455261230469,305.86553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18402.376953125,18360.0,0.0,0.0,0.1550610959529876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.216992512345314,0.2169970422983169,-4.526257725956384e-06,0.0,0.0001573672925587,0.0,0.0,9.273910522460938,0.0,0.0,0.0,0.292907565832138,4.0,0.0,1.0
289920,293.1543273925781,297.1499938964844,293.1499938964844,0.05737841501832,-1516.072265625,304.1531066894531,0.727380633354187,0.1059594824910163,0.0962513163685798,293.1878356933594,297.1499938964844,293.1499938964844,0.1065291091799736,-2536.605224609375,304.15545654296875,0.8454460501670837,0.1688956320285797,0.161013588309288,293.1376647949219,297.1499938964844,293.1499938964844,0.0907926261425018,-1647.9273681640625,304.1517639160156,0.8121157288551331,0.1486343592405319,0.104633443057537,293.1515197753906,297.1499938964844,293.1499938964844,0.1089435592293739,-2583.1669921875,304.1527709960937,0.8504462838172913,0.1722133755683899,0.1640028059482574,293.3224182128906,297.1499938964844,293.1499938964844,0.0036534478422254,-1380.3118896484375,296.1435546875,0.560081958770752,0.050000000745058,0.2285009622573852,291.1393127441406,291.1499938964844,270.6656188964844,270.1933288574219,283.6069641113281,293.3218994140625,291.1380310058594,1.0,0.1941976547241211,1.0,1.0,0.9857325553894044,1.0,-0.9053457379341124,0.3882275819778442,0.5171181559562683,0.1667025685310363,0.0,0.0,0.3018762767314911,25.71898078918457,25.0,-13.744447708129885,-6878.84619140625,81.7260971069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4455261230469,305.86553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18402.376953125,18360.0,0.0,0.0,0.1550610959529876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.216992512345314,0.2169970422983169,-4.526257725956384e-06,0.0,0.0001573672925587,0.0,0.0,9.273910522460938,0.0,0.0,0.0,0.292907565832138,4.0,0.0,1.0
289980,293.1586608886719,297.1499938964844,293.1499938964844,0.0564620196819305,-1500.228271484375,304.15362548828125,0.7245966196060181,0.104967400431633,0.095375932753086,293.19110107421875,297.1499938964844,293.1499938964844,0.1051235422492027,-2509.260986328125,304.1559753417969,0.8420343399047852,0.1672728955745697,0.1594955623149871,293.1432800292969,297.1499938964844,293.1499938964844,0.0900522395968437,-1636.9312744140625,304.15240478515625,0.8098354339599609,0.1478109657764434,0.1040763854980468,293.1564636230469,297.1499938964844,293.1499938964844,0.1079876348376274,-2564.517578125,304.1534423828125,0.847947359085083,0.171170487999916,0.1630395501852035,293.32879638671875,297.1499938964844,293.1499938964844,0.0035938925575464,-1357.5582275390625,296.0761108398437,0.5593498945236206,0.050000000745058,0.2285241186618805,291.1555480957031,291.1499938964844,270.6869506835937,270.2089233398437,283.6244506835937,293.3282775878906,291.1583557128906,1.0,0.1938081979751587,1.0,1.0,0.9857624173164368,1.0,-0.9006763696670532,0.3860387206077575,0.5146376490592957,0.1659524589776992,0.0,0.0,0.3004106879234314,25.797725677490234,25.0,17.62450408935547,-6869.24755859375,80.99436950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4533996582031,305.89520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18369.5078125,18360.0,0.0,0.0,0.1537760645151138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171718627214431,0.2171763777732849,-4.519252343015978e-06,0.0,0.000156063149916,0.0,0.0,9.26839828491211,0.0,0.0,0.0,0.2927078008651733,4.0,0.0,1.0
290040,293.1586608886719,297.1499938964844,293.1499938964844,0.0564620196819305,-1500.228271484375,304.15362548828125,0.7245966196060181,0.104967400431633,0.095375932753086,293.19110107421875,297.1499938964844,293.1499938964844,0.1051235422492027,-2509.260986328125,304.1559753417969,0.8420343399047852,0.1672728955745697,0.1594955623149871,293.1432800292969,297.1499938964844,293.1499938964844,0.0900522395968437,-1636.9312744140625,304.15240478515625,0.8098354339599609,0.1478109657764434,0.1040763854980468,293.1564636230469,297.1499938964844,293.1499938964844,0.1079876348376274,-2564.517578125,304.1534423828125,0.847947359085083,0.171170487999916,0.1630395501852035,293.32879638671875,297.1499938964844,293.1499938964844,0.0035938925575464,-1357.5582275390625,296.0761108398437,0.5593498945236206,0.050000000745058,0.2285241186618805,291.1555480957031,291.1499938964844,270.6869506835937,270.2089233398437,283.6244506835937,293.3282775878906,291.1583557128906,1.0,0.1938081979751587,1.0,1.0,0.9857624173164368,1.0,-0.9006763696670532,0.3860387206077575,0.5146376490592957,0.1659524589776992,0.0,0.0,0.3004106879234314,25.797725677490234,25.0,17.62450408935547,-6869.24755859375,80.99436950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4533996582031,305.89520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18369.5078125,18360.0,0.0,0.0,0.1537760645151138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171718627214431,0.2171763777732849,-4.519252343015978e-06,0.0,0.000156063149916,0.0,0.0,9.26839828491211,0.0,0.0,0.0,0.2927078008651733,4.0,0.0,1.0
290100,293.1607360839844,297.1499938964844,293.1499938964844,0.0560012012720108,-1492.3218994140625,304.1537780761719,0.7231637239456177,0.1044526025652885,0.0949214398860931,293.1926574707031,297.1499938964844,293.1499938964844,0.1044307649135589,-2495.80908203125,304.1561584472656,0.8403185606002808,0.1664453595876693,0.1587211191654205,293.1459350585937,297.1499938964844,293.1499938964844,0.0896771028637886,-1631.3992919921875,304.15264892578125,0.8086365461349487,0.1473692208528518,0.1037768051028251,293.1588439941406,297.1499938964844,293.1499938964844,0.1075107902288436,-2555.259033203125,304.1536865234375,0.846670925617218,0.1706225574016571,0.16253262758255,293.3319702148437,297.1499938964844,293.1499938964844,0.0035627833567559,-1345.7984619140625,296.0413513183594,0.5589927434921265,0.050000000745058,0.2285354733467102,291.1630859375,291.1499938964844,270.6976013183594,270.2167053222656,283.6332397460937,293.3314514160156,291.16424560546875,1.0,0.1935998648405075,1.0,1.0,0.9857773184776306,1.0,-0.8982471823692322,0.3849017322063446,0.51334547996521,0.1655591577291488,0.0,0.0,0.2987477779388428,25.83502578735352,25.0,14.988290786743164,-6836.85205078125,80.61023712158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4529724121094,305.8824768066406,278.1499938964844,0.0,18000.0,313.1499938964844,18372.00390625,18000.0,0.0,0.0,0.1531740427017212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.21579609811306,0.2158006131649017,-4.516540684562642e-06,0.0,0.0001554521732032,0.0,0.0,9.199710845947266,0.0,0.0,0.0,0.2874440848827362,4.0,0.0,1.0
290160,293.1627197265625,297.1499938964844,293.1499938964844,0.0555905848741531,-1485.4188232421875,304.1538391113281,0.7217018008232117,0.1039263904094696,0.0944562628865242,293.1941833496094,297.1499938964844,293.1499938964844,0.1038222312927246,-2484.15380859375,304.1561279296875,0.8385964035987854,0.1656081229448318,0.1579371094703674,293.1485595703125,297.1499938964844,293.1499938964844,0.0893664211034774,-1626.9329833984375,304.1527404785156,0.8073974251747131,0.1469089835882187,0.1034638807177543,293.1611328125,297.1499938964844,293.1499938964844,0.107115238904953,-2547.743408203125,304.1537170410156,0.8453779220581055,0.1700584590435028,0.162009909749031,293.3350524902344,297.1499938964844,293.1499938964844,0.0035321612376719,-1334.716796875,296.0003967285156,0.5586413741111755,0.050000000745058,0.2285466939210891,291.16131591796875,291.1499938964844,270.708251953125,270.2244567871094,283.6420288085937,293.3345642089844,291.1585693359375,1.0,0.1933830082416534,1.0,1.0,0.9857819080352784,1.0,-0.8957585096359253,0.3837383389472961,0.5120201706886292,0.1651545763015747,0.0,0.0,0.2980809211730957,25.87100601196289,25.0,-4.366574764251709,-6773.46728515625,80.21485137939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4575500488281,305.85302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18055.640625,18000.0,0.0,0.0,0.1525190472602844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2128486633300781,0.2128531038761139,-4.438035830389708e-06,0.0,0.0001547874562675,0.0,0.0,8.912824630737305,0.0,0.0,0.0,0.2897231578826904,4.0,0.0,1.0
290220,293.1664733886719,297.1499938964844,293.1499938964844,0.0547091886401176,-1470.55078125,304.154052734375,0.7186922430992126,0.10284373909235,0.0934973582625389,293.1970520019531,297.1499938964844,293.1499938964844,0.1025398001074791,-2459.4169921875,304.15625,0.8351386189460754,0.1639069616794586,0.1563429534435272,293.1535339355469,297.1499938964844,293.1499938964844,0.0886645689606666,-1616.756591796875,304.15301513671875,0.8048040866851807,0.1459378004074096,0.1028013378381729,293.16552734375,297.1499938964844,293.1499938964844,0.1062412410974502,-2530.983642578125,304.1539611816406,0.8427516222000122,0.168885201215744,0.1609205901622772,293.341064453125,297.1499938964844,293.1499938964844,0.0034733854699879,-1313.140380859375,295.91729736328125,0.5579589009284973,0.050000000745058,0.2285686135292053,291.1576232910156,291.1499938964844,270.7294921875,270.2398986816406,283.6596069335937,293.340576171875,291.15966796875,1.0,0.1929248571395874,1.0,1.0,0.9857910871505736,1.0,-0.8906182050704956,0.3813387751579284,0.5092793703079224,0.1643135249614715,0.0,0.0,0.2977551817893982,25.93861389160156,25.0,8.201902389526367,-6756.23583984375,79.39303588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4661865234375,305.8695983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.65234375,18000.0,0.0,0.0,0.1511795371770858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2125716656446457,0.2125760912895202,-4.426759915077128e-06,0.0,0.0001534280163468,0.0,0.0,8.87858772277832,0.0,0.0,0.0,0.2893982231616974,4.0,0.0,1.0
290280,293.1664733886719,297.1499938964844,293.1499938964844,0.0547091886401176,-1470.55078125,304.154052734375,0.7186922430992126,0.10284373909235,0.0934973582625389,293.1970520019531,297.1499938964844,293.1499938964844,0.1025398001074791,-2459.4169921875,304.15625,0.8351386189460754,0.1639069616794586,0.1563429534435272,293.1535339355469,297.1499938964844,293.1499938964844,0.0886645689606666,-1616.756591796875,304.15301513671875,0.8048040866851807,0.1459378004074096,0.1028013378381729,293.16552734375,297.1499938964844,293.1499938964844,0.1062412410974502,-2530.983642578125,304.1539611816406,0.8427516222000122,0.168885201215744,0.1609205901622772,293.341064453125,297.1499938964844,293.1499938964844,0.0034733854699879,-1313.140380859375,295.91729736328125,0.5579589009284973,0.050000000745058,0.2285686135292053,291.1576232910156,291.1499938964844,270.7294921875,270.2398986816406,283.6596069335937,293.340576171875,291.15966796875,1.0,0.1929248571395874,1.0,1.0,0.9857910871505736,1.0,-0.8906182050704956,0.3813387751579284,0.5092793703079224,0.1643135249614715,0.0,0.0,0.2977551817893982,25.93861389160156,25.0,8.201902389526367,-6756.23583984375,79.39303588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4661865234375,305.8695983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.65234375,18000.0,0.0,0.0,0.1511795371770858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2125716656446457,0.2125760912895202,-4.426759915077128e-06,0.0,0.0001534280163468,0.0,0.0,8.87858772277832,0.0,0.0,0.0,0.2893982231616974,4.0,0.0,1.0
290340,293.1699523925781,297.1499938964844,293.1499938964844,0.0537214092910289,-1453.80126953125,304.1543273925781,0.7155463099479675,0.1017200276255607,0.0925016328692436,293.1997375488281,297.1499938964844,293.1499938964844,0.1011307761073112,-2431.96533203125,304.156494140625,0.8316524624824524,0.1621689647436142,0.1547140032052993,293.158203125,297.1499938964844,293.1499938964844,0.0878213793039321,-1604.40234375,304.1534118652344,0.8020878434181213,0.144898846745491,0.1020913496613502,293.169677734375,297.1499938964844,293.1499938964844,0.105215847492218,-2511.087890625,304.1543273925781,0.8400672674179077,0.1676516830921173,0.1597740650177002,293.3469543457031,297.1499938964844,293.1499938964844,0.0034097854513674,-1289.1639404296875,295.8416442871094,0.5572990775108337,0.050000000745058,0.2285899519920349,291.1683654785156,291.1499938964844,270.75067138671875,270.25518798828125,283.6771850585937,293.3464660644531,291.168701171875,1.0,0.1924361586570739,1.0,1.0,0.985800325870514,1.0,-0.885265588760376,0.3788447678089142,0.5064208507537842,0.1634306609630584,0.0,0.0,0.2944375574588775,26.00117492675781,25.0,7.681197643280029,-6693.5458984375,78.5327377319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4646301269531,305.8534851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.962890625,18000.0,0.0,0.0,0.1499337404966354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2101496458053589,0.2101540565490722,-4.421855919645168e-06,0.0,0.0001521636731922,0.0,0.0,8.760271072387695,0.0,0.0,0.0,0.2889233529567718,4.0,0.0,1.0
290400,293.1699523925781,297.1499938964844,293.1499938964844,0.0537214092910289,-1453.80126953125,304.1543273925781,0.7155463099479675,0.1017200276255607,0.0925016328692436,293.1997375488281,297.1499938964844,293.1499938964844,0.1011307761073112,-2431.96533203125,304.156494140625,0.8316524624824524,0.1621689647436142,0.1547140032052993,293.158203125,297.1499938964844,293.1499938964844,0.0878213793039321,-1604.40234375,304.1534118652344,0.8020878434181213,0.144898846745491,0.1020913496613502,293.169677734375,297.1499938964844,293.1499938964844,0.105215847492218,-2511.087890625,304.1543273925781,0.8400672674179077,0.1676516830921173,0.1597740650177002,293.3469543457031,297.1499938964844,293.1499938964844,0.0034097854513674,-1289.1639404296875,295.8416442871094,0.5572990775108337,0.050000000745058,0.2285899519920349,291.1683654785156,291.1499938964844,270.75067138671875,270.25518798828125,283.6771850585937,293.3464660644531,291.168701171875,1.0,0.1924361586570739,1.0,1.0,0.985800325870514,1.0,-0.885265588760376,0.3788447678089142,0.5064208507537842,0.1634306609630584,0.0,0.0,0.2944375574588775,26.00117492675781,25.0,7.681197643280029,-6693.5458984375,78.5327377319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4646301269531,305.8534851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.962890625,18000.0,0.0,0.0,0.1499337404966354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2101496458053589,0.2101540565490722,-4.421855919645168e-06,0.0,0.0001521636731922,0.0,0.0,8.760271072387695,0.0,0.0,0.0,0.2889233529567718,4.0,0.0,1.0
290460,293.1731872558594,297.1499938964844,293.1499938964844,0.0527497306466102,-1437.5045166015625,304.1545104980469,0.7122323513031006,0.1005576476454734,0.0914700776338577,293.2022705078125,297.1499938964844,293.1499938964844,0.0997770503163337,-2405.672607421875,304.1565856933594,0.8281278610229492,0.1603962630033493,0.1530513018369674,293.16259765625,297.1499938964844,293.1499938964844,0.0869967862963676,-1592.4375,304.15362548828125,0.7992628216743469,0.1437956988811493,0.1013354286551475,293.173583984375,297.1499938964844,293.1499938964844,0.1042290478944778,-2492.063232421875,304.154541015625,0.8373236656188965,0.1663614511489868,0.1585725992918014,293.3526611328125,297.1499938964844,293.1499938964844,0.003346947254613,-1265.8497314453125,295.75830078125,0.5566590428352356,0.050000000745058,0.2286107987165451,291.16943359375,291.1499938964844,270.771728515625,270.27032470703125,283.6947631835937,293.3522033691406,291.169677734375,1.0,0.1919187754392624,1.0,1.0,0.9857848286628724,1.0,-0.879707932472229,0.3762605488300323,0.5034473538398743,0.1625075936317443,0.0,0.0,0.2917700111865997,26.0591983795166,25.0,3.6803910732269287,-6635.8798828125,77.63701629638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46600341796875,305.8389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.509765625,18000.0,0.0,0.0,0.1486589908599853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2079153805971145,0.2079197913408279,-4.416361662151758e-06,0.0,0.0001508699642727,0.0,0.0,8.649724006652832,0.0,0.0,0.0,0.2884761095046997,4.0,0.0,1.0
290520,293.1731872558594,297.1499938964844,293.1499938964844,0.0527497306466102,-1437.5045166015625,304.1545104980469,0.7122323513031006,0.1005576476454734,0.0914700776338577,293.2022705078125,297.1499938964844,293.1499938964844,0.0997770503163337,-2405.672607421875,304.1565856933594,0.8281278610229492,0.1603962630033493,0.1530513018369674,293.16259765625,297.1499938964844,293.1499938964844,0.0869967862963676,-1592.4375,304.15362548828125,0.7992628216743469,0.1437956988811493,0.1013354286551475,293.173583984375,297.1499938964844,293.1499938964844,0.1042290478944778,-2492.063232421875,304.154541015625,0.8373236656188965,0.1663614511489868,0.1585725992918014,293.3526611328125,297.1499938964844,293.1499938964844,0.003346947254613,-1265.8497314453125,295.75830078125,0.5566590428352356,0.050000000745058,0.2286107987165451,291.16943359375,291.1499938964844,270.771728515625,270.27032470703125,283.6947631835937,293.3522033691406,291.169677734375,1.0,0.1919187754392624,1.0,1.0,0.9857848286628724,1.0,-0.879707932472229,0.3762605488300323,0.5034473538398743,0.1625075936317443,0.0,0.0,0.2917700111865997,26.0591983795166,25.0,3.6803910732269287,-6635.8798828125,77.63701629638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46600341796875,305.8389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.509765625,18000.0,0.0,0.0,0.1486589908599853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2079153805971145,0.2079197913408279,-4.416361662151758e-06,0.0,0.0001508699642727,0.0,0.0,8.649724006652832,0.0,0.0,0.0,0.2884761095046997,4.0,0.0,1.0
290580,293.1761779785156,297.1499938964844,293.1499938964844,0.051736544817686,-1420.5557861328125,304.1546936035156,0.7087206840515137,0.0993608608841896,0.0904068574309349,293.2046203613281,297.1499938964844,293.1499938964844,0.0983905494213104,-2378.64306640625,304.1567077636719,0.8245586156845093,0.1585918217897415,0.1513580232858657,293.166748046875,297.1499938964844,293.1499938964844,0.0861158743500709,-1579.6492919921875,304.1539001464844,0.7963404059410095,0.1426343619823455,0.1005380824208259,293.17724609375,297.1499938964844,293.1499938964844,0.1031910330057144,-2471.9873046875,304.1547546386719,0.8345265984535217,0.1650194376707077,0.1573212891817093,293.35821533203125,297.1499938964844,293.1499938964844,0.0032830075360834,-1242.004150390625,295.67431640625,0.5560385584831238,0.050000000745058,0.2286311537027359,291.1718139648437,291.1499938964844,270.7926025390625,270.2852783203125,283.7123107910156,293.3577575683594,291.1720886230469,1.0,0.1913754492998123,1.0,1.0,0.9857693314552308,1.0,-0.873965322971344,0.3735950291156769,0.5003702640533447,0.1615472882986068,0.0,0.0,0.288702130317688,26.112876892089844,25.0,3.257110357284546,-6578.271484375,76.71073913574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.467529296875,305.8214416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.240234375,18000.0,0.0,0.0,0.1473767161369323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055781483650207,0.2055825591087341,-4.41117117588874e-06,0.0,0.0001495686447015,0.0,0.0,8.535602569580078,0.0,0.0,0.0,0.2880171537399292,4.0,0.0,1.0
290640,293.1761779785156,297.1499938964844,293.1499938964844,0.051736544817686,-1420.5557861328125,304.1546936035156,0.7087206840515137,0.0993608608841896,0.0904068574309349,293.2046203613281,297.1499938964844,293.1499938964844,0.0983905494213104,-2378.64306640625,304.1567077636719,0.8245586156845093,0.1585918217897415,0.1513580232858657,293.166748046875,297.1499938964844,293.1499938964844,0.0861158743500709,-1579.6492919921875,304.1539001464844,0.7963404059410095,0.1426343619823455,0.1005380824208259,293.17724609375,297.1499938964844,293.1499938964844,0.1031910330057144,-2471.9873046875,304.1547546386719,0.8345265984535217,0.1650194376707077,0.1573212891817093,293.35821533203125,297.1499938964844,293.1499938964844,0.0032830075360834,-1242.004150390625,295.67431640625,0.5560385584831238,0.050000000745058,0.2286311537027359,291.1718139648437,291.1499938964844,270.7926025390625,270.2852783203125,283.7123107910156,293.3577575683594,291.1720886230469,1.0,0.1913754492998123,1.0,1.0,0.9857693314552308,1.0,-0.873965322971344,0.3735950291156769,0.5003702640533447,0.1615472882986068,0.0,0.0,0.288702130317688,26.112876892089844,25.0,3.257110357284546,-6578.271484375,76.71073913574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.467529296875,305.8214416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.240234375,18000.0,0.0,0.0,0.1473767161369323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055781483650207,0.2055825591087341,-4.41117117588874e-06,0.0,0.0001495686447015,0.0,0.0,8.535602569580078,0.0,0.0,0.0,0.2880171537399292,4.0,0.0,1.0
290700,293.1776123046875,297.1499938964844,293.1499938964844,0.0512193329632282,-1411.93115234375,304.15478515625,0.7068881988525391,0.0987500473856926,0.0898638293147087,293.20574951171875,297.1499938964844,293.1499938964844,0.0976918190717697,-2365.001220703125,304.1567687988281,0.8227525949478149,0.1576779931783676,0.1505001783370971,293.1687316894531,297.1499938964844,293.1499938964844,0.0856607034802436,-1573.05029296875,304.1540222167969,0.794843316078186,0.1420325189828872,0.1001243516802787,293.1789855957031,297.1499938964844,293.1499938964844,0.1026603579521179,-2461.713623046875,304.15484619140625,0.8331072330474854,0.1643296033143997,0.1566774994134903,293.3609313964844,297.1499938964844,293.1499938964844,0.0032506708521395,-1229.9371337890625,295.6316223144531,0.5557352304458618,0.050000000745058,0.2286411523818969,291.1727905273437,291.1499938964844,270.802978515625,270.29266357421875,283.7210693359375,293.3604736328125,291.17303466796875,1.0,0.1910945028066635,1.0,1.0,0.98576158285141,1.0,-0.8710268139839172,0.3722328841686249,0.4987939298152923,0.1610534787178039,0.0,0.0,0.2870802283287048,26.1381778717041,25.0,2.816059827804565,-6548.71875,76.2369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4684753417969,305.81005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.64453125,18000.0,0.0,0.0,0.1467311382293701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2043203860521316,0.204324796795845,-4.40840130977449e-06,0.0,0.0001489134592702,0.0,0.0,8.474424362182617,0.0,0.0,0.0,0.2877725064754486,4.0,0.0,1.0
290760,293.178955078125,297.1499938964844,293.1499938964844,0.0506953224539756,-1403.2109375,304.1548767089844,0.7050302624702454,0.0981313586235046,0.089313618838787,293.20684814453125,297.1499938964844,293.1499938964844,0.0969894528388977,-2351.2763671875,304.15679931640625,0.820929765701294,0.1567567288875579,0.1496352106332779,293.170654296875,297.1499938964844,293.1499938964844,0.0851960703730583,-1566.31982421875,304.15411376953125,0.7933233976364136,0.1414172053337097,0.0997010767459869,293.1806945800781,297.1499938964844,293.1499938964844,0.1021222695708274,-2451.288330078125,304.1549377441406,0.8316740989685059,0.1636277735233307,0.1560222059488296,293.3636169433594,297.1499938964844,293.1499938964844,0.0032181199640035,-1217.7841796875,295.5884704589844,0.5554363131523132,0.050000000745058,0.2286510318517685,291.1736145019531,291.1499938964844,270.81329345703125,270.3000183105469,283.7297668457031,293.3631591796875,291.1737976074219,1.0,0.1908077299594879,1.0,1.0,0.98574298620224,1.0,-0.8680457472801208,0.3708524703979492,0.497193306684494,0.1605512201786041,0.0,0.0,0.2854210138320923,26.162498474121094,25.0,2.4217278957366943,-6518.74462890625,75.75665283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4696350097656,305.7982177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.8984375,18000.0,0.0,0.0,0.1460813730955124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2030393928289413,0.2030438035726547,-4.405558684084099e-06,0.0,0.0001482540246797,0.0,0.0,8.412214279174805,0.0,0.0,0.0,0.2875233292579651,4.0,0.0,1.0
290820,293.1815490722656,297.1499938964844,293.1499938964844,0.049628846347332,-1385.518798828125,304.155029296875,0.7012436985969543,0.0968722254037857,0.0881931185722351,293.2089233398437,297.1499938964844,293.1499938964844,0.0955754965543747,-2323.617919921875,304.1568908691406,0.8172240257263184,0.1548934131860733,0.1478851586580276,293.17431640625,297.1499938964844,293.1499938964844,0.0842411592602729,-1552.5076904296875,304.1543273925781,0.7902190685272217,0.1401489377021789,0.0988277047872543,293.1839294433594,297.1499938964844,293.1499938964844,0.1010267212986946,-2430.038818359375,304.1551208496094,0.8287661075592041,0.1621905714273452,0.1546792685985565,293.3688659667969,297.1499938964844,293.1499938964844,0.0031524489168077,-1193.2540283203125,295.500732421875,0.5548507571220398,0.050000000745058,0.2286704927682876,291.1747131347656,291.1499938964844,270.8337707519531,270.3144836425781,283.7471618652344,293.3684387207031,291.1747741699219,1.0,0.1902180314064026,1.0,1.0,0.9857057332992554,1.0,-0.8619640469551086,0.3680398464202881,0.4939242005348205,0.1595220416784286,0.0,0.0,0.2820461094379425,26.20842933654785,25.0,1.3400384187698364,-6457.1875,74.77876281738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4728088378906,305.7752380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.1171875,18000.0,0.0,0.0,0.1447649896144867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2004367411136627,0.2004411518573761,-4.399761110107647e-06,0.0,0.0001469180569984,0.0,0.0,8.286205291748047,0.0,0.0,0.0,0.2870184779167175,4.0,0.0,1.0
290880,293.1815490722656,297.1499938964844,293.1499938964844,0.049628846347332,-1385.518798828125,304.155029296875,0.7012436985969543,0.0968722254037857,0.0881931185722351,293.2089233398437,297.1499938964844,293.1499938964844,0.0955754965543747,-2323.617919921875,304.1568908691406,0.8172240257263184,0.1548934131860733,0.1478851586580276,293.17431640625,297.1499938964844,293.1499938964844,0.0842411592602729,-1552.5076904296875,304.1543273925781,0.7902190685272217,0.1401489377021789,0.0988277047872543,293.1839294433594,297.1499938964844,293.1499938964844,0.1010267212986946,-2430.038818359375,304.1551208496094,0.8287661075592041,0.1621905714273452,0.1546792685985565,293.3688659667969,297.1499938964844,293.1499938964844,0.0031524489168077,-1193.2540283203125,295.500732421875,0.5548507571220398,0.050000000745058,0.2286704927682876,291.1747131347656,291.1499938964844,270.8337707519531,270.3144836425781,283.7471618652344,293.3684387207031,291.1747741699219,1.0,0.1902180314064026,1.0,1.0,0.9857057332992554,1.0,-0.8619640469551086,0.3680398464202881,0.4939242005348205,0.1595220416784286,0.0,0.0,0.2820461094379425,26.20842933654785,25.0,1.3400384187698364,-6457.1875,74.77876281738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4728088378906,305.7752380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.1171875,18000.0,0.0,0.0,0.1447649896144867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2004367411136627,0.2004411518573761,-4.399761110107647e-06,0.0,0.0001469180569984,0.0,0.0,8.286205291748047,0.0,0.0,0.0,0.2870184779167175,4.0,0.0,1.0
290940,293.1839599609375,297.1499938964844,293.1499938964844,0.0485372208058834,-1367.4803466796875,304.1551513671875,0.6973655819892883,0.0955849289894104,0.0870467275381088,293.2108764648437,297.1499938964844,293.1499938964844,0.0941472649574279,-2295.6474609375,304.156982421875,0.8134164214134216,0.1530027836561203,0.1461087614297866,293.1777648925781,297.1499938964844,293.1499938964844,0.083250992000103,-1538.2125244140625,304.154541015625,0.7870307564735413,0.1388314813375473,0.0979193449020385,293.18701171875,297.1499938964844,293.1499938964844,0.0999043360352516,-2408.22998046875,304.1552734375,0.8257977962493896,0.1607095152139663,0.15329410135746,293.3739929199219,297.1499938964844,293.1499938964844,0.0030858349055051,-1168.346923828125,295.4111633300781,0.5542811155319214,0.050000000745058,0.2286895364522934,291.1751708984375,291.1499938964844,270.85400390625,270.32867431640625,283.76446533203125,293.37353515625,291.1752319335937,1.0,0.189607486128807,1.0,1.0,0.9856684803962708,1.0,-0.8557264804840088,0.3651600778102875,0.4905663728713989,0.1584604680538177,0.0,0.0,0.2786549627780914,26.250843048095703,25.0,0.7514805197715759,-6395.51513671875,73.77926635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4772033691406,305.7532958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.998046875,18000.0,0.0,0.0,0.1434213072061538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978458762168884,0.1978502720594406,-4.393973540572915e-06,0.0,0.0001455543970223,0.0,0.0,8.16130256652832,0.0,0.0,0.0,0.2865176796913147,4.0,0.0,1.0
291000,293.1839599609375,297.1499938964844,293.1499938964844,0.0485372208058834,-1367.4803466796875,304.1551513671875,0.6973655819892883,0.0955849289894104,0.0870467275381088,293.2108764648437,297.1499938964844,293.1499938964844,0.0941472649574279,-2295.6474609375,304.156982421875,0.8134164214134216,0.1530027836561203,0.1461087614297866,293.1777648925781,297.1499938964844,293.1499938964844,0.083250992000103,-1538.2125244140625,304.154541015625,0.7870307564735413,0.1388314813375473,0.0979193449020385,293.18701171875,297.1499938964844,293.1499938964844,0.0999043360352516,-2408.22998046875,304.1552734375,0.8257977962493896,0.1607095152139663,0.15329410135746,293.3739929199219,297.1499938964844,293.1499938964844,0.0030858349055051,-1168.346923828125,295.4111633300781,0.5542811155319214,0.050000000745058,0.2286895364522934,291.1751708984375,291.1499938964844,270.85400390625,270.32867431640625,283.76446533203125,293.37353515625,291.1752319335937,1.0,0.189607486128807,1.0,1.0,0.9856684803962708,1.0,-0.8557264804840088,0.3651600778102875,0.4905663728713989,0.1584604680538177,0.0,0.0,0.2786549627780914,26.250843048095703,25.0,0.7514805197715759,-6395.51513671875,73.77926635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4772033691406,305.7532958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.998046875,18000.0,0.0,0.0,0.1434213072061538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978458762168884,0.1978502720594406,-4.393973540572915e-06,0.0,0.0001455543970223,0.0,0.0,8.16130256652832,0.0,0.0,0.0,0.2865176796913147,4.0,0.0,1.0
291060,293.1861877441406,297.1499938964844,293.1499938964844,0.0474187582731246,-1349.06103515625,304.1553039550781,0.6934006810188293,0.0942711383104324,0.0858759880065918,293.2127380371094,297.1499938964844,293.1499938964844,0.0927005335688591,-2267.28466796875,304.1570739746094,0.8094753623008728,0.1510859578847885,0.1443071216344833,293.1810302734375,297.1499938964844,293.1499938964844,0.0822229832410812,-1523.39501953125,304.1547546386719,0.7837624549865723,0.1374671161174774,0.0969776362180709,293.1898803710937,297.1499938964844,293.1499938964844,0.0987521186470985,-2385.791259765625,304.15545654296875,0.8227626085281372,0.1591866016387939,0.1518686413764953,293.37896728515625,297.1499938964844,293.1499938964844,0.003018335904926,-1143.0621337890625,295.32012939453125,0.5537264943122864,0.050000000745058,0.2287082076072693,291.1756286621094,291.1499938964844,270.8739318847656,270.3425598144531,283.7816162109375,293.3785400390625,291.1756591796875,1.0,0.1889774799346923,1.0,1.0,0.985604763031006,1.0,-0.849340558052063,0.3622174859046936,0.4871230721473694,0.1573684513568878,0.0,0.0,0.2752054333686828,26.289962768554688,25.0,0.6146878004074097,-6333.4248046875,72.76058959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4823303222656,305.7318420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.953125,18000.0,0.0,0.0,0.1420502513647079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952511966228485,0.1952555775642395,-4.388252364151413e-06,0.0,0.0001441629428882,0.0,0.0,8.036911964416504,0.0,0.0,0.0,0.2860196232795715,4.0,0.0,1.0
291120,293.1861877441406,297.1499938964844,293.1499938964844,0.0474187582731246,-1349.06103515625,304.1553039550781,0.6934006810188293,0.0942711383104324,0.0858759880065918,293.2127380371094,297.1499938964844,293.1499938964844,0.0927005335688591,-2267.28466796875,304.1570739746094,0.8094753623008728,0.1510859578847885,0.1443071216344833,293.1810302734375,297.1499938964844,293.1499938964844,0.0822229832410812,-1523.39501953125,304.1547546386719,0.7837624549865723,0.1374671161174774,0.0969776362180709,293.1898803710937,297.1499938964844,293.1499938964844,0.0987521186470985,-2385.791259765625,304.15545654296875,0.8227626085281372,0.1591866016387939,0.1518686413764953,293.37896728515625,297.1499938964844,293.1499938964844,0.003018335904926,-1143.0621337890625,295.32012939453125,0.5537264943122864,0.050000000745058,0.2287082076072693,291.1756286621094,291.1499938964844,270.8739318847656,270.3425598144531,283.7816162109375,293.3785400390625,291.1756591796875,1.0,0.1889774799346923,1.0,1.0,0.985604763031006,1.0,-0.849340558052063,0.3622174859046936,0.4871230721473694,0.1573684513568878,0.0,0.0,0.2752054333686828,26.289962768554688,25.0,0.6146878004074097,-6333.4248046875,72.76058959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4823303222656,305.7318420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.953125,18000.0,0.0,0.0,0.1420502513647079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952511966228485,0.1952555775642395,-4.388252364151413e-06,0.0,0.0001441629428882,0.0,0.0,8.036911964416504,0.0,0.0,0.0,0.2860196232795715,4.0,0.0,1.0
291180,293.1882629394531,297.1499938964844,293.1499938964844,0.0462752655148506,-1330.2896728515625,304.1554260253906,0.6893555521965027,0.0929329097270965,0.084682784974575,293.2144470214844,297.1499938964844,293.1499938964844,0.0912357941269874,-2238.5517578125,304.1571350097656,0.8053608536720276,0.1491445451974868,0.1424817442893982,293.18408203125,297.1499938964844,293.1499938964844,0.0811590552330017,-1508.0882568359375,304.1549377441406,0.7804201245307922,0.136058896780014,0.0960047617554664,293.19256591796875,297.1499938964844,293.1499938964844,0.0975719466805458,-2362.76123046875,304.15557861328125,0.8196524381637573,0.1576245725154876,0.150405541062355,293.3838195800781,297.1499938964844,293.1499938964844,0.0029499097727239,-1117.3856201171875,295.2276916503906,0.5531857013702393,0.050000000745058,0.2287265211343765,291.17608642578125,291.1499938964844,270.8935241699219,270.3561096191406,283.7986145019531,293.3833923339844,291.1761169433594,1.0,0.1883296370506286,1.0,1.0,0.9855411052703856,1.0,-0.8428161144256592,0.3592161238193512,0.4836000204086303,0.1562471240758896,0.0,0.0,0.2716952860355377,26.32605361938477,25.0,0.5968091487884521,-6270.7392578125,71.7255630493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4879455566406,305.7103881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.923828125,18000.0,0.0,0.0,0.140652447938919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1926440596580505,0.1926484555006027,-4.382566203275928e-06,0.0,0.0001427443494321,0.0,0.0,7.912592887878418,0.0,0.0,0.0,0.2855226695537567,4.0,0.0,1.0
291240,293.1882629394531,297.1499938964844,293.1499938964844,0.0462752655148506,-1330.2896728515625,304.1554260253906,0.6893555521965027,0.0929329097270965,0.084682784974575,293.2144470214844,297.1499938964844,293.1499938964844,0.0912357941269874,-2238.5517578125,304.1571350097656,0.8053608536720276,0.1491445451974868,0.1424817442893982,293.18408203125,297.1499938964844,293.1499938964844,0.0811590552330017,-1508.0882568359375,304.1549377441406,0.7804201245307922,0.136058896780014,0.0960047617554664,293.19256591796875,297.1499938964844,293.1499938964844,0.0975719466805458,-2362.76123046875,304.15557861328125,0.8196524381637573,0.1576245725154876,0.150405541062355,293.3838195800781,297.1499938964844,293.1499938964844,0.0029499097727239,-1117.3856201171875,295.2276916503906,0.5531857013702393,0.050000000745058,0.2287265211343765,291.17608642578125,291.1499938964844,270.8935241699219,270.3561096191406,283.7986145019531,293.3833923339844,291.1761169433594,1.0,0.1883296370506286,1.0,1.0,0.9855411052703856,1.0,-0.8428161144256592,0.3592161238193512,0.4836000204086303,0.1562471240758896,0.0,0.0,0.2716952860355377,26.32605361938477,25.0,0.5968091487884521,-6270.7392578125,71.7255630493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4879455566406,305.7103881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.923828125,18000.0,0.0,0.0,0.140652447938919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1926440596580505,0.1926484555006027,-4.382566203275928e-06,0.0,0.0001427443494321,0.0,0.0,7.912592887878418,0.0,0.0,0.0,0.2855226695537567,4.0,0.0,1.0
291300,293.1892395019531,297.1499938964844,293.1499938964844,0.0456946566700935,-1320.779541015625,304.155517578125,0.6873050928115845,0.0922552421689033,0.0840782821178436,293.2152709960937,297.1499938964844,293.1499938964844,0.0904967635869979,-2224.05224609375,304.1571960449219,0.8032478094100952,0.148165076971054,0.1415605843067169,293.1855163574219,297.1499938964844,293.1499938964844,0.0806141048669815,-1500.26025390625,304.155029296875,0.7787230014801025,0.1353392302989959,0.0955072343349456,293.1938781738281,297.1499938964844,293.1499938964844,0.0969718545675277,-2351.035400390625,304.1556701660156,0.8180658221244812,0.1568296700716018,0.1496605724096298,293.3861999511719,297.1499938964844,293.1499938964844,0.0029153458308428,-1104.39990234375,295.18096923828125,0.5529202222824097,0.050000000745058,0.22873555123806,291.1763000488281,291.1499938964844,270.9031677246094,270.3627319335937,283.8070678710937,293.3857727050781,291.1763610839844,1.0,0.1879995018243789,1.0,1.0,0.9855092763900756,1.0,-0.8395048379898071,0.3576947748661041,0.4818100333213806,0.155675932765007,0.0,0.0,0.2699168920516968,26.343027114868164,25.0,0.6044020056724548,-6239.1708984375,71.20270538330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4908752441406,305.6995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.912109375,18000.0,0.0,0.0,0.139943853020668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913361996412277,0.1913405805826187,-4.379736765258713e-06,0.0,0.0001420252083335,0.0,0.0,7.850476264953613,0.0,0.0,0.0,0.2852745950222015,4.0,0.0,1.0
