time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291360,293.1901550292969,297.1499938964844,293.1499938964844,0.045108787715435,-1311.196044921875,304.15557861328125,0.6852381825447083,0.0915724262595176,0.0834691077470779,293.2160949707031,297.1499938964844,293.1499938964844,0.0897536426782608,-2209.47314453125,304.1572265625,0.8011197447776794,0.1471802741289138,0.1406343281269073,293.1869506835937,297.1499938964844,293.1499938964844,0.0800612941384315,-1492.328125,304.1551208496094,0.7770108580589294,0.1346101760864257,0.0950030758976936,293.19512939453125,297.1499938964844,293.1499938964844,0.0963658019900322,-2339.183349609375,304.1557312011719,0.8164567351341248,0.1560263931751251,0.1489076167345047,293.3885498046875,297.1499938964844,293.1499938964844,0.0028805786278098,-1091.3280029296875,295.1339111328125,0.5526579022407532,0.050000000745058,0.2287445068359375,291.1765441894531,291.1499938964844,270.9127502441406,270.3692932128906,283.81549072265625,293.3881530761719,291.17657470703125,1.0,0.1876656860113144,1.0,1.0,0.985464572906494,1.0,-0.8361639976501465,0.3561614155769348,0.4800025522708893,0.1550986915826797,0.0,0.0,0.2681239247322082,26.359346389770508,25.0,0.6102254390716553,-6207.46923828125,70.67703247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4938049316406,305.6886901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18011.892578125,18000.0,0.0,0.0,0.1392294317483902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1900261640548706,0.1900305449962616,-4.376914603199111e-06,0.0,0.0001413001591572,0.0,0.0,7.788417816162109,0.0,0.0,0.0,0.2850269675254822,4.0,0.0,1.0
291420,293.19195556640625,297.1499938964844,293.1499938964844,0.0439210869371891,-1291.803466796875,304.1557006835937,0.6810557842254639,0.0901911854743957,0.0822363123297691,293.2176208496094,297.1499938964844,293.1499938964844,0.0882543325424194,-2180.0673828125,304.1573181152344,0.7968183159828186,0.1451942473649978,0.1387659162282943,293.18963623046875,297.1499938964844,293.1499938964844,0.0789310485124588,-1476.14013671875,304.1553039550781,0.7735397219657898,0.1331230849027633,0.0939740985631942,293.197509765625,297.1499938964844,293.1499938964844,0.0951350033283233,-2315.0888671875,304.1558837890625,0.8131595253944397,0.1543939709663391,0.1473767012357711,293.3931884765625,297.1499938964844,293.1499938964844,0.0028103473596274,-1064.89453125,295.0387878417969,0.5521425008773804,0.050000000745058,0.2287621647119522,291.1769714355469,291.1499938964844,270.9315795898437,270.382080078125,283.8321533203125,293.3927917480469,291.1770324707031,1.0,0.1869867891073227,1.0,1.0,0.9853752851486206,1.0,-0.8293909430503845,0.3530567288398742,0.4763342142105102,0.1539244055747985,0.0,0.0,0.2644928991794586,26.390024185180664,25.0,0.6071733236312866,-6143.63330078125,69.61707305908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4996643066406,305.6665954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.8515625,18000.0,0.0,0.0,0.1377827376127243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1873989999294281,0.1874033659696579,-4.371299382910365e-06,0.0,0.0001398319582222,0.0,0.0,7.664455890655518,0.0,0.0,0.0,0.2845328152179718,4.0,0.0,1.0
291480,293.19195556640625,297.1499938964844,293.1499938964844,0.0439210869371891,-1291.803466796875,304.1557006835937,0.6810557842254639,0.0901911854743957,0.0822363123297691,293.2176208496094,297.1499938964844,293.1499938964844,0.0882543325424194,-2180.0673828125,304.1573181152344,0.7968183159828186,0.1451942473649978,0.1387659162282943,293.18963623046875,297.1499938964844,293.1499938964844,0.0789310485124588,-1476.14013671875,304.1553039550781,0.7735397219657898,0.1331230849027633,0.0939740985631942,293.197509765625,297.1499938964844,293.1499938964844,0.0951350033283233,-2315.0888671875,304.1558837890625,0.8131595253944397,0.1543939709663391,0.1473767012357711,293.3931884765625,297.1499938964844,293.1499938964844,0.0028103473596274,-1064.89453125,295.0387878417969,0.5521425008773804,0.050000000745058,0.2287621647119522,291.1769714355469,291.1499938964844,270.9315795898437,270.382080078125,283.8321533203125,293.3927917480469,291.1770324707031,1.0,0.1869867891073227,1.0,1.0,0.9853752851486206,1.0,-0.8293909430503845,0.3530567288398742,0.4763342142105102,0.1539244055747985,0.0,0.0,0.2644928991794586,26.390024185180664,25.0,0.6071733236312866,-6143.63330078125,69.61707305908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4996643066406,305.6665954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.8515625,18000.0,0.0,0.0,0.1377827376127243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1873989999294281,0.1874033659696579,-4.371299382910365e-06,0.0,0.0001398319582222,0.0,0.0,7.664455890655518,0.0,0.0,0.0,0.2845328152179718,4.0,0.0,1.0
291540,293.193603515625,297.1499938964844,293.1499938964844,0.0427156090736389,-1272.1590576171875,304.1557922363281,0.6768227815628052,0.0887932851910591,0.0809873566031456,293.21905517578125,297.1499938964844,293.1499938964844,0.0867394804954528,-2150.380859375,304.15740966796875,0.7924665212631226,0.1431902945041656,0.1368792951107025,293.1921691894531,297.1499938964844,293.1499938964844,0.0777714475989341,-1459.5760498046875,304.15545654296875,0.7700188159942627,0.1316030472517013,0.092921033501625,293.19976806640625,297.1499938964844,293.1499938964844,0.0938824936747551,-2290.542236328125,304.156005859375,0.8097459673881531,0.1527323722839355,0.1458167880773544,293.3977355957031,297.1499938964844,293.1499938964844,0.0027392867486923,-1038.1151123046875,294.9424133300781,0.5516401529312134,0.050000000745058,0.2287794947624206,291.1773986816406,291.1499938964844,270.95001220703125,270.3944091796875,283.8486328125,293.3973083496094,291.1774597167969,1.0,0.1862947046756744,1.0,1.0,0.9852859377861024,1.0,-0.8225125670433044,0.3499089777469635,0.4726035594940185,0.152726724743843,0.0,0.0,0.2608080804347992,26.41806602478028,25.0,0.5819963216781616,-6079.34521484375,68.54878997802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5053405761719,305.6439208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.7890625,18000.0,0.0,0.0,0.1363154202699661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847678124904632,0.184772178530693,-4.365727818367304e-06,0.0,0.000138342831633,0.0,0.0,7.5409464836120605,0.0,0.0,0.0,0.2840411365032196,4.0,0.0,1.0
291600,293.193603515625,297.1499938964844,293.1499938964844,0.0427156090736389,-1272.1590576171875,304.1557922363281,0.6768227815628052,0.0887932851910591,0.0809873566031456,293.21905517578125,297.1499938964844,293.1499938964844,0.0867394804954528,-2150.380859375,304.15740966796875,0.7924665212631226,0.1431902945041656,0.1368792951107025,293.1921691894531,297.1499938964844,293.1499938964844,0.0777714475989341,-1459.5760498046875,304.15545654296875,0.7700188159942627,0.1316030472517013,0.092921033501625,293.19976806640625,297.1499938964844,293.1499938964844,0.0938824936747551,-2290.542236328125,304.156005859375,0.8097459673881531,0.1527323722839355,0.1458167880773544,293.3977355957031,297.1499938964844,293.1499938964844,0.0027392867486923,-1038.1151123046875,294.9424133300781,0.5516401529312134,0.050000000745058,0.2287794947624206,291.1773986816406,291.1499938964844,270.95001220703125,270.3944091796875,283.8486328125,293.3973083496094,291.1774597167969,1.0,0.1862947046756744,1.0,1.0,0.9852859377861024,1.0,-0.8225125670433044,0.3499089777469635,0.4726035594940185,0.152726724743843,0.0,0.0,0.2608080804347992,26.41806602478028,25.0,0.5819963216781616,-6079.34521484375,68.54878997802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5053405761719,305.6439208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.7890625,18000.0,0.0,0.0,0.1363154202699661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847678124904632,0.184772178530693,-4.365727818367304e-06,0.0,0.000138342831633,0.0,0.0,7.5409464836120605,0.0,0.0,0.0,0.2840411365032196,4.0,0.0,1.0
291660,293.1942749023437,297.1499938964844,293.1499938964844,0.0415849462151527,-1253.7718505859375,304.1557312011719,0.6729806065559387,0.0875463038682937,0.0798177048563957,293.2195129394531,297.1499938964844,293.1499938964844,0.0852907225489616,-2122.0478515625,304.1573486328125,0.7884473204612732,0.1413409411907196,0.1350772231817245,293.1936950683594,297.1499938964844,293.1499938964844,0.0766648948192596,-1443.8299560546875,304.1554870605469,0.766823947429657,0.1302204728126526,0.0919190272688865,293.2010192871094,297.1499938964844,293.1499938964844,0.092689998447895,-2267.177978515625,304.1559753417969,0.8065576553344727,0.1512137651443481,0.1443304717540741,293.40118408203125,297.1499938964844,293.1499938964844,0.0026697793509811,-1011.9024658203124,294.84716796875,0.551293134689331,0.050000000745058,0.2287915498018264,291.1775817871094,291.1499938964844,270.9681701660156,270.4063415527344,283.864501953125,293.40093994140625,291.177490234375,1.0,0.1855988949537277,1.0,1.0,0.9851757287979126,1.0,-0.8159739375114441,0.3469079434871673,0.4690659940242767,0.1516187489032745,0.0,0.0,0.2571098208427429,26.42204093933105,25.0,-0.1267607361078262,-6016.115234375,67.51348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5105285644531,305.61920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.630859375,18000.0,0.0,0.0,0.1348306685686111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182147204875946,0.1821515709161758,-4.360213551990455e-06,0.0,0.0001368359808111,0.0,0.0,7.41853666305542,0.0,0.0,0.0,0.2835545539855957,4.0,0.0,1.0
291720,293.1942749023437,297.1499938964844,293.1499938964844,0.0415849462151527,-1253.7718505859375,304.1557312011719,0.6729806065559387,0.0875463038682937,0.0798177048563957,293.2195129394531,297.1499938964844,293.1499938964844,0.0852907225489616,-2122.0478515625,304.1573486328125,0.7884473204612732,0.1413409411907196,0.1350772231817245,293.1936950683594,297.1499938964844,293.1499938964844,0.0766648948192596,-1443.8299560546875,304.1554870605469,0.766823947429657,0.1302204728126526,0.0919190272688865,293.2010192871094,297.1499938964844,293.1499938964844,0.092689998447895,-2267.177978515625,304.1559753417969,0.8065576553344727,0.1512137651443481,0.1443304717540741,293.40118408203125,297.1499938964844,293.1499938964844,0.0026697793509811,-1011.9024658203124,294.84716796875,0.551293134689331,0.050000000745058,0.2287915498018264,291.1775817871094,291.1499938964844,270.9681701660156,270.4063415527344,283.864501953125,293.40093994140625,291.177490234375,1.0,0.1855988949537277,1.0,1.0,0.9851757287979126,1.0,-0.8159739375114441,0.3469079434871673,0.4690659940242767,0.1516187489032745,0.0,0.0,0.2571098208427429,26.42204093933105,25.0,-0.1267607361078262,-6016.115234375,67.51348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5105285644531,305.61920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.630859375,18000.0,0.0,0.0,0.1348306685686111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182147204875946,0.1821515709161758,-4.360213551990455e-06,0.0,0.0001368359808111,0.0,0.0,7.41853666305542,0.0,0.0,0.0,0.2835545539855957,4.0,0.0,1.0
291780,293.1939697265625,297.1499938964844,293.1499938964844,0.0406354703009128,-1238.374755859375,304.1553955078125,0.6699669361114502,0.0864870324730873,0.0788301527500152,293.21881103515625,297.1499938964844,293.1499938964844,0.0840184465050697,-2097.25927734375,304.1570129394531,0.7851687073707581,0.1397226601839065,0.1334868371486663,293.1941223144531,297.1499938964844,293.1499938964844,0.0757177546620369,-1430.42578125,304.1552124023437,0.7643381357192993,0.1290262192487716,0.0910565480589866,293.201171875,297.1499938964844,293.1499938964844,0.0916644781827926,-2247.134033203125,304.1557006835937,0.8040032386779785,0.1498917192220688,0.1430405527353286,293.403076171875,297.1499938964844,293.1499938964844,0.0026025928091257,-986.5989379882812,294.75396728515625,0.5512226819992065,0.050000000745058,0.2287940829992294,291.1762084960937,291.1499938964844,270.9862670898437,270.4179077148437,283.8794250488281,293.4029541015625,291.17584228515625,1.0,0.1849225461483001,1.0,1.0,0.9850655198097228,1.0,-0.8102995157241821,0.3442765772342682,0.4660229086875915,0.150729089975357,0.0,0.0,0.2536882758140564,26.384735107421875,25.0,-2.1804025173187256,-5957.6630859375,66.56839752197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5140991210937,305.59228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.73046875,18000.0,0.0,0.0,0.1333448141813278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796883642673492,0.179692730307579,-4.354920747573488e-06,0.0,0.0001353280240437,0.0,0.0,7.303980350494385,0.0,0.0,0.0,0.2830984592437744,4.0,0.0,1.0
291840,293.1939697265625,297.1499938964844,293.1499938964844,0.0406354703009128,-1238.374755859375,304.1553955078125,0.6699669361114502,0.0864870324730873,0.0788301527500152,293.21881103515625,297.1499938964844,293.1499938964844,0.0840184465050697,-2097.25927734375,304.1570129394531,0.7851687073707581,0.1397226601839065,0.1334868371486663,293.1941223144531,297.1499938964844,293.1499938964844,0.0757177546620369,-1430.42578125,304.1552124023437,0.7643381357192993,0.1290262192487716,0.0910565480589866,293.201171875,297.1499938964844,293.1499938964844,0.0916644781827926,-2247.134033203125,304.1557006835937,0.8040032386779785,0.1498917192220688,0.1430405527353286,293.403076171875,297.1499938964844,293.1499938964844,0.0026025928091257,-986.5989379882812,294.75396728515625,0.5512226819992065,0.050000000745058,0.2287940829992294,291.1762084960937,291.1499938964844,270.9862670898437,270.4179077148437,283.8794250488281,293.4029541015625,291.17584228515625,1.0,0.1849225461483001,1.0,1.0,0.9850655198097228,1.0,-0.8102995157241821,0.3442765772342682,0.4660229086875915,0.150729089975357,0.0,0.0,0.2536882758140564,26.384735107421875,25.0,-2.1804025173187256,-5957.6630859375,66.56839752197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5140991210937,305.59228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.73046875,18000.0,0.0,0.0,0.1333448141813278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796883642673492,0.179692730307579,-4.354920747573488e-06,0.0,0.0001353280240437,0.0,0.0,7.303980350494385,0.0,0.0,0.0,0.2830984592437744,4.0,0.0,1.0
291900,293.193603515625,297.1499938964844,293.1499938964844,0.0402062013745307,-1231.423095703125,304.1552124023437,0.6686897277832031,0.086000956594944,0.0783809199929237,293.2172241210937,297.1499938964844,293.1499938964844,0.0835100784897804,-2087.404541015625,304.1566467285156,0.7839564085006714,0.1391608119010925,0.1328500211238861,293.194091796875,297.1499938964844,293.1499938964844,0.0752861574292182,-1424.3389892578125,304.1550598144531,0.7633020877838135,0.1284743547439575,0.0906610488891601,293.20098876953125,297.1499938964844,293.1499938964844,0.0911959633231163,-2237.989990234375,304.155517578125,0.8029311895370483,0.1492775231599807,0.1424460560083389,293.403564453125,297.1499938964844,293.1499938964844,0.0025697494857013,-974.240478515625,294.7079467773437,0.5512816905975342,0.050000000745058,0.2287921011447906,291.1749572753906,291.1499938964844,270.99530029296875,270.4235534667969,283.8865966796875,293.40350341796875,291.1745300292969,1.0,0.1845967024564743,1.0,1.0,0.9850103855133056,1.0,-0.8078053593635559,0.3431084752082824,0.4646968841552734,0.1503679156303405,0.0,0.0,0.2521511316299438,26.35240364074707,25.0,-3.0800106525421143,-5931.1650390625,66.13414001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5145874023437,305.5789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.01953125,18000.0,0.0,0.0,0.1326110661029815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785815954208374,0.178585946559906,-4.352484666014789e-06,0.0,0.0001345833734376,0.0,0.0,7.252486228942871,0.0,0.0,0.0,0.2828926146030426,4.0,0.0,1.0
291960,293.1931457519531,297.1499938964844,293.1499938964844,0.0397986061871051,-1224.825927734375,304.1549987792969,0.66755211353302,0.0855369567871093,0.0779526904225349,293.2148742675781,297.1499938964844,293.1499938964844,0.0831500217318534,-2080.474853515625,304.1560974121094,0.7832065224647522,0.1387731283903122,0.1323986500501632,293.1939392089844,297.1499938964844,293.1499938964844,0.074874646961689,-1418.5469970703125,304.1548767089844,0.7623977661132812,0.1279453486204147,0.0902825146913528,293.2007141113281,297.1499938964844,293.1499938964844,0.0907481238245964,-2229.255615234375,304.15533447265625,0.8019930124282837,0.148686021566391,0.1418747752904892,293.40380859375,297.1499938964844,293.1499938964844,0.0025373795069754,-962.064697265625,294.662353515625,0.5514156818389893,0.050000000745058,0.2287875413894653,291.1734313964844,291.1499938964844,271.0043334960937,270.4291076660156,283.8935546875,293.4037780761719,291.17291259765625,1.0,0.1842826306819915,1.0,1.0,0.9849504232406616,1.0,-0.8056041598320007,0.342067688703537,0.4635364413261413,0.1500745415687561,0.0,0.0,0.2507399022579193,26.309324264526367,25.0,-3.996999502182007,-5906.6865234375,65.73260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5138244628906,305.5653991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.236328125,18000.0,0.0,0.0,0.1318900287151336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1775621473789215,0.1775664985179901,-4.350220933702076e-06,0.0,0.0001338516012765,0.0,0.0,7.205108642578125,0.0,0.0,0.0,0.2827030122280121,4.0,0.0,1.0
292020,293.1920471191406,297.1499938964844,293.1499938964844,0.0390412658452987,-1212.5750732421875,304.15460205078125,0.6655631065368652,0.0846685990691185,0.0771517604589462,293.2090148925781,297.1499938964844,293.1499938964844,0.0827331468462944,-2072.56689453125,304.1547546386719,0.7826039791107178,0.1383148282766342,0.1318686604499817,293.193359375,297.1499938964844,293.1499938964844,0.0741048231720924,-1407.7420654296875,304.154541015625,0.7608466744422913,0.1269482672214508,0.0895697921514511,293.1999206542969,297.1499938964844,293.1499938964844,0.0899053290486335,-2212.833984375,304.15496826171875,0.8003696203231812,0.1475614309310913,0.1407905369997024,293.40362548828125,297.1499938964844,293.1499938964844,0.0024739569053053,-938.22216796875,294.5721740722656,0.5518056154251099,0.050000000745058,0.2287742346525192,291.1695861816406,291.1499938964844,271.0223083496094,270.4399719238281,283.9070129394531,293.4036560058594,291.1689453125,1.0,0.1836932897567749,1.0,1.0,0.9848304390907288,1.0,-0.8018340468406677,0.3402569591999054,0.4615770578384399,0.149642676115036,0.0,0.0,0.2483790963888168,26.20762634277344,25.0,-5.362817287445068,-5863.70556640625,65.01061248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5074462890625,305.5386047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.412109375,18000.0,0.0,0.0,0.1305091381072998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1758350878953933,0.1758394390344619,-4.346291461843066e-06,0.0,0.0001324501936323,0.0,0.0,7.1248860359191895,0.0,0.0,0.0,0.2823808491230011,4.0,0.0,1.0
292080,293.1920471191406,297.1499938964844,293.1499938964844,0.0390412658452987,-1212.5750732421875,304.15460205078125,0.6655631065368652,0.0846685990691185,0.0771517604589462,293.2090148925781,297.1499938964844,293.1499938964844,0.0827331468462944,-2072.56689453125,304.1547546386719,0.7826039791107178,0.1383148282766342,0.1318686604499817,293.193359375,297.1499938964844,293.1499938964844,0.0741048231720924,-1407.7420654296875,304.154541015625,0.7608466744422913,0.1269482672214508,0.0895697921514511,293.1999206542969,297.1499938964844,293.1499938964844,0.0899053290486335,-2212.833984375,304.15496826171875,0.8003696203231812,0.1475614309310913,0.1407905369997024,293.40362548828125,297.1499938964844,293.1499938964844,0.0024739569053053,-938.22216796875,294.5721740722656,0.5518056154251099,0.050000000745058,0.2287742346525192,291.1695861816406,291.1499938964844,271.0223083496094,270.4399719238281,283.9070129394531,293.4036560058594,291.1689453125,1.0,0.1836932897567749,1.0,1.0,0.9848304390907288,1.0,-0.8018340468406677,0.3402569591999054,0.4615770578384399,0.149642676115036,0.0,0.0,0.2483790963888168,26.20762634277344,25.0,-5.362817287445068,-5863.70556640625,65.01061248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5074462890625,305.5386047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.412109375,18000.0,0.0,0.0,0.1305091381072998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1758350878953933,0.1758394390344619,-4.346291461843066e-06,0.0,0.0001324501936323,0.0,0.0,7.1248860359191895,0.0,0.0,0.0,0.2823808491230011,4.0,0.0,1.0
292140,293.19073486328125,297.1499938964844,293.1499938964844,0.0383467450737953,-1201.3321533203125,304.1542358398437,0.6638159155845642,0.0838692039251327,0.0764154717326164,293.2026062011719,297.1499938964844,293.1499938964844,0.0825473442673683,-2069.15185546875,304.15350341796875,0.7826452851295471,0.1381174325942993,0.1316243410110473,293.1925048828125,297.1499938964844,293.1499938964844,0.0733898282051086,-1397.7303466796875,304.1542358398437,0.7594942450523376,0.1260210126638412,0.0889080613851547,293.19891357421875,297.1499938964844,293.1499938964844,0.0891144052147865,-2197.424560546875,304.1546325683594,0.7989283204078674,0.1465023607015609,0.1397713720798492,293.4027709960937,297.1499938964844,293.1499938964844,0.0024118213914334,-914.84375,294.4838256835937,0.552251398563385,0.050000000745058,0.228759080171585,291.1656799316406,291.1499938964844,271.0402526855469,270.45050048828125,283.920166015625,293.4028625488281,291.1651306152344,1.0,0.1831561774015426,1.0,1.0,0.984710454940796,1.0,-0.7986215949058533,0.3386799693107605,0.4599415957927704,0.1493593007326126,0.0,0.0,0.2465592175722122,26.10214233398437,25.0,-5.241627216339111,-5827.4931640625,64.37390899658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4933166503906,305.5129089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.701171875,18000.0,0.0,0.0,0.1292472332715988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745128482580185,0.1745171844959259,-4.343228283687495e-06,0.0,0.0001311695086769,0.0,0.0,7.06354284286499,0.0,0.0,0.0,0.2821333706378937,4.0,0.0,1.0
292200,293.19073486328125,297.1499938964844,293.1499938964844,0.0383467450737953,-1201.3321533203125,304.1542358398437,0.6638159155845642,0.0838692039251327,0.0764154717326164,293.2026062011719,297.1499938964844,293.1499938964844,0.0825473442673683,-2069.15185546875,304.15350341796875,0.7826452851295471,0.1381174325942993,0.1316243410110473,293.1925048828125,297.1499938964844,293.1499938964844,0.0733898282051086,-1397.7303466796875,304.1542358398437,0.7594942450523376,0.1260210126638412,0.0889080613851547,293.19891357421875,297.1499938964844,293.1499938964844,0.0891144052147865,-2197.424560546875,304.1546325683594,0.7989283204078674,0.1465023607015609,0.1397713720798492,293.4027709960937,297.1499938964844,293.1499938964844,0.0024118213914334,-914.84375,294.4838256835937,0.552251398563385,0.050000000745058,0.228759080171585,291.1656799316406,291.1499938964844,271.0402526855469,270.45050048828125,283.920166015625,293.4028625488281,291.1651306152344,1.0,0.1831561774015426,1.0,1.0,0.984710454940796,1.0,-0.7986215949058533,0.3386799693107605,0.4599415957927704,0.1493593007326126,0.0,0.0,0.2465592175722122,26.10214233398437,25.0,-5.241627216339111,-5827.4931640625,64.37390899658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4933166503906,305.5129089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.701171875,18000.0,0.0,0.0,0.1292472332715988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745128482580185,0.1745171844959259,-4.343228283687495e-06,0.0,0.0001311695086769,0.0,0.0,7.06354284286499,0.0,0.0,0.0,0.2821333706378937,4.0,0.0,1.0
292260,293.1893005371094,297.1499938964844,293.1499938964844,0.0377018339931964,-1190.8704833984375,304.1539001464844,0.6622295379638672,0.0831275284290313,0.0757336169481277,293.19610595703125,297.1499938964844,293.1499938964844,0.0825121998786926,-2068.638671875,304.15240478515625,0.7830809354782104,0.1381088495254516,0.1315708756446838,293.1914978027344,297.1499938964844,293.1499938964844,0.0727156922221183,-1388.302734375,304.1539306640625,0.7582612037658691,0.1251518130302429,0.0882889553904533,293.19775390625,297.1499938964844,293.1499938964844,0.0883608385920524,-2182.732421875,304.1543273925781,0.7975881695747375,0.1454978883266449,0.1388063132762909,293.40142822265625,297.1499938964844,293.1499938964844,0.0023508402518928,-891.8578491210938,294.3976135253906,0.5527032613754272,0.050000000745058,0.228743776679039,291.1625366210937,291.1499938964844,271.05810546875,270.4607238769531,283.9331970214844,293.4015808105469,291.162109375,1.0,0.1826696246862411,1.0,1.0,0.9845995306968688,1.0,-0.7958194017410278,0.3372717797756195,0.4585476219654083,0.1491916626691818,0.0,0.0,0.2451147735118866,26.00051689147949,25.0,-4.3159613609313965,-5795.724609375,63.808738708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47125244140625,305.4865417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.48046875,18000.0,0.0,0.0,0.1281388103961944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1734801530838012,0.1734844893217086,-4.34087132816785e-06,0.0,0.000130044601974,0.0,0.0,7.015787601470947,0.0,0.0,0.0,0.2819409966468811,4.0,0.0,1.0
292320,293.1893005371094,297.1499938964844,293.1499938964844,0.0377018339931964,-1190.8704833984375,304.1539001464844,0.6622295379638672,0.0831275284290313,0.0757336169481277,293.19610595703125,297.1499938964844,293.1499938964844,0.0825121998786926,-2068.638671875,304.15240478515625,0.7830809354782104,0.1381088495254516,0.1315708756446838,293.1914978027344,297.1499938964844,293.1499938964844,0.0727156922221183,-1388.302734375,304.1539306640625,0.7582612037658691,0.1251518130302429,0.0882889553904533,293.19775390625,297.1499938964844,293.1499938964844,0.0883608385920524,-2182.732421875,304.1543273925781,0.7975881695747375,0.1454978883266449,0.1388063132762909,293.40142822265625,297.1499938964844,293.1499938964844,0.0023508402518928,-891.8578491210938,294.3976135253906,0.5527032613754272,0.050000000745058,0.228743776679039,291.1625366210937,291.1499938964844,271.05810546875,270.4607238769531,283.9331970214844,293.4015808105469,291.162109375,1.0,0.1826696246862411,1.0,1.0,0.9845995306968688,1.0,-0.7958194017410278,0.3372717797756195,0.4585476219654083,0.1491916626691818,0.0,0.0,0.2451147735118866,26.00051689147949,25.0,-4.3159613609313965,-5795.724609375,63.808738708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47125244140625,305.4865417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.48046875,18000.0,0.0,0.0,0.1281388103961944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1734801530838012,0.1734844893217086,-4.34087132816785e-06,0.0,0.000130044601974,0.0,0.0,7.015787601470947,0.0,0.0,0.0,0.2819409966468811,4.0,0.0,1.0
292380,293.1878356933594,297.1499938964844,293.1499938964844,0.0370970964431762,-1181.036376953125,304.1535949707031,0.6607571840286255,0.0824327543377876,0.07509595900774,293.1896057128906,297.1499938964844,293.1499938964844,0.0825978145003318,-2070.44873046875,304.1514587402344,0.7838163375854492,0.1382574439048767,0.1316709965467453,293.1903686523437,297.1499938964844,293.1499938964844,0.0720739364624023,-1379.3382568359375,304.1536865234375,0.7571065425872803,0.1243295222520828,0.0877042487263679,293.196533203125,297.1499938964844,293.1499938964844,0.087637186050415,-2168.61474609375,304.15411376953125,0.7963106632232666,0.1445382237434387,0.1378855258226394,293.3998413085937,297.1499938964844,293.1499938964844,0.0022906970698386,-869.15087890625,294.31317138671875,0.5531443953514099,0.050000000745058,0.2287289053201675,291.16015625,291.1499938964844,271.0758972167969,270.470703125,283.9461975097656,293.3999938964844,291.1598205566406,1.0,0.1822294294834137,1.0,1.0,0.984488606452942,1.0,-0.79334956407547,0.3359992504119873,0.4573503136634826,0.1491205096244812,0.0,0.0,0.2439341098070144,25.90495681762696,25.0,-3.3068416118621826,-5766.96337890625,63.30507278442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4426574707031,305.4587707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.60546875,18000.0,0.0,0.0,0.1271974146366119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1726455837488174,0.1726499199867248,-4.338997769082198e-06,0.0,0.0001290892105316,0.0,0.0,6.9773054122924805,0.0,0.0,0.0,0.2817864418029785,4.0,0.0,1.0
292440,293.1878356933594,297.1499938964844,293.1499938964844,0.0370970964431762,-1181.036376953125,304.1535949707031,0.6607571840286255,0.0824327543377876,0.07509595900774,293.1896057128906,297.1499938964844,293.1499938964844,0.0825978145003318,-2070.44873046875,304.1514587402344,0.7838163375854492,0.1382574439048767,0.1316709965467453,293.1903686523437,297.1499938964844,293.1499938964844,0.0720739364624023,-1379.3382568359375,304.1536865234375,0.7571065425872803,0.1243295222520828,0.0877042487263679,293.196533203125,297.1499938964844,293.1499938964844,0.087637186050415,-2168.61474609375,304.15411376953125,0.7963106632232666,0.1445382237434387,0.1378855258226394,293.3998413085937,297.1499938964844,293.1499938964844,0.0022906970698386,-869.15087890625,294.31317138671875,0.5531443953514099,0.050000000745058,0.2287289053201675,291.16015625,291.1499938964844,271.0758972167969,270.470703125,283.9461975097656,293.3999938964844,291.1598205566406,1.0,0.1822294294834137,1.0,1.0,0.984488606452942,1.0,-0.79334956407547,0.3359992504119873,0.4573503136634826,0.1491205096244812,0.0,0.0,0.2439341098070144,25.90495681762696,25.0,-3.3068416118621826,-5766.96337890625,63.30507278442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4426574707031,305.4587707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.60546875,18000.0,0.0,0.0,0.1271974146366119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1726455837488174,0.1726499199867248,-4.338997769082198e-06,0.0,0.0001290892105316,0.0,0.0,6.9773054122924805,0.0,0.0,0.0,0.2817864418029785,4.0,0.0,1.0
292500,293.18707275390625,297.1499938964844,293.1499938964844,0.0368079803884029,-1176.325439453125,304.1534729003906,0.6600558161735535,0.0821007713675499,0.0747915804386138,293.1864318847656,297.1499938964844,293.1499938964844,0.0826822370290756,-2072.155517578125,304.15106201171875,0.7842846512794495,0.1383862793445587,0.1317739188671112,293.1897888183594,297.1499938964844,293.1499938964844,0.0717636570334434,-1375.0078125,304.1535949707031,0.7565519213676453,0.1239337399601936,0.087423101067543,293.1958923339844,297.1499938964844,293.1499938964844,0.0872853174805641,-2161.748046875,304.15399169921875,0.7956896424293518,0.1440732926130294,0.1374397873878479,293.3989562988281,297.1499938964844,293.1499938964844,0.0022609198931604,-857.89697265625,294.27154541015625,0.5533589720726013,0.050000000745058,0.2287216931581497,291.1592102050781,291.1499938964844,271.0847473144531,270.4755859375,283.95269775390625,293.39910888671875,291.1589050292969,1.0,0.182025745511055,1.0,1.0,0.984433114528656,1.0,-0.7922267317771912,0.3354087471961975,0.4568179547786712,0.1491172909736633,0.0,0.0,0.2434200644493103,25.85964775085449,25.0,-2.8503692150115967,-5753.50439453125,63.07439041137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.426513671875,305.4444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.263671875,18000.0,0.0,0.0,0.1267908811569214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1722854077816009,0.1722897440195083,-4.338199232734041e-06,0.0,0.0001286766346311,0.0,0.0,6.96073055267334,0.0,0.0,0.0,0.2817199826240539,4.0,0.0,1.0
292560,293.18634033203125,297.1499938964844,293.1499938964844,0.0365268662571907,-1171.73876953125,304.1533508300781,0.6593743562698364,0.0817779526114463,0.074495829641819,293.1832580566406,297.1499938964844,293.1499938964844,0.0827925056219101,-2074.361328125,304.1506652832031,0.7848144769668579,0.1385488659143448,0.1319095939397812,293.1891784667969,297.1499938964844,293.1499938964844,0.0714597553014755,-1370.7691650390625,304.15350341796875,0.7560098171234131,0.1235470920801162,0.0871486440300941,293.1952514648437,297.1499938964844,293.1499938964844,0.0869395360350608,-2154.9990234375,304.1539001464844,0.7950782179832458,0.1436173319816589,0.1370028704404831,293.39801025390625,297.1499938964844,293.1499938964844,0.0022313105873763,-846.7000122070312,294.23028564453125,0.5535691380500793,0.050000000745058,0.228714644908905,291.1583557128906,291.1499938964844,271.09356689453125,270.4804077148437,283.9591979980469,293.398193359375,291.1581115722656,1.0,0.18183234333992,1.0,1.0,0.9843794107437134,1.0,-0.7911723852157593,0.3348462879657745,0.4563260972499847,0.1491336226463318,0.0,0.0,0.2429467439651489,25.81598472595215,25.0,-2.4419023990631104,-5740.58349609375,62.85674285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40948486328125,305.4299621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.97265625,18000.0,0.0,0.0,0.1264260113239288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1719555705785751,0.1719599068164825,-4.337473910709377e-06,0.0,0.0001283063320443,0.0,0.0,6.94556999206543,0.0,0.0,0.0,0.2816592752933502,4.0,0.0,1.0
292620,293.1848449707031,297.1499938964844,293.1499938964844,0.0359867885708808,-1162.9085693359375,304.15313720703125,0.6580638289451599,0.0811576694250106,0.073927991092205,293.1770324707031,297.1499938964844,293.1499938964844,0.0830864533782005,-2080.1923828125,304.14996337890625,0.7860459685325623,0.138969749212265,0.1322738081216812,293.18798828125,297.1499938964844,293.1499938964844,0.0708695873618125,-1362.5457763671875,304.1533203125,0.7549573183059692,0.1227990314364433,0.0866180285811424,293.1939697265625,297.1499938964844,293.1499938964844,0.0862650349736213,-2141.832763671875,304.1537170410156,0.7938792705535889,0.1427304446697235,0.1361535340547561,293.3960876464844,297.1499938964844,293.1499938964844,0.0021725792903453,-824.4742431640625,294.148681640625,0.5539748072624207,0.050000000745058,0.2287010699510574,291.15704345703125,291.1499938964844,271.1111755371094,270.4898681640625,283.97222900390625,293.3962707519531,291.1568603515625,1.0,0.1814750432968139,1.0,1.0,0.984272003173828,1.0,-0.7892555594444275,0.3338002860546112,0.4554552435874939,0.1492199748754501,0.0,0.0,0.2420995533466339,25.733623504638672,25.0,-1.7646254301071167,-5716.2421875,62.45820617675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3738098144531,305.4008178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.515625,18000.0,0.0,0.0,0.1258168816566467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1713699847459793,0.1713743209838867,-4.336200618126895e-06,0.0,0.0001276881375815,0.0,0.0,6.918698310852051,0.0,0.0,0.0,0.2815518677234649,4.0,0.0,1.0
292680,293.1848449707031,297.1499938964844,293.1499938964844,0.0359867885708808,-1162.9085693359375,304.15313720703125,0.6580638289451599,0.0811576694250106,0.073927991092205,293.1770324707031,297.1499938964844,293.1499938964844,0.0830864533782005,-2080.1923828125,304.14996337890625,0.7860459685325623,0.138969749212265,0.1322738081216812,293.18798828125,297.1499938964844,293.1499938964844,0.0708695873618125,-1362.5457763671875,304.1533203125,0.7549573183059692,0.1227990314364433,0.0866180285811424,293.1939697265625,297.1499938964844,293.1499938964844,0.0862650349736213,-2141.832763671875,304.1537170410156,0.7938792705535889,0.1427304446697235,0.1361535340547561,293.3960876464844,297.1499938964844,293.1499938964844,0.0021725792903453,-824.4742431640625,294.148681640625,0.5539748072624207,0.050000000745058,0.2287010699510574,291.15704345703125,291.1499938964844,271.1111755371094,270.4898681640625,283.97222900390625,293.3962707519531,291.1568603515625,1.0,0.1814750432968139,1.0,1.0,0.984272003173828,1.0,-0.7892555594444275,0.3338002860546112,0.4554552435874939,0.1492199748754501,0.0,0.0,0.2420995533466339,25.733623504638672,25.0,-1.7646254301071167,-5716.2421875,62.45820617675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3738098144531,305.4008178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.515625,18000.0,0.0,0.0,0.1258168816566467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1713699847459793,0.1713743209838867,-4.336200618126895e-06,0.0,0.0001276881375815,0.0,0.0,6.918698310852051,0.0,0.0,0.0,0.2815518677234649,4.0,0.0,1.0
292740,293.18341064453125,297.1499938964844,293.1499938964844,0.0354741252958774,-1154.502685546875,304.1529541015625,0.6568149924278259,0.0805684924125671,0.0733891576528549,293.1709899902344,297.1499938964844,293.1499938964844,0.083472341299057,-2087.8046875,304.1493225097656,0.787489116191864,0.1395099759101867,0.1327542066574096,293.186767578125,297.1499938964844,293.1499938964844,0.070301279425621,-1354.6378173828125,304.1531677246094,0.753940761089325,0.1220819577574729,0.0861098691821098,293.19268798828125,297.1499938964844,293.1499938964844,0.0856119468808174,-2129.084716796875,304.153564453125,0.7927070260047913,0.1418746411800384,0.1353345662355423,293.3940734863281,297.1499938964844,293.1499938964844,0.0021145204082131,-802.4850463867188,294.0682678222656,0.5543597936630249,0.050000000745058,0.2286882549524307,291.1560974121094,291.1499938964844,271.1286926269531,270.4991149902344,283.9851989746094,293.3942565917969,291.1559753417969,1.0,0.1811551302671432,1.0,1.0,0.984164535999298,1.0,-0.7875772714614868,0.3328535258769989,0.4547237455844879,0.1493706107139587,0.0,0.0,0.2413535714149475,25.657827377319336,25.0,-1.2372747659683228,-5693.79638671875,62.1055793762207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3376770019531,305.3722839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.193359375,18000.0,0.0,0.0,0.1253583282232284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1708606481552124,0.1708649843931198,-4.335113317210926e-06,0.0,0.0001272227673325,0.0,0.0,6.8953776359558105,0.0,0.0,0.0,0.2814588844776153,4.0,0.0,1.0
292800,293.18341064453125,297.1499938964844,293.1499938964844,0.0354741252958774,-1154.502685546875,304.1529541015625,0.6568149924278259,0.0805684924125671,0.0733891576528549,293.1709899902344,297.1499938964844,293.1499938964844,0.083472341299057,-2087.8046875,304.1493225097656,0.787489116191864,0.1395099759101867,0.1327542066574096,293.186767578125,297.1499938964844,293.1499938964844,0.070301279425621,-1354.6378173828125,304.1531677246094,0.753940761089325,0.1220819577574729,0.0861098691821098,293.19268798828125,297.1499938964844,293.1499938964844,0.0856119468808174,-2129.084716796875,304.153564453125,0.7927070260047913,0.1418746411800384,0.1353345662355423,293.3940734863281,297.1499938964844,293.1499938964844,0.0021145204082131,-802.4850463867188,294.0682678222656,0.5543597936630249,0.050000000745058,0.2286882549524307,291.1560974121094,291.1499938964844,271.1286926269531,270.4991149902344,283.9851989746094,293.3942565917969,291.1559753417969,1.0,0.1811551302671432,1.0,1.0,0.984164535999298,1.0,-0.7875772714614868,0.3328535258769989,0.4547237455844879,0.1493706107139587,0.0,0.0,0.2413535714149475,25.657827377319336,25.0,-1.2372747659683228,-5693.79638671875,62.1055793762207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3376770019531,305.3722839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.193359375,18000.0,0.0,0.0,0.1253583282232284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1708606481552124,0.1708649843931198,-4.335113317210926e-06,0.0,0.0001272227673325,0.0,0.0,6.8953776359558105,0.0,0.0,0.0,0.2814588844776153,4.0,0.0,1.0
292860,293.1820068359375,297.1499938964844,293.1499938964844,0.0349856428802013,-1146.46923828125,304.1527709960937,0.6556170582771301,0.0800065472722053,0.0728756710886955,293.1651916503906,297.1499938964844,293.1499938964844,0.0839389637112617,-2096.985107421875,304.1487731933594,0.7891135811805725,0.1401547193527221,0.1333366930484771,293.1855773925781,297.1499938964844,293.1499938964844,0.0697522163391113,-1347.00830078125,304.15301513671875,0.7529522776603699,0.121392086148262,0.0856213718652725,293.19146728515625,297.1499938964844,293.1499938964844,0.0849779769778251,-2116.712158203125,304.1534423828125,0.7915549278259277,0.1410464793443679,0.1345425546169281,293.3920288085937,297.1499938964844,293.1499938964844,0.0020570147316902,-780.6911010742188,293.9889221191406,0.5547235012054443,0.050000000745058,0.2286761701107025,291.1554870605469,291.1499938964844,271.1460876464844,270.5081481933594,283.9981689453125,293.3922119140625,291.1553955078125,1.0,0.1808690130710601,1.0,1.0,0.984055995941162,1.0,-0.7861087918281555,0.3319951593875885,0.454113632440567,0.1495749354362487,0.0,0.0,0.2406698763370514,25.58827781677246,25.0,-0.8043475151062012,-5673.07177734375,61.793678283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3029479980469,305.3451232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.982421875,18000.0,0.0,0.0,0.1250276267528534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170400321483612,0.1704046577215194,-4.334150162321748e-06,0.0,0.0001268871419597,0.0,0.0,6.874348640441895,0.0,0.0,0.0,0.2813753187656402,4.0,0.0,1.0
292920,293.1820068359375,297.1499938964844,293.1499938964844,0.0349856428802013,-1146.46923828125,304.1527709960937,0.6556170582771301,0.0800065472722053,0.0728756710886955,293.1651916503906,297.1499938964844,293.1499938964844,0.0839389637112617,-2096.985107421875,304.1487731933594,0.7891135811805725,0.1401547193527221,0.1333366930484771,293.1855773925781,297.1499938964844,293.1499938964844,0.0697522163391113,-1347.00830078125,304.15301513671875,0.7529522776603699,0.121392086148262,0.0856213718652725,293.19146728515625,297.1499938964844,293.1499938964844,0.0849779769778251,-2116.712158203125,304.1534423828125,0.7915549278259277,0.1410464793443679,0.1345425546169281,293.3920288085937,297.1499938964844,293.1499938964844,0.0020570147316902,-780.6911010742188,293.9889221191406,0.5547235012054443,0.050000000745058,0.2286761701107025,291.1554870605469,291.1499938964844,271.1460876464844,270.5081481933594,283.9981689453125,293.3922119140625,291.1553955078125,1.0,0.1808690130710601,1.0,1.0,0.984055995941162,1.0,-0.7861087918281555,0.3319951593875885,0.454113632440567,0.1495749354362487,0.0,0.0,0.2406698763370514,25.58827781677246,25.0,-0.8043475151062012,-5673.07177734375,61.793678283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3029479980469,305.3451232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.982421875,18000.0,0.0,0.0,0.1250276267528534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170400321483612,0.1704046577215194,-4.334150162321748e-06,0.0,0.0001268871419597,0.0,0.0,6.874348640441895,0.0,0.0,0.0,0.2813753187656402,4.0,0.0,1.0
292980,293.1806640625,297.1499938964844,293.1499938964844,0.0345191434025764,-1138.7735595703125,304.15264892578125,0.6544628739356995,0.0794692263007164,0.0723850727081298,293.1596984863281,297.1499938964844,293.1499938964844,0.0844768732786178,-2107.55322265625,304.1482849121094,0.7908931374549866,0.1408913880586624,0.1340094804763794,293.1844177246094,297.1499938964844,293.1499938964844,0.0692206397652626,-1339.6324462890625,304.15289306640625,0.7519865036010742,0.120726890861988,0.0851506814360618,293.19024658203125,297.1499938964844,293.1499938964844,0.0843615904450416,-2104.68603515625,304.1533203125,0.7904184460639954,0.1402436792850494,0.1337752193212509,293.38995361328125,297.1499938964844,293.1499938964844,0.0020000576041638,-759.0933837890625,293.9104919433594,0.5550652742385864,0.050000000745058,0.2286648750305175,291.1551208496094,291.1499938964844,271.16339111328125,270.5170288085937,284.0110168457031,293.39013671875,291.1550598144531,1.0,0.1806139498949051,1.0,1.0,0.9839475154876708,1.0,-0.7848280668258667,0.331217348575592,0.4536107182502746,0.1498236954212188,0.0,0.0,0.2400156408548355,25.524751663208008,25.0,-0.4379585385322571,-5653.92138671875,61.5185775756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2711486816406,305.3200378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.87109375,18000.0,0.0,0.0,0.1248015165328979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699663400650024,0.1699706763029098,-4.333262950240169e-06,0.0,0.0001266576728085,0.0,0.0,6.854570388793945,0.0,0.0,0.0,0.281296968460083,4.0,0.0,1.0
293040,293.1806640625,297.1499938964844,293.1499938964844,0.0345191434025764,-1138.7735595703125,304.15264892578125,0.6544628739356995,0.0794692263007164,0.0723850727081298,293.1596984863281,297.1499938964844,293.1499938964844,0.0844768732786178,-2107.55322265625,304.1482849121094,0.7908931374549866,0.1408913880586624,0.1340094804763794,293.1844177246094,297.1499938964844,293.1499938964844,0.0692206397652626,-1339.6324462890625,304.15289306640625,0.7519865036010742,0.120726890861988,0.0851506814360618,293.19024658203125,297.1499938964844,293.1499938964844,0.0843615904450416,-2104.68603515625,304.1533203125,0.7904184460639954,0.1402436792850494,0.1337752193212509,293.38995361328125,297.1499938964844,293.1499938964844,0.0020000576041638,-759.0933837890625,293.9104919433594,0.5550652742385864,0.050000000745058,0.2286648750305175,291.1551208496094,291.1499938964844,271.16339111328125,270.5170288085937,284.0110168457031,293.39013671875,291.1550598144531,1.0,0.1806139498949051,1.0,1.0,0.9839475154876708,1.0,-0.7848280668258667,0.331217348575592,0.4536107182502746,0.1498236954212188,0.0,0.0,0.2400156408548355,25.524751663208008,25.0,-0.4379585385322571,-5653.92138671875,61.5185775756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2711486816406,305.3200378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.87109375,18000.0,0.0,0.0,0.1248015165328979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699663400650024,0.1699706763029098,-4.333262950240169e-06,0.0,0.0001266576728085,0.0,0.0,6.854570388793945,0.0,0.0,0.0,0.281296968460083,4.0,0.0,1.0
