time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293100,293.1800231933594,297.1499938964844,293.1499938964844,0.0342934355139732,-1135.0411376953125,304.1525573730469,0.6538998484611511,0.0792089775204658,0.0721475705504417,293.15704345703125,297.1499938964844,293.1499938964844,0.0847691968083381,-2113.292724609375,304.1480712890625,0.7918318510055542,0.1412897408008575,0.134375512599945,293.183837890625,297.1499938964844,293.1499938964844,0.0689608603715896,-1336.03173828125,304.15283203125,0.7515105605125427,0.1204027533531189,0.0849214196205139,293.18963623046875,297.1499938964844,293.1499938964844,0.0840594843029975,-2098.793212890625,304.1532592773437,0.7898547053337097,0.1398510336875915,0.1334000676870346,293.388916015625,297.1499938964844,293.1499938964844,0.0019717719405889,-748.3641357421875,293.87164306640625,0.5552278757095337,0.050000000745058,0.2286595106124878,291.155029296875,291.1499938964844,271.1719970703125,270.5214233398437,284.0174255371094,293.3891296386719,291.1549987792969,1.0,0.1804970949888229,1.0,1.0,0.9838932156562804,1.0,-0.7842504978179932,0.3308559060096741,0.4533945918083191,0.1499616950750351,0.0,0.0,0.2396906167268753,25.49514961242676,25.0,-0.2766793966293335,-5644.87890625,61.39347457885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2566833496094,305.30841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.84765625,18000.0,0.0,0.0,0.124719463288784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1697529852390289,0.1697573065757751,-4.332834578235634e-06,0.0,0.0001265743921976,0.0,0.0,6.8448638916015625,0.0,0.0,0.0,0.28125861287117,4.0,0.0,1.0
293160,293.17938232421875,297.1499938964844,293.1499938964844,0.0340725407004356,-1131.3824462890625,304.1524963378906,0.6533454656600952,0.0789540037512779,0.0719150155782699,293.15447998046875,297.1499938964844,293.1499938964844,0.085075594484806,-2119.307373046875,304.1478576660156,0.7927989363670349,0.14170603454113,0.1347594261169433,293.18328857421875,297.1499938964844,293.1499938964844,0.0687049254775047,-1332.487060546875,304.1528015136719,0.7510386109352112,0.1200839504599571,0.0846960395574569,293.1890563964844,297.1499938964844,293.1499938964844,0.0837613120675087,-2092.978515625,304.1532287597656,0.7892934679985046,0.1394639611244201,0.133030354976654,293.38787841796875,297.1499938964844,293.1499938964844,0.0019436137517914,-737.68115234375,293.8330078125,0.5553848147392273,0.050000000745058,0.2286543399095535,291.15496826171875,291.1499938964844,271.1806030273437,270.5257568359375,284.0237731933594,293.3880920410156,291.15496826171875,1.0,0.1803869903087616,1.0,1.0,0.9838393926620485,1.0,-0.7837117910385132,0.3305117487907409,0.4532000422477722,0.1501073241233825,0.0,0.0,0.2393629401922226,25.466964721679688,25.0,-0.1308119893074035,-5636.1669921875,61.27614974975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2433776855469,305.2974548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.841796875,18000.0,0.0,0.0,0.124654047191143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.169539213180542,0.1695435345172882,-4.332409844209906e-06,0.0,0.0001265080063603,0.0,0.0,6.835148811340332,0.0,0.0,0.0,0.2812202870845794,4.0,0.0,1.0
293220,293.1781616210937,297.1499938964844,293.1499938964844,0.0336439609527587,-1124.266357421875,304.1523742675781,0.652258574962616,0.0784585773944854,0.0714633539319038,293.14959716796875,297.1499938964844,293.1499938964844,0.0857242867350578,-2132.038330078125,304.1474914550781,0.7948008179664612,0.1425840258598327,0.1355727910995483,293.1822204589844,297.1499938964844,293.1499938964844,0.0682036206126213,-1325.5516357421875,304.1527099609375,0.7501038908958435,0.1194610297679901,0.0842558518052101,293.1879272460937,297.1499938964844,293.1499938964844,0.0831758081912994,-2081.56494140625,304.1531066894531,0.7881760001182556,0.1387052237987518,0.1323059201240539,293.3858337402344,297.1499938964844,293.1499938964844,0.0018876426620408,-716.4413452148438,293.7562866210937,0.5556814074516296,0.050000000745058,0.2286445796489715,291.155029296875,291.1499938964844,271.1976623535156,270.5343322753906,284.036376953125,293.3860168457031,291.1550598144531,1.0,0.1801851689815521,1.0,1.0,0.9837318062782288,1.0,-0.7827364802360535,0.3298699557781219,0.4528664946556091,0.1504162698984146,0.0,0.0,0.2386904805898666,25.414655685424805,25.0,0.11385989934206,-5619.62060546875,61.06235885620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2203063964844,305.27752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.876953125,18000.0,0.0,0.0,0.1245595440268516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691037714481353,0.1691080927848816,-4.331555828684941e-06,0.0,0.000126412109239,0.0,0.0,6.815387725830078,0.0,0.0,0.0,0.2811424732208252,4.0,0.0,1.0
293280,293.1781616210937,297.1499938964844,293.1499938964844,0.0336439609527587,-1124.266357421875,304.1523742675781,0.652258574962616,0.0784585773944854,0.0714633539319038,293.14959716796875,297.1499938964844,293.1499938964844,0.0857242867350578,-2132.038330078125,304.1474914550781,0.7948008179664612,0.1425840258598327,0.1355727910995483,293.1822204589844,297.1499938964844,293.1499938964844,0.0682036206126213,-1325.5516357421875,304.1527099609375,0.7501038908958435,0.1194610297679901,0.0842558518052101,293.1879272460937,297.1499938964844,293.1499938964844,0.0831758081912994,-2081.56494140625,304.1531066894531,0.7881760001182556,0.1387052237987518,0.1323059201240539,293.3858337402344,297.1499938964844,293.1499938964844,0.0018876426620408,-716.4413452148438,293.7562866210937,0.5556814074516296,0.050000000745058,0.2286445796489715,291.155029296875,291.1499938964844,271.1976623535156,270.5343322753906,284.036376953125,293.3860168457031,291.1550598144531,1.0,0.1801851689815521,1.0,1.0,0.9837318062782288,1.0,-0.7827364802360535,0.3298699557781219,0.4528664946556091,0.1504162698984146,0.0,0.0,0.2386904805898666,25.414655685424805,25.0,0.11385989934206,-5619.62060546875,61.06235885620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2203063964844,305.27752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.876953125,18000.0,0.0,0.0,0.1245595440268516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691037714481353,0.1691080927848816,-4.331555828684941e-06,0.0,0.000126412109239,0.0,0.0,6.815387725830078,0.0,0.0,0.0,0.2811424732208252,4.0,0.0,1.0
293340,293.177001953125,297.1499938964844,293.1499938964844,0.0332321785390377,-1117.4063720703125,304.1522827148437,0.6511971354484558,0.0779813230037689,0.0710286274552345,293.14508056640625,297.1499938964844,293.1499938964844,0.0864132940769195,-2145.55859375,304.1471862792969,0.7968704700469971,0.1435121446847915,0.1364372223615646,293.18115234375,297.1499938964844,293.1499938964844,0.0677158534526825,-1318.8140869140625,304.1526184082031,0.7491785883903503,0.1188566088676452,0.0838290303945541,293.18682861328125,297.1499938964844,293.1499938964844,0.0826043412089347,-2070.431884765625,304.1530456542969,0.787062406539917,0.1379660218954086,0.1316005587577819,293.3838195800781,297.1499938964844,293.1499938964844,0.0018321527168154,-695.379150390625,293.6803283691406,0.555954098701477,0.050000000745058,0.2286356538534164,291.1552124023437,291.1499938964844,271.214599609375,270.5428161621094,284.0487976074219,293.3840026855469,291.1552429199219,1.0,0.1800062507390976,1.0,1.0,0.9836241602897644,1.0,-0.7818827033042908,0.3292853534221649,0.4525973498821258,0.1507418900728225,0.0,0.0,0.2379837185144424,25.36771774291992,25.0,0.2910767793655395,-5604.12939453125,60.87402725219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2023620605469,305.2603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.95703125,18000.0,0.0,0.0,0.1244957670569419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686494201421737,0.1686537563800811,-4.330676347308327e-06,0.0,0.00012634738232,0.0,0.0,6.794801235198975,0.0,0.0,0.0,0.281061589717865,4.0,0.0,1.0
293400,293.177001953125,297.1499938964844,293.1499938964844,0.0332321785390377,-1117.4063720703125,304.1522827148437,0.6511971354484558,0.0779813230037689,0.0710286274552345,293.14508056640625,297.1499938964844,293.1499938964844,0.0864132940769195,-2145.55859375,304.1471862792969,0.7968704700469971,0.1435121446847915,0.1364372223615646,293.18115234375,297.1499938964844,293.1499938964844,0.0677158534526825,-1318.8140869140625,304.1526184082031,0.7491785883903503,0.1188566088676452,0.0838290303945541,293.18682861328125,297.1499938964844,293.1499938964844,0.0826043412089347,-2070.431884765625,304.1530456542969,0.787062406539917,0.1379660218954086,0.1316005587577819,293.3838195800781,297.1499938964844,293.1499938964844,0.0018321527168154,-695.379150390625,293.6803283691406,0.555954098701477,0.050000000745058,0.2286356538534164,291.1552124023437,291.1499938964844,271.214599609375,270.5428161621094,284.0487976074219,293.3840026855469,291.1552429199219,1.0,0.1800062507390976,1.0,1.0,0.9836241602897644,1.0,-0.7818827033042908,0.3292853534221649,0.4525973498821258,0.1507418900728225,0.0,0.0,0.2379837185144424,25.36771774291992,25.0,0.2910767793655395,-5604.12939453125,60.87402725219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2023620605469,305.2603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.95703125,18000.0,0.0,0.0,0.1244957670569419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686494201421737,0.1686537563800811,-4.330676347308327e-06,0.0,0.00012634738232,0.0,0.0,6.794801235198975,0.0,0.0,0.0,0.281061589717865,4.0,0.0,1.0
293460,293.1759033203125,297.1499938964844,293.1499938964844,0.0328360646963119,-1110.78515625,304.1521911621094,0.6501560807228088,0.0775207355618476,0.0706094801425933,293.1409606933594,297.1499938964844,293.1499938964844,0.0871324613690376,-2159.670166015625,304.1469421386719,0.7989780306816101,0.144476443529129,0.1373396217823028,293.18017578125,297.1499938964844,293.1499938964844,0.0672408640384674,-1312.2635498046875,304.15252685546875,0.7482585310935974,0.1182692423462867,0.083414576947689,293.185791015625,297.1499938964844,293.1499938964844,0.082046240568161,-2059.56689453125,304.1529541015625,0.7859489917755127,0.1372450590133667,0.1309130042791366,293.3818054199219,297.1499938964844,293.1499938964844,0.0017771070124581,-674.482666015625,293.6050720214844,0.556201159954071,0.050000000745058,0.2286275625228881,291.1554870605469,291.1499938964844,271.2314147949219,270.5512084960937,284.0609436035156,293.3819885253906,291.155517578125,1.0,0.1798480600118637,1.0,1.0,0.9835155606269836,1.0,-0.7811304330825806,0.3287509977817535,0.452379435300827,0.1510755121707916,0.0,0.0,0.2372333258390426,25.32611656188965,25.0,0.4003259539604187,-5589.54345703125,60.70803451538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.189697265625,305.2459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0625,18000.0,0.0,0.0,0.1244417950510978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168169155716896,0.1681734919548034,-4.329753664933378e-06,0.0,0.0001262926089111,0.0,0.0,6.773066520690918,0.0,0.0,0.0,0.280976265668869,4.0,0.0,1.0
293520,293.1759033203125,297.1499938964844,293.1499938964844,0.0328360646963119,-1110.78515625,304.1521911621094,0.6501560807228088,0.0775207355618476,0.0706094801425933,293.1409606933594,297.1499938964844,293.1499938964844,0.0871324613690376,-2159.670166015625,304.1469421386719,0.7989780306816101,0.144476443529129,0.1373396217823028,293.18017578125,297.1499938964844,293.1499938964844,0.0672408640384674,-1312.2635498046875,304.15252685546875,0.7482585310935974,0.1182692423462867,0.083414576947689,293.185791015625,297.1499938964844,293.1499938964844,0.082046240568161,-2059.56689453125,304.1529541015625,0.7859489917755127,0.1372450590133667,0.1309130042791366,293.3818054199219,297.1499938964844,293.1499938964844,0.0017771070124581,-674.482666015625,293.6050720214844,0.556201159954071,0.050000000745058,0.2286275625228881,291.1554870605469,291.1499938964844,271.2314147949219,270.5512084960937,284.0609436035156,293.3819885253906,291.155517578125,1.0,0.1798480600118637,1.0,1.0,0.9835155606269836,1.0,-0.7811304330825806,0.3287509977817535,0.452379435300827,0.1510755121707916,0.0,0.0,0.2372333258390426,25.32611656188965,25.0,0.4003259539604187,-5589.54345703125,60.70803451538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.189697265625,305.2459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0625,18000.0,0.0,0.0,0.1244417950510978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168169155716896,0.1681734919548034,-4.329753664933378e-06,0.0,0.0001262926089111,0.0,0.0,6.773066520690918,0.0,0.0,0.0,0.280976265668869,4.0,0.0,1.0
293580,293.17486572265625,297.1499938964844,293.1499938964844,0.0324537940323352,-1104.3739013671875,304.152099609375,0.6491285562515259,0.0770744234323501,0.070203810930252,293.1372375488281,297.1499938964844,293.1499938964844,0.0878698751330375,-2174.139892578125,304.146728515625,0.8010900020599365,0.1454606652259826,0.1382647007703781,293.1792297363281,297.1499938964844,293.1499938964844,0.0667773112654686,-1305.8809814453125,304.1524658203125,0.7473388910293579,0.1176967993378639,0.0830109864473342,293.1847839355469,297.1499938964844,293.1499938964844,0.0815002545714378,-2048.9462890625,304.15289306640625,0.7848311066627502,0.1365402042865753,0.1302412748336792,293.3798828125,297.1499938964844,293.1499938964844,0.0017224880866706,-653.7467651367188,293.5304260253906,0.5564216375350952,0.050000000745058,0.2286203652620315,291.1557922363281,291.1499938964844,271.24810791015625,270.5595092773437,284.07281494140625,293.3800354003906,291.1558532714844,1.0,0.1797076314687729,1.0,1.0,0.9834069609642028,1.0,-0.7804546356201172,0.3282576203346252,0.4521970450878143,0.1514077186584472,0.0,0.0,0.2364374846220016,25.2896728515625,25.0,0.449368268251419,-5575.6865234375,60.56036758422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.181884765625,305.23406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.177734375,18000.0,0.0,0.0,0.1243793815374374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.167660966515541,0.1676652878522873,-4.328779141360428e-06,0.0,0.0001262292644241,0.0,0.0,6.7500901222229,0.0,0.0,0.0,0.2808861434459686,4.0,0.0,1.0
293640,293.17486572265625,297.1499938964844,293.1499938964844,0.0324537940323352,-1104.3739013671875,304.152099609375,0.6491285562515259,0.0770744234323501,0.070203810930252,293.1372375488281,297.1499938964844,293.1499938964844,0.0878698751330375,-2174.139892578125,304.146728515625,0.8010900020599365,0.1454606652259826,0.1382647007703781,293.1792297363281,297.1499938964844,293.1499938964844,0.0667773112654686,-1305.8809814453125,304.1524658203125,0.7473388910293579,0.1176967993378639,0.0830109864473342,293.1847839355469,297.1499938964844,293.1499938964844,0.0815002545714378,-2048.9462890625,304.15289306640625,0.7848311066627502,0.1365402042865753,0.1302412748336792,293.3798828125,297.1499938964844,293.1499938964844,0.0017224880866706,-653.7467651367188,293.5304260253906,0.5564216375350952,0.050000000745058,0.2286203652620315,291.1557922363281,291.1499938964844,271.24810791015625,270.5595092773437,284.07281494140625,293.3800354003906,291.1558532714844,1.0,0.1797076314687729,1.0,1.0,0.9834069609642028,1.0,-0.7804546356201172,0.3282576203346252,0.4521970450878143,0.1514077186584472,0.0,0.0,0.2364374846220016,25.2896728515625,25.0,0.449368268251419,-5575.6865234375,60.56036758422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.181884765625,305.23406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.177734375,18000.0,0.0,0.0,0.1243793815374374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.167660966515541,0.1676652878522873,-4.328779141360428e-06,0.0,0.0001262292644241,0.0,0.0,6.7500901222229,0.0,0.0,0.0,0.2808861434459686,4.0,0.0,1.0
293700,293.17437744140625,297.1499938964844,293.1499938964844,0.032267402857542,-1101.23974609375,304.15203857421875,0.6486178636550903,0.0768560618162155,0.0700055137276649,293.13555908203125,297.1499938964844,293.1499938964844,0.0882419496774673,-2181.440673828125,304.1466369628906,0.8021376132965088,0.1459554880857467,0.1387312412261963,293.17877197265625,297.1499938964844,293.1499938964844,0.0665495246648788,-1302.748779296875,304.1524353027344,0.7468776702880859,0.1174157038331031,0.0828129351139068,293.184326171875,297.1499938964844,293.1499938964844,0.0812315493822097,-2043.722900390625,304.15283203125,0.7842689752578735,0.1361933946609497,0.1299109309911728,293.37890625,297.1499938964844,293.1499938964844,0.0016953321173787,-643.4369506835938,293.4933166503906,0.5565212368965149,0.050000000745058,0.2286171317100525,291.1559753417969,291.1499938964844,271.25640869140625,270.56365966796875,284.0786437988281,293.37908935546875,291.156005859375,1.0,0.179643377661705,1.0,1.0,0.9833526611328124,1.0,-0.7801385521888733,0.3280238211154938,0.4521147608757019,0.1515705436468124,0.0,0.0,0.2360227704048156,25.273399353027344,25.0,0.4546925723552704,-5568.98681640625,60.49239349365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1796569824219,305.2289733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.234375,18000.0,0.0,0.0,0.124340534210205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1673964112997055,0.1674007326364517,-4.32827209806419e-06,0.0,0.0001261898287339,0.0,0.0,6.7381367683410645,0.0,0.0,0.0,0.2808392643928528,4.0,0.0,1.0
293760,293.1739196777344,297.1499938964844,293.1499938964844,0.032083835452795,-1098.1478271484375,304.1520080566406,0.6481080055236816,0.0766404345631599,0.0698098689317703,293.1340026855469,297.1499938964844,293.1499938964844,0.088614322245121,-2188.7470703125,304.1465759277344,0.8031743764877319,0.1464494466781616,0.1391980051994323,293.1783447265625,297.1499938964844,293.1499938964844,0.0663241520524025,-1299.6522216796875,304.15240478515625,0.7464147806167603,0.1171376183629036,0.0826171264052391,293.1838684082031,297.1499938964844,293.1499938964844,0.08096544444561,-2038.5526123046875,304.1528015136719,0.7837039828300476,0.1358498781919479,0.1295838952064514,293.3779602050781,297.1499938964844,293.1499938964844,0.0016682719578966,-633.1635131835938,293.4563293457031,0.5566136837005615,0.050000000745058,0.2286141216754913,291.1561279296875,291.1499938964844,271.2646484375,270.5677795410156,284.0843811035156,293.3781433105469,291.1561584472656,1.0,0.1795825809240341,1.0,1.0,0.9832982420921326,1.0,-0.7798328995704651,0.3277970254421234,0.4520358443260193,0.1517296731472015,0.0,0.0,0.2355978786945343,25.25838279724121,25.0,0.449283629655838,-5562.412109375,60.42764663696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1784362792969,305.2243347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2890625,18000.0,0.0,0.0,0.1242949515581131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671254783868789,0.1671298146247863,-4.327752321842127e-06,0.0,0.0001261435681954,0.0,0.0,6.725900173187256,0.0,0.0,0.0,0.2807912826538086,4.0,0.0,1.0
293820,293.1730041503906,297.1499938964844,293.1499938964844,0.031724315136671,-1092.0767822265625,304.1519470214844,0.6470877528190613,0.0762164965271949,0.0694255754351615,293.1311950683594,297.1499938964844,293.1499938964844,0.0893542394042015,-2203.263427734375,304.146484375,0.8052000999450684,0.1474270075559616,0.1401247531175613,293.1775207519531,297.1499938964844,293.1499938964844,0.0658799484372139,-1293.5567626953125,304.15234375,0.745481550693512,0.1165896579623222,0.0822315365076065,293.1829833984375,297.1499938964844,293.1499938964844,0.0804404020309448,-2028.3585205078125,304.1527404785156,0.7825631499290466,0.135172039270401,0.1289388835430145,293.3761291503906,297.1499938964844,293.1499938964844,0.0016144237015396,-612.7205200195312,293.3827209472656,0.5567764639854431,0.050000000745058,0.2286088317632675,291.1564025878906,291.1499938964844,271.2810363769531,270.5760192871094,284.0956115722656,293.37628173828125,291.1564636230469,1.0,0.1794700026512146,1.0,1.0,0.9831895232200624,1.0,-0.7792407274246216,0.327360063791275,0.4518806636333465,0.1520324945449829,0.0,0.0,0.2347208857536316,25.23206901550293,25.0,0.412131667137146,-5549.5673828125,60.3060302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1786193847656,305.2164001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.38671875,18000.0,0.0,0.0,0.1241801232099533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665665954351425,0.1665709167718887,-4.3266791180940345e-06,0.0,0.0001260270364582,0.0,0.0,6.700671672821045,0.0,0.0,0.0,0.2806923389434814,4.0,0.0,1.0
293880,293.1730041503906,297.1499938964844,293.1499938964844,0.031724315136671,-1092.0767822265625,304.1519470214844,0.6470877528190613,0.0762164965271949,0.0694255754351615,293.1311950683594,297.1499938964844,293.1499938964844,0.0893542394042015,-2203.263427734375,304.146484375,0.8052000999450684,0.1474270075559616,0.1401247531175613,293.1775207519531,297.1499938964844,293.1499938964844,0.0658799484372139,-1293.5567626953125,304.15234375,0.745481550693512,0.1165896579623222,0.0822315365076065,293.1829833984375,297.1499938964844,293.1499938964844,0.0804404020309448,-2028.3585205078125,304.1527404785156,0.7825631499290466,0.135172039270401,0.1289388835430145,293.3761291503906,297.1499938964844,293.1499938964844,0.0016144237015396,-612.7205200195312,293.3827209472656,0.5567764639854431,0.050000000745058,0.2286088317632675,291.1564025878906,291.1499938964844,271.2810363769531,270.5760192871094,284.0956115722656,293.37628173828125,291.1564636230469,1.0,0.1794700026512146,1.0,1.0,0.9831895232200624,1.0,-0.7792407274246216,0.327360063791275,0.4518806636333465,0.1520324945449829,0.0,0.0,0.2347208857536316,25.23206901550293,25.0,0.412131667137146,-5549.5673828125,60.3060302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1786193847656,305.2164001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.38671875,18000.0,0.0,0.0,0.1241801232099533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665665954351425,0.1665709167718887,-4.3266791180940345e-06,0.0,0.0001260270364582,0.0,0.0,6.700671672821045,0.0,0.0,0.0,0.2806923389434814,4.0,0.0,1.0
293940,293.17218017578125,297.1499938964844,293.1499938964844,0.0313739627599716,-1086.1396484375,304.1518859863281,0.6460618376731873,0.0758010670542717,0.069049522280693,293.1288452148437,297.1499938964844,293.1499938964844,0.0900779142975807,-2217.457763671875,304.1464538574219,0.8071245551109314,0.1483774930238723,0.1410299986600875,293.1767272949219,297.1499938964844,293.1499938964844,0.0654437243938446,-1287.5811767578125,304.1522827148437,0.7445345520973206,0.1160515248775482,0.0818532481789588,293.1821594238281,297.1499938964844,293.1499938964844,0.0799242183566093,-2018.3465576171875,304.1527099609375,0.7814038991928101,0.1345052868127823,0.1283049583435058,293.37432861328125,297.1499938964844,293.1499938964844,0.0015609295805916,-592.4129028320312,293.3095703125,0.5569077730178833,0.050000000745058,0.228604570031166,291.1566772460937,291.1499938964844,271.2972717285156,270.5842590332031,284.1064453125,293.37451171875,291.1567077636719,1.0,0.179367646574974,1.0,1.0,0.9830807447433472,1.0,-0.7786559462547302,0.3269384801387787,0.4517174661159515,0.1523078978061676,0.0,0.0,0.2338128983974456,25.210786819458008,25.0,0.3516920804977417,-5537.029296875,60.19230651855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1816711425781,305.2098999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.46484375,18000.0,0.0,0.0,0.1240294128656387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659883707761764,0.1659926921129226,-4.325565896579064e-06,0.0,0.0001258740958292,0.0,0.0,6.674590587615967,0.0,0.0,0.0,0.2805900275707245,4.0,0.0,1.0
294000,293.17218017578125,297.1499938964844,293.1499938964844,0.0313739627599716,-1086.1396484375,304.1518859863281,0.6460618376731873,0.0758010670542717,0.069049522280693,293.1288452148437,297.1499938964844,293.1499938964844,0.0900779142975807,-2217.457763671875,304.1464538574219,0.8071245551109314,0.1483774930238723,0.1410299986600875,293.1767272949219,297.1499938964844,293.1499938964844,0.0654437243938446,-1287.5811767578125,304.1522827148437,0.7445345520973206,0.1160515248775482,0.0818532481789588,293.1821594238281,297.1499938964844,293.1499938964844,0.0799242183566093,-2018.3465576171875,304.1527099609375,0.7814038991928101,0.1345052868127823,0.1283049583435058,293.37432861328125,297.1499938964844,293.1499938964844,0.0015609295805916,-592.4129028320312,293.3095703125,0.5569077730178833,0.050000000745058,0.228604570031166,291.1566772460937,291.1499938964844,271.2972717285156,270.5842590332031,284.1064453125,293.37451171875,291.1567077636719,1.0,0.179367646574974,1.0,1.0,0.9830807447433472,1.0,-0.7786559462547302,0.3269384801387787,0.4517174661159515,0.1523078978061676,0.0,0.0,0.2338128983974456,25.210786819458008,25.0,0.3516920804977417,-5537.029296875,60.19230651855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1816711425781,305.2098999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.46484375,18000.0,0.0,0.0,0.1240294128656387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659883707761764,0.1659926921129226,-4.325565896579064e-06,0.0,0.0001258740958292,0.0,0.0,6.674590587615967,0.0,0.0,0.0,0.2805900275707245,4.0,0.0,1.0
294060,293.17144775390625,297.1499938964844,293.1499938964844,0.0310316309332847,-1080.317626953125,304.1518249511719,0.645024836063385,0.0753927528858184,0.0686804801225662,293.1270446777344,297.1499938964844,293.1499938964844,0.0907730385661125,-2231.08642578125,304.146484375,0.8089001774787903,0.1492849588394165,0.1418981254100799,293.1759948730469,297.1499938964844,293.1499938964844,0.0650145933032035,-1281.7130126953125,304.1522521972656,0.7435693144798279,0.1155219823122024,0.0814814269542694,293.1813659667969,297.1499938964844,293.1499938964844,0.0794160813093185,-2008.501220703125,304.15264892578125,0.780221700668335,0.1338485032320022,0.1276810616254806,293.37261962890625,297.1499938964844,293.1499938964844,0.0015077771386131,-572.2362060546875,293.23681640625,0.5570052862167358,0.050000000745058,0.2286014109849929,291.1568908691406,291.1499938964844,271.3133544921875,270.592529296875,284.1169128417969,293.3727722167969,291.1568908691406,1.0,0.1792734116315841,1.0,1.0,0.982970416545868,1.0,-0.7780562043190002,0.3265237808227539,0.4515324234962463,0.1525480449199676,0.0,0.0,0.2328796088695526,25.194664001464844,25.0,0.2850593328475952,-5524.67138671875,60.0833625793457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1869201660156,305.2044677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5234375,18000.0,0.0,0.0,0.1238389611244201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1653947383165359,0.1653990596532821,-4.324420842749532e-06,0.0,0.0001256808027392,0.0,0.0,6.647836208343506,0.0,0.0,0.0,0.2804850339889526,4.0,0.0,1.0
294120,293.17144775390625,297.1499938964844,293.1499938964844,0.0310316309332847,-1080.317626953125,304.1518249511719,0.645024836063385,0.0753927528858184,0.0686804801225662,293.1270446777344,297.1499938964844,293.1499938964844,0.0907730385661125,-2231.08642578125,304.146484375,0.8089001774787903,0.1492849588394165,0.1418981254100799,293.1759948730469,297.1499938964844,293.1499938964844,0.0650145933032035,-1281.7130126953125,304.1522521972656,0.7435693144798279,0.1155219823122024,0.0814814269542694,293.1813659667969,297.1499938964844,293.1499938964844,0.0794160813093185,-2008.501220703125,304.15264892578125,0.780221700668335,0.1338485032320022,0.1276810616254806,293.37261962890625,297.1499938964844,293.1499938964844,0.0015077771386131,-572.2362060546875,293.23681640625,0.5570052862167358,0.050000000745058,0.2286014109849929,291.1568908691406,291.1499938964844,271.3133544921875,270.592529296875,284.1169128417969,293.3727722167969,291.1568908691406,1.0,0.1792734116315841,1.0,1.0,0.982970416545868,1.0,-0.7780562043190002,0.3265237808227539,0.4515324234962463,0.1525480449199676,0.0,0.0,0.2328796088695526,25.194664001464844,25.0,0.2850593328475952,-5524.67138671875,60.0833625793457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1869201660156,305.2044677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5234375,18000.0,0.0,0.0,0.1238389611244201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1653947383165359,0.1653990596532821,-4.324420842749532e-06,0.0,0.0001256808027392,0.0,0.0,6.647836208343506,0.0,0.0,0.0,0.2804850339889526,4.0,0.0,1.0
294180,293.1707458496094,297.1499938964844,293.1499938964844,0.030695678666234,-1074.5830078125,304.1517639160156,0.6439725756645203,0.0749897360801696,0.0683166980743408,293.125732421875,297.1499938964844,293.1499938964844,0.0914305374026298,-2243.970458984375,304.14654541015625,0.8105157017707825,0.150136798620224,0.1427177935838699,293.17535400390625,297.1499938964844,293.1499938964844,0.064590960741043,-1275.9296875,304.1521911621094,0.7425829172134399,0.1149991229176521,0.0811146646738052,293.1806640625,297.1499938964844,293.1499938964844,0.0789143815636634,-1998.791259765625,304.152587890625,0.7790140509605408,0.1331997066736221,0.1270652413368225,293.3709716796875,297.1499938964844,293.1499938964844,0.0014549233019351,-552.1739501953125,293.1643981933594,0.557069718837738,0.050000000745058,0.2285993248224258,291.15704345703125,291.1499938964844,271.32928466796875,270.600830078125,284.1269226074219,293.3711242675781,291.15704345703125,1.0,0.1791844218969345,1.0,1.0,0.9828601479530334,1.0,-0.7774216532707214,0.3261085152626037,0.4513131380081177,0.1527456641197204,0.0,0.0,0.2319291085004806,25.18329620361328,25.0,0.2133750468492508,-5512.3681640625,59.97576141357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1934814453125,305.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.564453125,18000.0,0.0,0.0,0.1236117929220199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1647910475730896,0.1647953689098358,-4.3232544157945085e-06,0.0,0.0001254502567462,0.0,0.0,6.620651245117188,0.0,0.0,0.0,0.2803783714771271,4.0,0.0,1.0
294240,293.1707458496094,297.1499938964844,293.1499938964844,0.030695678666234,-1074.5830078125,304.1517639160156,0.6439725756645203,0.0749897360801696,0.0683166980743408,293.125732421875,297.1499938964844,293.1499938964844,0.0914305374026298,-2243.970458984375,304.14654541015625,0.8105157017707825,0.150136798620224,0.1427177935838699,293.17535400390625,297.1499938964844,293.1499938964844,0.064590960741043,-1275.9296875,304.1521911621094,0.7425829172134399,0.1149991229176521,0.0811146646738052,293.1806640625,297.1499938964844,293.1499938964844,0.0789143815636634,-1998.791259765625,304.152587890625,0.7790140509605408,0.1331997066736221,0.1270652413368225,293.3709716796875,297.1499938964844,293.1499938964844,0.0014549233019351,-552.1739501953125,293.1643981933594,0.557069718837738,0.050000000745058,0.2285993248224258,291.15704345703125,291.1499938964844,271.32928466796875,270.600830078125,284.1269226074219,293.3711242675781,291.15704345703125,1.0,0.1791844218969345,1.0,1.0,0.9828601479530334,1.0,-0.7774216532707214,0.3261085152626037,0.4513131380081177,0.1527456641197204,0.0,0.0,0.2319291085004806,25.18329620361328,25.0,0.2133750468492508,-5512.3681640625,59.97576141357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1934814453125,305.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.564453125,18000.0,0.0,0.0,0.1236117929220199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1647910475730896,0.1647953689098358,-4.3232544157945085e-06,0.0,0.0001254502567462,0.0,0.0,6.620651245117188,0.0,0.0,0.0,0.2803783714771271,4.0,0.0,1.0
294300,293.1704406738281,297.1499938964844,293.1499938964844,0.0305298026651144,-1071.7435302734375,304.1517639160156,0.6434392333030701,0.074789859354496,0.0681364610791206,293.125244140625,297.1499938964844,293.1499938964844,0.091741144657135,-2250.053466796875,304.1466064453125,0.8112558126449585,0.1505364179611206,0.1431043595075607,293.1750183105469,297.1499938964844,293.1499938964844,0.0643809288740158,-1273.0660400390625,304.1521911621094,0.7420804500579834,0.1147398501634597,0.080932930111885,293.1803283691406,297.1499938964844,293.1499938964844,0.0786656811833381,-1993.9820556640625,304.152587890625,0.7783992886543274,0.1328779608011245,0.1267600208520889,293.37017822265625,297.1499938964844,293.1499938964844,0.0014286017976701,-542.1832885742188,293.1283264160156,0.5570887923240662,0.050000000745058,0.2285986989736557,291.1571044921875,291.1499938964844,271.3371887207031,270.60498046875,284.1317443847656,293.3703308105469,291.1571044921875,1.0,0.1791412085294723,1.0,1.0,0.9828050136566162,1.0,-0.7770841121673584,0.3258979022502899,0.4511862099170685,0.1528260558843612,0.0,0.0,0.2314494550228119,25.179431915283203,25.0,0.1788990497589111,-5506.20458984375,59.92147445678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1970520019531,305.19744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.576171875,18000.0,0.0,0.0,0.1234850734472274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644867360591888,0.164491057395935,-4.322665517975111e-06,0.0,0.0001253216469194,0.0,0.0,6.60695743560791,0.0,0.0,0.0,0.280324637889862,4.0,0.0,1.0
294360,293.1701354980469,297.1499938964844,293.1499938964844,0.0303651690483093,-1068.919921875,304.1517333984375,0.6429003477096558,0.0745908617973327,0.0679571703076362,293.1249084472656,297.1499938964844,293.1499938964844,0.0920375660061836,-2255.85595703125,304.1466979980469,0.8119471073150635,0.1509158611297607,0.1434728056192398,293.1747131347656,297.1499938964844,293.1499938964844,0.0641719251871109,-1270.2188720703125,304.15216064453125,0.7415711879730225,0.1144817918539047,0.0807521790266037,293.17999267578125,297.1499938964844,293.1499938964844,0.0784182697534561,-1989.2003173828125,304.1525573730469,0.7777766585350037,0.1325577497482299,0.1264564543962478,293.369384765625,297.1499938964844,293.1499938964844,0.0014023471157997,-532.2182006835938,293.09234619140625,0.5570988655090332,0.050000000745058,0.2285983711481094,291.1571350097656,291.1499938964844,271.34503173828125,270.60919189453125,284.136474609375,293.3695373535156,291.1571655273437,1.0,0.1790984719991684,1.0,1.0,0.9827489852905272,1.0,-0.7767295241355896,0.3256839513778686,0.4510455727577209,0.1528929471969604,0.0,0.0,0.230967491865158,25.176782608032227,25.0,0.1498516052961349,-5500.01513671875,59.86634063720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2007141113281,305.1952819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5859375,18000.0,0.0,0.0,0.123350091278553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1641813665628433,0.1641856878995895,-4.322074801166309e-06,0.0,0.0001251846697414,0.0,0.0,6.593222141265869,0.0,0.0,0.0,0.2802707254886627,4.0,0.0,1.0
294420,293.1695556640625,297.1499938964844,293.1499938964844,0.0300390161573886,-1063.3092041015625,304.1517028808594,0.6418045163154602,0.0741949453949928,0.0676007866859436,293.1246337890625,297.1499938964844,293.1499938964844,0.0925832539796829,-2266.529052734375,304.1468811035156,0.813176691532135,0.1516081988811493,0.1441497504711151,293.1741638183594,297.1499938964844,293.1499938964844,0.0637563318014144,-1264.564453125,304.1521301269531,0.7405309677124023,0.1139687076210975,0.0803930610418319,293.17938232421875,297.1499938964844,293.1499938964844,0.0779266208410263,-1979.7061767578125,304.15252685546875,0.7765065431594849,0.1319213956594467,0.1258534938097,293.3678894042969,297.1499938964844,293.1499938964844,0.0013500266941264,-512.360107421875,293.0205993652344,0.5570918917655945,0.050000000745058,0.2285986095666885,291.1572265625,291.1499938964844,271.360595703125,270.6176147460937,284.14556884765625,293.3680114746094,291.1572265625,1.0,0.1790132671594619,1.0,1.0,0.98263680934906,1.0,-0.7759599089622498,0.3252424001693725,0.4507175087928772,0.1529831737279892,0.0,0.0,0.2299975603818893,25.175024032592773,25.0,0.1070021092891693,-5487.50390625,59.7520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2080993652344,305.19091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.595703125,18000.0,0.0,0.0,0.1230581328272819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635682731866836,0.1635725945234298,-4.320889274822548e-06,0.0,0.0001248883636435,0.0,0.0,6.565666675567627,0.0,0.0,0.0,0.2801626026630401,4.0,0.0,1.0
294480,293.1695556640625,297.1499938964844,293.1499938964844,0.0300390161573886,-1063.3092041015625,304.1517028808594,0.6418045163154602,0.0741949453949928,0.0676007866859436,293.1246337890625,297.1499938964844,293.1499938964844,0.0925832539796829,-2266.529052734375,304.1468811035156,0.813176691532135,0.1516081988811493,0.1441497504711151,293.1741638183594,297.1499938964844,293.1499938964844,0.0637563318014144,-1264.564453125,304.1521301269531,0.7405309677124023,0.1139687076210975,0.0803930610418319,293.17938232421875,297.1499938964844,293.1499938964844,0.0779266208410263,-1979.7061767578125,304.15252685546875,0.7765065431594849,0.1319213956594467,0.1258534938097,293.3678894042969,297.1499938964844,293.1499938964844,0.0013500266941264,-512.360107421875,293.0205993652344,0.5570918917655945,0.050000000745058,0.2285986095666885,291.1572265625,291.1499938964844,271.360595703125,270.6176147460937,284.14556884765625,293.3680114746094,291.1572265625,1.0,0.1790132671594619,1.0,1.0,0.98263680934906,1.0,-0.7759599089622498,0.3252424001693725,0.4507175087928772,0.1529831737279892,0.0,0.0,0.2299975603818893,25.175024032592773,25.0,0.1070021092891693,-5487.50390625,59.7520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2080993652344,305.19091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.595703125,18000.0,0.0,0.0,0.1230581328272819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635682731866836,0.1635725945234298,-4.320889274822548e-06,0.0,0.0001248883636435,0.0,0.0,6.565666675567627,0.0,0.0,0.0,0.2801626026630401,4.0,0.0,1.0
294540,293.1690673828125,297.1499938964844,293.1499938964844,0.029725594446063,-1057.734375,304.1516418457031,0.6406809091567993,0.0738010182976722,0.0672466903924942,293.1249084472656,297.1499938964844,293.1499938964844,0.0930539593100547,-2275.7216796875,304.1471252441406,0.8141780495643616,0.1521962136030197,0.1447317004203796,293.1736755371094,297.1499938964844,293.1499938964844,0.063343271613121,-1258.95361328125,304.152099609375,0.739458441734314,0.1134588196873664,0.0800365805625915,293.1788330078125,297.1499938964844,293.1499938964844,0.0774385705590248,-1970.2921142578125,304.1524963378906,0.7752000689506531,0.1312896460294723,0.1252554357051849,293.366455078125,297.1499938964844,293.1499938964844,0.001297939568758,-492.5909118652344,292.9491577148437,0.5570467710494995,0.050000000745058,0.2286000847816467,291.15728759765625,291.1499938964844,271.3759765625,270.6261901855469,284.1541748046875,293.3665771484375,291.1573181152344,1.0,0.1789264976978302,1.0,1.0,0.9825246930122375,1.0,-0.7750896215438843,0.324774831533432,0.4503147900104522,0.1530085653066635,0.0,0.0,0.2290199100971222,25.1780948638916,25.0,0.0895128697156906,-5474.7099609375,59.62973403930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2151794433594,305.1864318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.603515625,18000.0,0.0,0.0,0.1227397918701171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629525125026703,0.1629568189382553,-4.31970011049998e-06,0.0,0.0001245652820216,0.0,0.0,6.538020610809326,0.0,0.0,0.0,0.2800541222095489,4.0,0.0,1.0
294600,293.1690673828125,297.1499938964844,293.1499938964844,0.029725594446063,-1057.734375,304.1516418457031,0.6406809091567993,0.0738010182976722,0.0672466903924942,293.1249084472656,297.1499938964844,293.1499938964844,0.0930539593100547,-2275.7216796875,304.1471252441406,0.8141780495643616,0.1521962136030197,0.1447317004203796,293.1736755371094,297.1499938964844,293.1499938964844,0.063343271613121,-1258.95361328125,304.152099609375,0.739458441734314,0.1134588196873664,0.0800365805625915,293.1788330078125,297.1499938964844,293.1499938964844,0.0774385705590248,-1970.2921142578125,304.1524963378906,0.7752000689506531,0.1312896460294723,0.1252554357051849,293.366455078125,297.1499938964844,293.1499938964844,0.001297939568758,-492.5909118652344,292.9491577148437,0.5570467710494995,0.050000000745058,0.2286000847816467,291.15728759765625,291.1499938964844,271.3759765625,270.6261901855469,284.1541748046875,293.3665771484375,291.1573181152344,1.0,0.1789264976978302,1.0,1.0,0.9825246930122375,1.0,-0.7750896215438843,0.324774831533432,0.4503147900104522,0.1530085653066635,0.0,0.0,0.2290199100971222,25.1780948638916,25.0,0.0895128697156906,-5474.7099609375,59.62973403930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2151794433594,305.1864318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.603515625,18000.0,0.0,0.0,0.1227397918701171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629525125026703,0.1629568189382553,-4.31970011049998e-06,0.0,0.0001245652820216,0.0,0.0,6.538020610809326,0.0,0.0,0.0,0.2800541222095489,4.0,0.0,1.0
294660,293.16864013671875,297.1499938964844,293.1499938964844,0.0294122993946075,-1052.1849365234375,304.1516418457031,0.6395270228385925,0.0734080672264099,0.0668939501047134,293.125732421875,297.1499938964844,293.1499938964844,0.0934390425682067,-2283.225830078125,304.1474609375,0.8149330615997314,0.1526660472154617,0.1452056765556335,293.1732177734375,297.1499938964844,293.1499938964844,0.0629316270351409,-1253.37109375,304.152099609375,0.7383511066436768,0.1129509285092353,0.079681895673275,293.1783447265625,297.1499938964844,293.1499938964844,0.0769530311226844,-1960.937255859375,304.1524658203125,0.7738551497459412,0.1306612938642501,0.1246611103415489,293.3650817871094,297.1499938964844,293.1499938964844,0.0012460652505978,-472.9024963378906,292.87799072265625,0.5569632053375244,0.050000000745058,0.228602796792984,291.1573791503906,291.1499938964844,271.39117431640625,270.6348571777344,284.1622619628906,293.3652038574219,291.1573791503906,1.0,0.1788358688354492,1.0,1.0,0.982407808303833,1.0,-0.7740994691848755,0.3242740631103515,0.4498254060745239,0.1529626697301864,0.0,0.0,0.2280328273773193,25.18582534790039,25.0,0.0956199392676353,-5461.5234375,59.49636459350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2216186523437,305.181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.615234375,18000.0,0.0,0.0,0.1224004849791526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623334437608719,0.1623377501964569,-4.318508672440657e-06,0.0,0.0001242209400516,0.0,0.0,6.510259628295898,0.0,0.0,0.0,0.2799452841281891,4.0,0.0,1.0
294720,293.16864013671875,297.1499938964844,293.1499938964844,0.0294122993946075,-1052.1849365234375,304.1516418457031,0.6395270228385925,0.0734080672264099,0.0668939501047134,293.125732421875,297.1499938964844,293.1499938964844,0.0934390425682067,-2283.225830078125,304.1474609375,0.8149330615997314,0.1526660472154617,0.1452056765556335,293.1732177734375,297.1499938964844,293.1499938964844,0.0629316270351409,-1253.37109375,304.152099609375,0.7383511066436768,0.1129509285092353,0.079681895673275,293.1783447265625,297.1499938964844,293.1499938964844,0.0769530311226844,-1960.937255859375,304.1524658203125,0.7738551497459412,0.1306612938642501,0.1246611103415489,293.3650817871094,297.1499938964844,293.1499938964844,0.0012460652505978,-472.9024963378906,292.87799072265625,0.5569632053375244,0.050000000745058,0.228602796792984,291.1573791503906,291.1499938964844,271.39117431640625,270.6348571777344,284.1622619628906,293.3652038574219,291.1573791503906,1.0,0.1788358688354492,1.0,1.0,0.982407808303833,1.0,-0.7740994691848755,0.3242740631103515,0.4498254060745239,0.1529626697301864,0.0,0.0,0.2280328273773193,25.18582534790039,25.0,0.0956199392676353,-5461.5234375,59.49636459350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2216186523437,305.181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.615234375,18000.0,0.0,0.0,0.1224004849791526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623334437608719,0.1623377501964569,-4.318508672440657e-06,0.0,0.0001242209400516,0.0,0.0,6.510259628295898,0.0,0.0,0.0,0.2799452841281891,4.0,0.0,1.0
294780,293.1682434082031,297.1499938964844,293.1499938964844,0.0286986678838729,-1046.715087890625,304.1523132324219,0.6383385062217712,0.0730141028761863,0.0665411651134491,293.1271057128906,297.1499938964844,293.1499938964844,0.0937288030982017,-2288.85205078125,304.1478271484375,0.8154243230819702,0.1530048102140426,0.1455597877502441,293.1728210449219,297.1499938964844,293.1499938964844,0.0625204294919967,-1247.8033447265625,304.1520690917969,0.7372066378593445,0.1124439984560012,0.0793282464146614,293.1778869628906,297.1499938964844,293.1499938964844,0.0764690265059471,-1951.6226806640625,304.1524658203125,0.772469699382782,0.1300352811813354,0.1240694969892501,293.3638000488281,297.1499938964844,293.1499938964844,0.0011943749850615,-453.2836608886719,292.8070983886719,0.5568408966064453,0.050000000745058,0.2286067903041839,291.1574401855469,291.1499938964844,271.4061889648437,270.6437072753906,284.1698303222656,293.3639221191406,291.157470703125,1.0,0.1787391901016235,1.0,1.0,0.9822909235954284,1.0,-0.7729714512825012,0.3237333297729492,0.449238121509552,0.1528385132551193,0.0,0.0,0.2270329743623733,25.19806861877441,25.0,0.1241394430398941,-5447.84814453125,59.3492317199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22723388671875,305.1764221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6328125,18000.0,0.0,0.0,0.1220453158020973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1617093682289123,0.1617136895656585,-4.317311322665773e-06,0.0,0.0001238604745594,0.0,0.0,6.482308387756348,0.0,0.0,0.0,0.2798357307910919,4.0,0.0,1.0
