time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
294840,293.1682434082031,297.1499938964844,293.1499938964844,0.0286986678838729,-1046.715087890625,304.1523132324219,0.6383385062217712,0.0730141028761863,0.0665411651134491,293.1271057128906,297.1499938964844,293.1499938964844,0.0937288030982017,-2288.85205078125,304.1478271484375,0.8154243230819702,0.1530048102140426,0.1455597877502441,293.1728210449219,297.1499938964844,293.1499938964844,0.0625204294919967,-1247.8033447265625,304.1520690917969,0.7372066378593445,0.1124439984560012,0.0793282464146614,293.1778869628906,297.1499938964844,293.1499938964844,0.0764690265059471,-1951.6226806640625,304.1524658203125,0.772469699382782,0.1300352811813354,0.1240694969892501,293.3638000488281,297.1499938964844,293.1499938964844,0.0011943749850615,-453.2836608886719,292.8070983886719,0.5568408966064453,0.050000000745058,0.2286067903041839,291.1574401855469,291.1499938964844,271.4061889648437,270.6437072753906,284.1698303222656,293.3639221191406,291.157470703125,1.0,0.1787391901016235,1.0,1.0,0.9822909235954284,1.0,-0.7729714512825012,0.3237333297729492,0.449238121509552,0.1528385132551193,0.0,0.0,0.2270329743623733,25.19806861877441,25.0,0.1241394430398941,-5447.84814453125,59.3492317199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22723388671875,305.1764221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6328125,18000.0,0.0,0.0,0.1220453158020973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1617093682289123,0.1617136895656585,-4.317311322665773e-06,0.0,0.0001238604745594,0.0,0.0,6.482308387756348,0.0,0.0,0.0,0.2798357307910919,4.0,0.0,1.0
294900,293.1680603027344,297.1499938964844,293.1499938964844,0.0284932702779769,-1043.57861328125,304.1522521972656,0.6377293467521667,0.0728168562054634,0.0663642957806587,293.12799072265625,297.1499938964844,293.1499938964844,0.0938335508108139,-2290.875,304.14801025390625,0.8155615329742432,0.1531191319227218,0.1456864774227142,293.1726379394531,297.1499938964844,293.1499938964844,0.0623147264122962,-1245.021484375,304.1520690917969,0.736619234085083,0.1121906191110611,0.0791516005992889,293.1776733398437,297.1499938964844,293.1499938964844,0.0762273371219635,-1946.9754638671875,304.1524353027344,0.7717606425285339,0.1297228634357452,0.1237744241952896,293.3631896972656,297.1499938964844,293.1499938964844,0.0011685916688293,-443.49755859375,292.7717590332031,0.5567644834518433,0.050000000745058,0.2286092787981033,291.1575012207031,291.1499938964844,271.41363525390625,270.6481628417969,284.17340087890625,293.3633117675781,291.15753173828125,1.0,0.1786878705024719,1.0,1.0,0.9822324514389038,1.0,-0.7723481059074402,0.323445051908493,0.4489030539989471,0.1527445018291473,0.0,0.0,0.226526528596878,25.205923080444336,25.0,0.1474213749170303,-5440.791015625,59.26948547363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.229736328125,305.1736145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.646484375,18000.0,0.0,0.0,0.1218629777431488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1613945215940475,0.1613988280296325,-4.316709691920551e-06,0.0,0.0001236754324054,0.0,0.0,6.468220233917236,0.0,0.0,0.0,0.2797805368900299,4.0,0.0,1.0
294960,293.1679077148437,297.1499938964844,293.1499938964844,0.0283818133175373,-1041.1151123046875,304.1520690917969,0.6371126174926758,0.0726199224591255,0.066187746822834,293.1290283203125,297.1499938964844,293.1499938964844,0.0939105898141861,-2292.3525390625,304.1482238769531,0.8156254887580872,0.1531956791877746,0.1457784622907638,293.1724548339844,297.1499938964844,293.1499938964844,0.0621088184416294,-1242.2388916015625,304.1520690917969,0.7360219359397888,0.1119371056556701,0.0789749845862388,293.177490234375,297.1499938964844,293.1499938964844,0.0759857222437858,-1942.3321533203125,304.1524353027344,0.7710410356521606,0.1294106692075729,0.1234797090291976,293.36260986328125,297.1499938964844,293.1499938964844,0.0011428444413468,-433.72503662109375,292.7364807128906,0.5566783547401428,0.050000000745058,0.2286120802164077,291.1575622558594,291.1499938964844,271.4209899902344,270.6527099609375,284.17681884765625,293.3627319335937,291.1575927734375,1.0,0.1786342859268188,1.0,1.0,0.982171356678009,1.0,-0.7716843485832214,0.323144793510437,0.4485395550727844,0.152628406882286,0.0,0.0,0.2260146141052246,25.21483421325684,25.0,0.1766970157623291,-5433.580078125,59.18537902832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2320251464844,305.17071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6640625,18000.0,0.0,0.0,0.1216781064867973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1610772162675857,0.1610815227031707,-4.316104877943872e-06,0.0,0.0001234878145623,0.0,0.0,6.454031467437744,0.0,0.0,0.0,0.2797249853610992,4.0,0.0,1.0
295020,293.1676330566406,297.1499938964844,293.1499938964844,0.0281368549913167,-1035.5166015625,304.1517944335937,0.6358532905578613,0.0722256302833557,0.0658348873257637,293.1315002441406,297.1499938964844,293.1499938964844,0.093973621726036,-2293.51708984375,304.1487121582031,0.8155146241188049,0.1532246619462967,0.1458484530448913,293.17218017578125,297.1499938964844,293.1499938964844,0.061695996671915,-1236.6666259765625,304.1520690917969,0.7347952723503113,0.1114293783903122,0.0786214992403984,293.1771240234375,297.1499938964844,293.1499938964844,0.0755022913217544,-1933.0504150390625,304.1524353027344,0.7695682048797607,0.1287865787744522,0.1228908896446228,293.3614807128906,297.1499938964844,293.1499938964844,0.0010914549930021,-414.2193603515625,292.66607666015625,0.5564756989479065,0.050000000745058,0.228618711233139,291.1577453613281,291.1499938964844,271.43560791015625,270.6618957519531,284.1831970214844,293.3616027832031,291.15777587890625,1.0,0.1785191744565963,1.0,1.0,0.9820491075515748,1.0,-0.7702219486236572,0.3225026130676269,0.4477193355560303,0.1523261666297912,0.0,0.0,0.2249702513217926,25.235950469970703,25.0,0.2477170377969741,-5418.62939453125,59.00236892700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2359924316406,305.1645812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.712890625,18000.0,0.0,0.0,0.1213017404079437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1604326665401458,0.1604369878768921,-4.314881607569987e-06,0.0,0.0001231058413395,0.0,0.0,6.42524003982544,0.0,0.0,0.0,0.2796123325824737,4.0,0.0,1.0
295080,293.1676330566406,297.1499938964844,293.1499938964844,0.0281368549913167,-1035.5166015625,304.1517944335937,0.6358532905578613,0.0722256302833557,0.0658348873257637,293.1315002441406,297.1499938964844,293.1499938964844,0.093973621726036,-2293.51708984375,304.1487121582031,0.8155146241188049,0.1532246619462967,0.1458484530448913,293.17218017578125,297.1499938964844,293.1499938964844,0.061695996671915,-1236.6666259765625,304.1520690917969,0.7347952723503113,0.1114293783903122,0.0786214992403984,293.1771240234375,297.1499938964844,293.1499938964844,0.0755022913217544,-1933.0504150390625,304.1524353027344,0.7695682048797607,0.1287865787744522,0.1228908896446228,293.3614807128906,297.1499938964844,293.1499938964844,0.0010914549930021,-414.2193603515625,292.66607666015625,0.5564756989479065,0.050000000745058,0.228618711233139,291.1577453613281,291.1499938964844,271.43560791015625,270.6618957519531,284.1831970214844,293.3616027832031,291.15777587890625,1.0,0.1785191744565963,1.0,1.0,0.9820491075515748,1.0,-0.7702219486236572,0.3225026130676269,0.4477193355560303,0.1523261666297912,0.0,0.0,0.2249702513217926,25.235950469970703,25.0,0.2477170377969741,-5418.62939453125,59.00236892700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2359924316406,305.1645812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.712890625,18000.0,0.0,0.0,0.1213017404079437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1604326665401458,0.1604369878768921,-4.314881607569987e-06,0.0,0.0001231058413395,0.0,0.0,6.42524003982544,0.0,0.0,0.0,0.2796123325824737,4.0,0.0,1.0
295140,293.1673583984375,297.1499938964844,293.1499938964844,0.0278943106532096,-1029.9207763671875,304.151611328125,0.6345527768135071,0.0718294978141784,0.065480999648571,293.13458251953125,297.1499938964844,293.1499938964844,0.0938991755247116,-2291.978271484375,304.1492614746094,0.8150466680526733,0.1530679017305374,0.1457466334104538,293.1719055175781,297.1499938964844,293.1499938964844,0.0612811334431171,-1231.0755615234375,304.1520690917969,0.7335216999053955,0.1109199374914169,0.0782672017812728,293.17681884765625,297.1499938964844,293.1499938964844,0.0750179812312126,-1923.7626953125,304.1524353027344,0.7680466175079346,0.1281621754169464,0.1223023012280464,293.3604431152344,297.1499938964844,293.1499938964844,0.0010401862673461,-394.7586669921875,292.5959167480469,0.5562295913696289,0.050000000745058,0.2286267578601837,291.1579895019531,291.1499938964844,271.45001220703125,270.6713256835937,284.18896484375,293.3605651855469,291.15802001953125,1.0,0.1783911138772964,1.0,1.0,0.9819269180297852,1.0,-0.7685531377792358,0.3217946290969848,0.446758508682251,0.1519215106964111,0.0,0.0,0.2238885760307312,25.26167678833008,25.0,0.3484445512294769,-5402.84033203125,58.79621505737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23931884765625,305.157958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.787109375,18000.0,0.0,0.0,0.1209173202514648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597695052623748,0.1597738265991211,-4.3136315071024e-06,0.0,0.0001227157044922,0.0,0.0,6.395659923553467,0.0,0.0,0.0,0.2794966995716095,4.0,0.0,1.0
295200,293.1673583984375,297.1499938964844,293.1499938964844,0.0278943106532096,-1029.9207763671875,304.151611328125,0.6345527768135071,0.0718294978141784,0.065480999648571,293.13458251953125,297.1499938964844,293.1499938964844,0.0938991755247116,-2291.978271484375,304.1492614746094,0.8150466680526733,0.1530679017305374,0.1457466334104538,293.1719055175781,297.1499938964844,293.1499938964844,0.0612811334431171,-1231.0755615234375,304.1520690917969,0.7335216999053955,0.1109199374914169,0.0782672017812728,293.17681884765625,297.1499938964844,293.1499938964844,0.0750179812312126,-1923.7626953125,304.1524353027344,0.7680466175079346,0.1281621754169464,0.1223023012280464,293.3604431152344,297.1499938964844,293.1499938964844,0.0010401862673461,-394.7586669921875,292.5959167480469,0.5562295913696289,0.050000000745058,0.2286267578601837,291.1579895019531,291.1499938964844,271.45001220703125,270.6713256835937,284.18896484375,293.3605651855469,291.15802001953125,1.0,0.1783911138772964,1.0,1.0,0.9819269180297852,1.0,-0.7685531377792358,0.3217946290969848,0.446758508682251,0.1519215106964111,0.0,0.0,0.2238885760307312,25.26167678833008,25.0,0.3484445512294769,-5402.84033203125,58.79621505737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23931884765625,305.157958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.787109375,18000.0,0.0,0.0,0.1209173202514648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597695052623748,0.1597738265991211,-4.3136315071024e-06,0.0,0.0001227157044922,0.0,0.0,6.395659923553467,0.0,0.0,0.0,0.2794966995716095,4.0,0.0,1.0
295260,293.16717529296875,297.1499938964844,293.1499938964844,0.0276556015014648,-1024.2989501953125,304.1514587402344,0.6332045197486877,0.0714308768510818,0.0651253089308738,293.1383056640625,297.1499938964844,293.1499938964844,0.0936758667230606,-2287.5126953125,304.1498718261719,0.8141869306564331,0.1527019441127777,0.1454581916332245,293.17169189453125,297.1499938964844,293.1499938964844,0.0608639679849147,-1225.462646484375,304.1520690917969,0.7321947813034058,0.110408216714859,0.0779116377234458,293.1765441894531,297.1499938964844,293.1499938964844,0.0745325237512588,-1914.4649658203125,304.1524353027344,0.7664702534675598,0.1275368332862854,0.1217132657766342,293.3594970703125,297.1499938964844,293.1499938964844,0.0009890045039355,-375.3310546875,292.5259094238281,0.5559353232383728,0.050000000745058,0.2286364287137985,291.15826416015625,291.1499938964844,271.4627990722656,270.6803283691406,284.1932373046875,293.3595886230469,291.1582946777344,1.0,0.1782482713460922,1.0,1.0,0.9817973971366882,1.0,-0.7666580677032471,0.3210267424583435,0.4456312954425812,0.1513765305280685,0.0,0.0,0.2227662354707718,25.29211807250977,25.0,0.3113584220409393,-5386.31591796875,58.56442642211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2421569824219,305.1507873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.875,18000.0,0.0,0.0,0.120525486767292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1590832769870758,0.1590875834226608,-4.31234366260469e-06,0.0,0.0001223180443048,0.0,0.0,6.365091323852539,0.0,0.0,0.0,0.2793773412704468,4.0,0.0,1.0
295320,293.16717529296875,297.1499938964844,293.1499938964844,0.0276556015014648,-1024.2989501953125,304.1514587402344,0.6332045197486877,0.0714308768510818,0.0651253089308738,293.1383056640625,297.1499938964844,293.1499938964844,0.0936758667230606,-2287.5126953125,304.1498718261719,0.8141869306564331,0.1527019441127777,0.1454581916332245,293.17169189453125,297.1499938964844,293.1499938964844,0.0608639679849147,-1225.462646484375,304.1520690917969,0.7321947813034058,0.110408216714859,0.0779116377234458,293.1765441894531,297.1499938964844,293.1499938964844,0.0745325237512588,-1914.4649658203125,304.1524353027344,0.7664702534675598,0.1275368332862854,0.1217132657766342,293.3594970703125,297.1499938964844,293.1499938964844,0.0009890045039355,-375.3310546875,292.5259094238281,0.5559353232383728,0.050000000745058,0.2286364287137985,291.15826416015625,291.1499938964844,271.4627990722656,270.6803283691406,284.1932373046875,293.3595886230469,291.1582946777344,1.0,0.1782482713460922,1.0,1.0,0.9817973971366882,1.0,-0.7666580677032471,0.3210267424583435,0.4456312954425812,0.1513765305280685,0.0,0.0,0.2227662354707718,25.29211807250977,25.0,0.3113584220409393,-5386.31591796875,58.56442642211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2421569824219,305.1507873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.875,18000.0,0.0,0.0,0.120525486767292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1590832769870758,0.1590875834226608,-4.31234366260469e-06,0.0,0.0001223180443048,0.0,0.0,6.365091323852539,0.0,0.0,0.0,0.2793773412704468,4.0,0.0,1.0
295380,293.1669921875,297.1499938964844,293.1499938964844,0.0274187307804822,-1018.6614990234376,304.1513671875,0.6317917108535767,0.0710290744900703,0.0647673681378364,293.14288330078125,297.1499938964844,293.1499938964844,0.0932613089680671,-2279.2861328125,304.1506042480469,0.8128073811531067,0.1520648747682571,0.1449270248413086,293.1715393066406,297.1499938964844,293.1499938964844,0.0604456327855587,-1219.8458251953125,304.1520690917969,0.7307963371276855,0.1098937094211578,0.0775545760989189,293.17633056640625,297.1499938964844,293.1499938964844,0.074047215282917,-1905.1865234375,304.1524353027344,0.7648202180862427,0.1269101053476333,0.1211234927177429,293.358642578125,297.1499938964844,293.1499938964844,0.0009378958493471,-355.9342956542969,292.455810546875,0.5555757880210876,0.050000000745058,0.2286482751369476,291.1583557128906,291.1499938964844,271.4728088378906,270.6883239746094,284.1950988769531,293.35870361328125,291.1583251953125,1.0,0.1780872792005539,1.0,1.0,0.9816678762435912,1.0,-0.7644689083099365,0.3201807737350464,0.4442881345748901,0.1506494581699371,0.0,0.0,0.2216462343931198,25.329219818115234,25.0,0.0894535034894943,-5369.38134765625,58.30012130737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24462890625,305.1435241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.875,18000.0,0.0,0.0,0.1201265007257461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583934128284454,0.1583977192640304,-4.311032625992084e-06,0.0,0.0001219131299876,0.0,0.0,6.3343706130981445,0.0,0.0,0.0,0.2792572379112243,4.0,0.0,1.0
295440,293.1669921875,297.1499938964844,293.1499938964844,0.0274187307804822,-1018.6614990234376,304.1513671875,0.6317917108535767,0.0710290744900703,0.0647673681378364,293.14288330078125,297.1499938964844,293.1499938964844,0.0932613089680671,-2279.2861328125,304.1506042480469,0.8128073811531067,0.1520648747682571,0.1449270248413086,293.1715393066406,297.1499938964844,293.1499938964844,0.0604456327855587,-1219.8458251953125,304.1520690917969,0.7307963371276855,0.1098937094211578,0.0775545760989189,293.17633056640625,297.1499938964844,293.1499938964844,0.074047215282917,-1905.1865234375,304.1524353027344,0.7648202180862427,0.1269101053476333,0.1211234927177429,293.358642578125,297.1499938964844,293.1499938964844,0.0009378958493471,-355.9342956542969,292.455810546875,0.5555757880210876,0.050000000745058,0.2286482751369476,291.1583557128906,291.1499938964844,271.4728088378906,270.6883239746094,284.1950988769531,293.35870361328125,291.1583251953125,1.0,0.1780872792005539,1.0,1.0,0.9816678762435912,1.0,-0.7644689083099365,0.3201807737350464,0.4442881345748901,0.1506494581699371,0.0,0.0,0.2216462343931198,25.329219818115234,25.0,0.0894535034894943,-5369.38134765625,58.30012130737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24462890625,305.1435241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.875,18000.0,0.0,0.0,0.1201265007257461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583934128284454,0.1583977192640304,-4.311032625992084e-06,0.0,0.0001219131299876,0.0,0.0,6.3343706130981445,0.0,0.0,0.0,0.2792572379112243,4.0,0.0,1.0
295500,293.1669311523437,297.1499938964844,293.1499938964844,0.0272965840995311,-1015.8302001953124,304.1513366699219,0.6310586929321289,0.0708267167210578,0.0645873174071312,293.1455383300781,297.1499938964844,293.1499938964844,0.092971034348011,-2273.539794921875,304.1510009765625,0.8118909001350403,0.1516332924365997,0.1445566862821579,293.17144775390625,297.1499938964844,293.1499938964844,0.0602355748414993,-1217.0294189453125,304.152099609375,0.730067789554596,0.1096351221203804,0.0773753002285957,293.1762390136719,297.1499938964844,293.1499938964844,0.0738041996955871,-1900.545654296875,304.1524353027344,0.7639655470848083,0.126595988869667,0.1208281442523002,293.35821533203125,297.1499938964844,293.1499938964844,0.0009123593918047,-346.24322509765625,292.4207763671875,0.5553697943687439,0.050000000745058,0.2286550849676132,291.1583251953125,291.1499938964844,271.4768371582031,270.6919860839844,284.1951599121094,293.3583068847656,291.1583251953125,1.0,0.177998661994934,1.0,1.0,0.9816031455993652,1.0,-0.7632469534873962,0.3197202980518341,0.4435266256332397,0.150215744972229,0.0,0.0,0.221091091632843,25.350500106811523,25.0,0.0347337052226066,-5360.80224609375,58.15375518798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2457580566406,305.1401062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.853515625,18000.0,0.0,0.0,0.1199246346950531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1580527126789093,0.1580570191144943,-4.310381882532965e-06,0.0,0.0001217082608491,0.0,0.0,6.319206714630127,0.0,0.0,0.0,0.2791978716850281,4.0,0.0,1.0
295560,293.1668701171875,297.1499938964844,293.1499938964844,0.0271691661328077,-1012.9879760742188,304.1513366699219,0.6303096413612366,0.0706233605742454,0.0644065365195274,293.1483764648437,297.1499938964844,293.1499938964844,0.0926283150911331,-2266.761474609375,304.1514587402344,0.8108289241790771,0.1511312276124954,0.1441205590963363,293.17138671875,297.1499938964844,293.1499938964844,0.0600246638059616,-1214.2039794921875,304.152099609375,0.7293215990066528,0.1093755960464477,0.0771954953670501,293.1761474609375,297.1499938964844,293.1499938964844,0.0735606625676155,-1895.8980712890625,304.1524353027344,0.7630936503410339,0.1262813359498977,0.1205324456095695,293.3578491210937,297.1499938964844,293.1499938964844,0.000886826775968,-336.5534973144531,292.3857116699219,0.5551483631134033,0.050000000745058,0.2286624312400818,291.1583251953125,291.1499938964844,271.480224609375,270.6954345703125,284.1947021484375,293.35791015625,291.1583251953125,1.0,0.1779046505689621,1.0,1.0,0.981533408164978,1.0,-0.7619446516036987,0.3192366361618042,0.4427080452442169,0.1497374475002288,0.0,0.0,0.2205353528261184,25.373327255249023,25.0,0.027370473369956,-5352.13330078125,57.998294830322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2467956542969,305.1368103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.837890625,18000.0,0.0,0.0,0.1197214946150779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157713383436203,0.157717689871788,-4.309735231800005e-06,0.0,0.0001215020965901,0.0,0.0,6.304113864898682,0.0,0.0,0.0,0.2791388034820556,4.0,0.0,1.0
295620,293.16680908203125,297.1499938964844,293.1499938964844,0.0268825385719537,-1007.2708129882812,304.1513671875,0.6287611126899719,0.0702132061123848,0.0640422478318214,293.1546630859375,297.1499938964844,293.1499938964844,0.091768592596054,-2249.775146484375,304.15240478515625,0.8082114458084106,0.1498958170413971,0.143030434846878,293.1712951660156,297.1499938964844,293.1499938964844,0.0595994554460048,-1208.51416015625,304.152099609375,0.7277742028236389,0.1088531538844108,0.0768338590860366,293.1759948730469,297.1499938964844,293.1499938964844,0.0730713084340095,-1886.568603515625,304.1524353027344,0.7612978219985962,0.1256499886512756,0.1199395284056663,293.357177734375,297.1499938964844,293.1499938964844,0.0008357620099559,-317.1732788085937,292.315673828125,0.5546592473983765,0.050000000745058,0.2286786884069442,291.1584167480469,291.1499938964844,271.4852294921875,270.7016906738281,284.1921691894531,293.35723876953125,291.1584167480469,1.0,0.1776976138353347,1.0,1.0,0.9813940525054932,1.0,-0.7590730786323547,0.3181866109371185,0.4408864676952362,0.1486443877220153,0.0,0.0,0.219410091638565,25.423545837402344,25.0,0.1255252361297607,-5334.32568359375,57.65653991699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24871826171875,305.13055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.845703125,18000.0,0.0,0.0,0.1193111315369606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1570314019918441,0.1570357084274292,-4.308447387302294e-06,0.0,0.0001210856280522,0.0,0.0,6.2738213539123535,0.0,0.0,0.0,0.2790203988552093,4.0,0.0,1.0
295680,293.16680908203125,297.1499938964844,293.1499938964844,0.0268825385719537,-1007.2708129882812,304.1513671875,0.6287611126899719,0.0702132061123848,0.0640422478318214,293.1546630859375,297.1499938964844,293.1499938964844,0.091768592596054,-2249.775146484375,304.15240478515625,0.8082114458084106,0.1498958170413971,0.143030434846878,293.1712951660156,297.1499938964844,293.1499938964844,0.0595994554460048,-1208.51416015625,304.152099609375,0.7277742028236389,0.1088531538844108,0.0768338590860366,293.1759948730469,297.1499938964844,293.1499938964844,0.0730713084340095,-1886.568603515625,304.1524353027344,0.7612978219985962,0.1256499886512756,0.1199395284056663,293.357177734375,297.1499938964844,293.1499938964844,0.0008357620099559,-317.1732788085937,292.315673828125,0.5546592473983765,0.050000000745058,0.2286786884069442,291.1584167480469,291.1499938964844,271.4852294921875,270.7016906738281,284.1921691894531,293.35723876953125,291.1584167480469,1.0,0.1776976138353347,1.0,1.0,0.9813940525054932,1.0,-0.7590730786323547,0.3181866109371185,0.4408864676952362,0.1486443877220153,0.0,0.0,0.219410091638565,25.423545837402344,25.0,0.1255252361297607,-5334.32568359375,57.65653991699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24871826171875,305.13055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.845703125,18000.0,0.0,0.0,0.1193111315369606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1570314019918441,0.1570357084274292,-4.308447387302294e-06,0.0,0.0001210856280522,0.0,0.0,6.2738213539123535,0.0,0.0,0.0,0.2790203988552093,4.0,0.0,1.0
295740,293.166748046875,297.1499938964844,293.1499938964844,0.0265446193516254,-1001.46533203125,304.1514892578125,0.6271506547927856,0.0697983428835868,0.0636741369962692,293.1616516113281,297.1499938964844,293.1499938964844,0.0906800404191017,-2228.289794921875,304.1534118652344,0.8049091696739197,0.1483589708805084,0.1416552066802978,293.1712341308594,297.1499938964844,293.1499938964844,0.0591691732406616,-1202.7652587890625,304.1521301269531,0.7261595726013184,0.1083258911967277,0.0764692202210426,293.1758728027344,297.1499938964844,293.1499938964844,0.0725784003734588,-1877.1834716796875,304.1524353027344,0.7594424486160278,0.1250156760215759,0.1193442791700363,293.3565673828125,297.1499938964844,293.1499938964844,0.0007846677908673,-297.7805480957031,292.2457275390625,0.5541166663169861,0.050000000745058,0.2286968380212783,291.1586303710937,291.1499938964844,271.488037109375,270.7072448730469,284.1876525878906,293.35662841796875,291.1586608886719,1.0,0.1774638146162033,1.0,1.0,0.9812546372413636,1.0,-0.755850613117218,0.317026674747467,0.4388239085674286,0.1473759859800338,0.0,0.0,0.2182486355304718,25.47870826721192,25.0,0.3065832257270813,-5315.7255859375,57.27344131469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2505187988281,305.1245422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.908203125,18000.0,0.0,0.0,0.1188946291804313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1563340723514557,0.1563383787870407,-4.307146355131408e-06,0.0,0.0001206629312946,0.0,0.0,6.242903709411621,0.0,0.0,0.0,0.2788997590541839,4.0,0.0,1.0
295800,293.166748046875,297.1499938964844,293.1499938964844,0.0265446193516254,-1001.46533203125,304.1514892578125,0.6271506547927856,0.0697983428835868,0.0636741369962692,293.1616516113281,297.1499938964844,293.1499938964844,0.0906800404191017,-2228.289794921875,304.1534118652344,0.8049091696739197,0.1483589708805084,0.1416552066802978,293.1712341308594,297.1499938964844,293.1499938964844,0.0591691732406616,-1202.7652587890625,304.1521301269531,0.7261595726013184,0.1083258911967277,0.0764692202210426,293.1758728027344,297.1499938964844,293.1499938964844,0.0725784003734588,-1877.1834716796875,304.1524353027344,0.7594424486160278,0.1250156760215759,0.1193442791700363,293.3565673828125,297.1499938964844,293.1499938964844,0.0007846677908673,-297.7805480957031,292.2457275390625,0.5541166663169861,0.050000000745058,0.2286968380212783,291.1586303710937,291.1499938964844,271.488037109375,270.7072448730469,284.1876525878906,293.35662841796875,291.1586608886719,1.0,0.1774638146162033,1.0,1.0,0.9812546372413636,1.0,-0.755850613117218,0.317026674747467,0.4388239085674286,0.1473759859800338,0.0,0.0,0.2182486355304718,25.47870826721192,25.0,0.3065832257270813,-5315.7255859375,57.27344131469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2505187988281,305.1245422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.908203125,18000.0,0.0,0.0,0.1188946291804313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1563340723514557,0.1563383787870407,-4.307146355131408e-06,0.0,0.0001206629312946,0.0,0.0,6.242903709411621,0.0,0.0,0.0,0.2788997590541839,4.0,0.0,1.0
295860,293.1667175292969,297.1499938964844,293.1499938964844,0.0262240655720233,-995.5953979492188,304.1515197753906,0.6254837512969971,0.0693790540099144,0.0633022487163543,293.16925048828125,297.1499938964844,293.1499938964844,0.0893601924180984,-2202.26513671875,304.1544494628906,0.8009389042854309,0.1465205550193786,0.1399927884340286,293.17120361328125,297.1499938964844,293.1499938964844,0.0587332993745803,-1196.9503173828125,304.1521301269531,0.7244833111763,0.1077934503555297,0.0761012360453605,293.17578125,297.1499938964844,293.1499938964844,0.072081483900547,-1867.734619140625,304.1524658203125,0.7575379610061646,0.1243780627846717,0.1187462955713272,293.3560791015625,297.1499938964844,293.1499938964844,0.0007335445843636,-278.37554931640625,292.1759033203125,0.5535293817520142,0.050000000745058,0.2287166118621826,291.1589660644531,291.1499938964844,271.4888610839844,270.712158203125,284.1812744140625,293.3561096191406,291.1590270996094,1.0,0.1772007346153259,1.0,1.0,0.98110169172287,1.0,-0.7522735595703125,0.3157528340816498,0.4365207254886627,0.145939365029335,0.0,0.0,0.2170286774635315,25.53754997253418,25.0,0.5111604928970337,-5296.11181640625,56.84756088256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2524108886719,305.1186828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0234375,18000.0,0.0,0.0,0.1184694916009903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556079387664795,0.1556122303009033,-4.305806669435697e-06,0.0,0.000120231474284,0.0,0.0,6.210764408111572,0.0,0.0,0.0,0.2787745594978332,4.0,0.0,1.0
295920,293.1667175292969,297.1499938964844,293.1499938964844,0.0262240655720233,-995.5953979492188,304.1515197753906,0.6254837512969971,0.0693790540099144,0.0633022487163543,293.16925048828125,297.1499938964844,293.1499938964844,0.0893601924180984,-2202.26513671875,304.1544494628906,0.8009389042854309,0.1465205550193786,0.1399927884340286,293.17120361328125,297.1499938964844,293.1499938964844,0.0587332993745803,-1196.9503173828125,304.1521301269531,0.7244833111763,0.1077934503555297,0.0761012360453605,293.17578125,297.1499938964844,293.1499938964844,0.072081483900547,-1867.734619140625,304.1524658203125,0.7575379610061646,0.1243780627846717,0.1187462955713272,293.3560791015625,297.1499938964844,293.1499938964844,0.0007335445843636,-278.37554931640625,292.1759033203125,0.5535293817520142,0.050000000745058,0.2287166118621826,291.1589660644531,291.1499938964844,271.4888610839844,270.712158203125,284.1812744140625,293.3561096191406,291.1590270996094,1.0,0.1772007346153259,1.0,1.0,0.98110169172287,1.0,-0.7522735595703125,0.3157528340816498,0.4365207254886627,0.145939365029335,0.0,0.0,0.2170286774635315,25.53754997253418,25.0,0.5111604928970337,-5296.11181640625,56.84756088256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2524108886719,305.1186828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0234375,18000.0,0.0,0.0,0.1184694916009903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556079387664795,0.1556122303009033,-4.305806669435697e-06,0.0,0.000120231474284,0.0,0.0,6.210764408111572,0.0,0.0,0.0,0.2787745594978332,4.0,0.0,1.0
295980,293.1667175292969,297.1499938964844,293.1499938964844,0.0259022619575262,-989.662841796875,304.15155029296875,0.6237677335739136,0.0689558833837509,0.0629270151257515,293.1772766113281,297.1499938964844,293.1499938964844,0.0878194645047187,-2171.9228515625,304.155517578125,0.7963593602180481,0.1443952918052673,0.1380572617053985,293.17120361328125,297.1499938964844,293.1499938964844,0.0582920163869857,-1191.0728759765625,304.15216064453125,0.7227535843849182,0.1072560846805572,0.0757299587130546,293.1757202148437,297.1499938964844,293.1499938964844,0.0715806782245636,-1858.2254638671875,304.1524658203125,0.7555972933769226,0.1237372905015945,0.1181455478072166,293.35565185546875,297.1499938964844,293.1499938964844,0.0006823978037573,-258.9609680175781,292.10614013671875,0.5529081225395203,0.050000000745058,0.2287376523017883,291.1594543457031,291.1499938964844,271.4879150390625,270.716552734375,284.1731872558594,293.3556823730469,291.1595153808594,1.0,0.1769077777862548,1.0,1.0,0.9809487462043762,1.0,-0.748358964920044,0.3143691122531891,0.4339898526668548,0.1443463712930679,0.0,0.0,0.2157348990440368,25.59867286682129,25.0,0.6837821006774902,-5275.37646484375,56.3802604675293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25469970703125,305.11285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.177734375,18000.0,0.0,0.0,0.1180322766304016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1548430770635604,0.1548473834991455,-4.304406957089668e-06,0.0,0.0001197877572849,0.0,0.0,6.176967144012451,0.0,0.0,0.0,0.2786431014537811,4.0,0.0,1.0
296040,293.1667175292969,297.1499938964844,293.1499938964844,0.0259022619575262,-989.662841796875,304.15155029296875,0.6237677335739136,0.0689558833837509,0.0629270151257515,293.1772766113281,297.1499938964844,293.1499938964844,0.0878194645047187,-2171.9228515625,304.155517578125,0.7963593602180481,0.1443952918052673,0.1380572617053985,293.17120361328125,297.1499938964844,293.1499938964844,0.0582920163869857,-1191.0728759765625,304.15216064453125,0.7227535843849182,0.1072560846805572,0.0757299587130546,293.1757202148437,297.1499938964844,293.1499938964844,0.0715806782245636,-1858.2254638671875,304.1524658203125,0.7555972933769226,0.1237372905015945,0.1181455478072166,293.35565185546875,297.1499938964844,293.1499938964844,0.0006823978037573,-258.9609680175781,292.10614013671875,0.5529081225395203,0.050000000745058,0.2287376523017883,291.1594543457031,291.1499938964844,271.4879150390625,270.716552734375,284.1731872558594,293.3556823730469,291.1595153808594,1.0,0.1769077777862548,1.0,1.0,0.9809487462043762,1.0,-0.748358964920044,0.3143691122531891,0.4339898526668548,0.1443463712930679,0.0,0.0,0.2157348990440368,25.59867286682129,25.0,0.6837821006774902,-5275.37646484375,56.3802604675293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25469970703125,305.11285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.177734375,18000.0,0.0,0.0,0.1180322766304016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1548430770635604,0.1548473834991455,-4.304406957089668e-06,0.0,0.0001197877572849,0.0,0.0,6.176967144012451,0.0,0.0,0.0,0.2786431014537811,4.0,0.0,1.0
296100,293.1667175292969,297.1499938964844,293.1499938964844,0.0257410854101181,-986.6760864257812,304.15155029296875,0.6228927969932556,0.068743035197258,0.0627382770180702,293.18145751953125,297.1499938964844,293.1499938964844,0.0869676321744918,-2155.167236328125,304.15606689453125,0.7938457131385803,0.1432277113199234,0.1369892209768295,293.1712341308594,297.1499938964844,293.1499938964844,0.058069460093975,-1188.1123046875,304.15216064453125,0.7218703627586365,0.1069856807589531,0.0755431354045867,293.1756896972656,297.1499938964844,293.1499938964844,0.0713289007544517,-1853.4501953125,304.1524963378906,0.7546166777610779,0.1234158053994178,0.117844171822071,293.3554382324219,297.1499938964844,293.1499938964844,0.0006568154785782,-249.25021362304688,292.0713195800781,0.5525873899459839,0.050000000745058,0.2287485748529434,291.15972900390625,291.1499938964844,271.48681640625,270.71856689453125,284.1685485839844,293.3554992675781,291.1598205566406,1.0,0.1767497956752777,1.0,1.0,0.9808722734451294,1.0,-0.7462778091430664,0.3136361837387085,0.4326416254043579,0.1434947103261947,0.0,0.0,0.2150568515062332,25.62974166870117,25.0,0.7558903098106384,-5264.5625,56.13127899169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25604248046875,305.10992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.265625,18000.0,0.0,0.0,0.1178077906370163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1544440239667892,0.154448315501213,-4.303679816075601e-06,0.0,0.0001195599325001,0.0,0.0,6.159353733062744,0.0,0.0,0.0,0.2785746455192566,4.0,0.0,1.0
296160,293.166748046875,297.1499938964844,293.1499938964844,0.0255798827856779,-983.6783447265624,304.1515808105469,0.6220077872276306,0.0685295015573501,0.0625489428639411,293.1856994628906,297.1499938964844,293.1499938964844,0.0860656276345253,-2137.442138671875,304.1565856933594,0.7911945581436157,0.1419957429170608,0.1358598321676254,293.1712341308594,297.1499938964844,293.1499938964844,0.0578457750380039,-1185.1392822265625,304.1521911621094,0.7209763526916504,0.1067142486572265,0.075355626642704,293.1756896972656,297.1499938964844,293.1499938964844,0.0710763186216354,-1848.663330078125,304.1524963378906,0.7536314129829407,0.123093657195568,0.1175422221422195,293.3552551269531,297.1499938964844,293.1499938964844,0.0006312314653769,-239.5388336181641,292.0364990234375,0.5522617101669312,0.050000000745058,0.2287597060203552,291.1600341796875,291.1499938964844,271.4853820800781,270.720458984375,284.1635437011719,293.3553161621094,291.1601257324219,1.0,0.1765845417976379,1.0,1.0,0.9807882905006408,1.0,-0.7441210746765137,0.3128784596920013,0.4312426149845123,0.1426096260547638,0.0,0.0,0.214357852935791,25.66096305847168,25.0,0.8161957859992981,-5253.466796875,55.87294006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.257568359375,305.10699462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.357421875,18000.0,0.0,0.0,0.1175789386034011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1540337949991226,0.1540380865335464,-4.302934030420147e-06,0.0,0.0001193276693811,0.0,0.0,6.141260623931885,0.0,0.0,0.0,0.278504341840744,4.0,0.0,1.0
296220,293.166748046875,297.1499938964844,293.1499938964844,0.0252576451748609,-977.6536254882812,304.1515808105469,0.6202078461647034,0.0681006982922554,0.0621686317026615,293.1943359375,297.1499938964844,293.1499938964844,0.0841036289930343,-2098.960205078125,304.1576538085937,0.7854661345481873,0.1393323093652725,0.1334091126918792,293.1712646484375,297.1499938964844,293.1499938964844,0.0573950409889221,-1179.15673828125,304.1522216796875,0.7191566824913025,0.1061684489250183,0.0749785304069519,293.1756591796875,297.1499938964844,293.1499938964844,0.0705687329173088,-1839.0557861328125,304.1524963378906,0.7516504526138306,0.1224474981427192,0.1169365718960762,293.3549499511719,297.1499938964844,293.1499938964844,0.0005800665239803,-220.11753845214844,291.9669189453125,0.5515981912612915,0.050000000745058,0.228782519698143,291.1606750488281,291.1499938964844,271.48150634765625,270.7240295410156,284.1524963378906,293.35498046875,291.1607666015625,1.0,0.1762305796146392,1.0,1.0,0.9806203246116638,1.0,-0.7395713329315186,0.3112817406654358,0.4282895922660827,0.1407427042722702,0.0,0.0,0.2128888070583343,25.723398208618164,25.0,0.916050136089325,-5230.32373046875,55.326759338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611999511719,305.10113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.55078125,18000.0,0.0,0.0,0.1171047016978263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1531751453876495,0.1531794518232345,-4.301377430238063e-06,0.0,0.0001188463866128,0.0,0.0,6.103434085845947,0.0,0.0,0.0,0.278357446193695,4.0,0.0,1.0
296280,293.166748046875,297.1499938964844,293.1499938964844,0.0252576451748609,-977.6536254882812,304.1515808105469,0.6202078461647034,0.0681006982922554,0.0621686317026615,293.1943359375,297.1499938964844,293.1499938964844,0.0841036289930343,-2098.960205078125,304.1576538085937,0.7854661345481873,0.1393323093652725,0.1334091126918792,293.1712646484375,297.1499938964844,293.1499938964844,0.0573950409889221,-1179.15673828125,304.1522216796875,0.7191566824913025,0.1061684489250183,0.0749785304069519,293.1756591796875,297.1499938964844,293.1499938964844,0.0705687329173088,-1839.0557861328125,304.1524963378906,0.7516504526138306,0.1224474981427192,0.1169365718960762,293.3549499511719,297.1499938964844,293.1499938964844,0.0005800665239803,-220.11753845214844,291.9669189453125,0.5515981912612915,0.050000000745058,0.228782519698143,291.1606750488281,291.1499938964844,271.48150634765625,270.7240295410156,284.1524963378906,293.35498046875,291.1607666015625,1.0,0.1762305796146392,1.0,1.0,0.9806203246116638,1.0,-0.7395713329315186,0.3112817406654358,0.4282895922660827,0.1407427042722702,0.0,0.0,0.2128888070583343,25.723398208618164,25.0,0.916050136089325,-5230.32373046875,55.326759338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611999511719,305.10113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.55078125,18000.0,0.0,0.0,0.1171047016978263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1531751453876495,0.1531794518232345,-4.301377430238063e-06,0.0,0.0001188463866128,0.0,0.0,6.103434085845947,0.0,0.0,0.0,0.278357446193695,4.0,0.0,1.0
296340,293.1667785644531,297.1499938964844,293.1499938964844,0.0249363668262958,-971.6025390625,304.1515808105469,0.6183722615242004,0.0676704496145248,0.0617868974804878,293.2030944824219,297.1499938964844,293.1499938964844,0.0819478780031204,-2056.8154296875,304.15869140625,0.7792279124259949,0.1364280432462692,0.1307265311479568,293.1713256835937,297.1499938964844,293.1499938964844,0.0569404885172843,-1173.1341552734375,304.1522216796875,0.7173002362251282,0.1056195199489593,0.0745991840958595,293.1756591796875,297.1499938964844,293.1499938964844,0.0700583755970001,-1829.4119873046875,304.15252685546875,0.7496650815010071,0.1217994093894958,0.1163290441036224,293.3546447753906,297.1499938964844,293.1499938964844,0.0005339453346095,-200.73892211914065,291.8974304199219,0.5509262681007385,0.050000000745058,0.2288057804107666,291.161376953125,291.1499938964844,271.4764404296875,270.72735595703125,284.14019775390625,293.35467529296875,291.1614685058594,1.0,0.1758470833301544,1.0,1.0,0.9804523587226868,1.0,-0.7347371578216553,0.3095863461494446,0.4251508414745331,0.1387628316879272,0.0,0.0,0.211324006319046,25.784984588623047,25.0,0.99086993932724,-5205.96728515625,54.745155334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26568603515625,305.09521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7578125,18000.0,0.0,0.0,0.1166060715913772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1522656679153442,0.1522699743509292,-4.299733973311959e-06,0.0,0.0001183403437607,0.0,0.0,6.063429832458496,0.0,0.0,0.0,0.2782021760940552,4.0,0.0,1.0
296400,293.1667785644531,297.1499938964844,293.1499938964844,0.0249363668262958,-971.6025390625,304.1515808105469,0.6183722615242004,0.0676704496145248,0.0617868974804878,293.2030944824219,297.1499938964844,293.1499938964844,0.0819478780031204,-2056.8154296875,304.15869140625,0.7792279124259949,0.1364280432462692,0.1307265311479568,293.1713256835937,297.1499938964844,293.1499938964844,0.0569404885172843,-1173.1341552734375,304.1522216796875,0.7173002362251282,0.1056195199489593,0.0745991840958595,293.1756591796875,297.1499938964844,293.1499938964844,0.0700583755970001,-1829.4119873046875,304.15252685546875,0.7496650815010071,0.1217994093894958,0.1163290441036224,293.3546447753906,297.1499938964844,293.1499938964844,0.0005339453346095,-200.73892211914065,291.8974304199219,0.5509262681007385,0.050000000745058,0.2288057804107666,291.161376953125,291.1499938964844,271.4764404296875,270.72735595703125,284.14019775390625,293.35467529296875,291.1614685058594,1.0,0.1758470833301544,1.0,1.0,0.9804523587226868,1.0,-0.7347371578216553,0.3095863461494446,0.4251508414745331,0.1387628316879272,0.0,0.0,0.211324006319046,25.784984588623047,25.0,0.99086993932724,-5205.96728515625,54.745155334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26568603515625,305.09521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7578125,18000.0,0.0,0.0,0.1166060715913772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1522656679153442,0.1522699743509292,-4.299733973311959e-06,0.0,0.0001183403437607,0.0,0.0,6.063429832458496,0.0,0.0,0.0,0.2782021760940552,4.0,0.0,1.0
296460,293.16680908203125,297.1499938964844,293.1499938964844,0.0246168430894613,-965.5388793945312,304.1515808105469,0.6165040731430054,0.0672397390007972,0.0614045411348342,293.2118835449219,297.1499938964844,293.1499938964844,0.0796042084693908,-2011.1953125,304.1596984863281,0.7725203037261963,0.133297249674797,0.127823993563652,293.17138671875,297.1499938964844,293.1499938964844,0.0564826987683773,-1167.0799560546875,304.1522521972656,0.715411365032196,0.1050681620836258,0.0742180198431015,293.1756591796875,297.1499938964844,293.1499938964844,0.069545641541481,-1819.7403564453125,304.15252685546875,0.7476846575737,0.1211498752236366,0.1157200559973716,293.3543395996094,297.1499938964844,293.1499938964844,0.0005070475745014,-181.30734252929688,291.8280334472656,0.5502538084983826,0.050000000745058,0.2288292497396469,291.162109375,291.1499938964844,271.470458984375,270.73046875,284.1268615722656,293.3543701171875,291.1622314453125,1.0,0.1754340529441833,1.0,1.0,0.9802651405334472,1.0,-0.7296345829963684,0.3077946901321411,0.4218398928642273,0.1366868764162063,0.0,0.0,0.2096560448408126,25.8447322845459,25.0,1.0460968017578125,-5180.34716796875,54.12995910644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27105712890625,305.0891418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.970703125,18000.0,0.0,0.0,0.1160783842206001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1513016521930694,0.1513059437274933,-4.2979968384315725e-06,0.0,0.0001178048041765,0.0,0.0,6.021093368530273,0.0,0.0,0.0,0.278037965297699,4.0,0.0,1.0
296520,293.16680908203125,297.1499938964844,293.1499938964844,0.0246168430894613,-965.5388793945312,304.1515808105469,0.6165040731430054,0.0672397390007972,0.0614045411348342,293.2118835449219,297.1499938964844,293.1499938964844,0.0796042084693908,-2011.1953125,304.1596984863281,0.7725203037261963,0.133297249674797,0.127823993563652,293.17138671875,297.1499938964844,293.1499938964844,0.0564826987683773,-1167.0799560546875,304.1522521972656,0.715411365032196,0.1050681620836258,0.0742180198431015,293.1756591796875,297.1499938964844,293.1499938964844,0.069545641541481,-1819.7403564453125,304.15252685546875,0.7476846575737,0.1211498752236366,0.1157200559973716,293.3543395996094,297.1499938964844,293.1499938964844,0.0005070475745014,-181.30734252929688,291.8280334472656,0.5502538084983826,0.050000000745058,0.2288292497396469,291.162109375,291.1499938964844,271.470458984375,270.73046875,284.1268615722656,293.3543701171875,291.1622314453125,1.0,0.1754340529441833,1.0,1.0,0.9802651405334472,1.0,-0.7296345829963684,0.3077946901321411,0.4218398928642273,0.1366868764162063,0.0,0.0,0.2096560448408126,25.8447322845459,25.0,1.0460968017578125,-5180.34716796875,54.12995910644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27105712890625,305.0891418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.970703125,18000.0,0.0,0.0,0.1160783842206001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1513016521930694,0.1513059437274933,-4.2979968384315725e-06,0.0,0.0001178048041765,0.0,0.0,6.021093368530273,0.0,0.0,0.0,0.278037965297699,4.0,0.0,1.0
