time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296580,293.1668395996094,297.1499938964844,293.1499938964844,0.024299981072545,-959.479248046875,304.1515808105469,0.6146069169044495,0.066809743642807,0.0610225386917591,293.2205505371094,297.1499938964844,293.1499938964844,0.0770872458815574,-1962.475341796875,304.16064453125,0.7654153108596802,0.1299653500318527,0.1247252598404884,293.1714172363281,297.1499938964844,293.1499938964844,0.0560224801301956,-1161.0048828125,304.1522521972656,0.713495135307312,0.1045153439044952,0.0738356411457061,293.1756591796875,297.1499938964844,293.1499938964844,0.069031074643135,-1810.052001953125,304.1525573730469,0.7457190155982971,0.1204996034502983,0.1151101663708686,293.3540344238281,297.1499938964844,293.1499938964844,0.0004859446780756,-161.93031311035156,291.7587890625,0.5495889782905579,0.050000000745058,0.22885262966156,291.1628723144531,291.1499938964844,271.4637145996094,270.7334899902344,284.1126403808594,293.35406494140625,291.1629943847656,1.0,0.1749930083751678,1.0,1.0,0.9800779223442078,1.0,-0.7242943048477173,0.3059147298336029,0.4183795750141144,0.1345337480306625,0.0,0.0,0.207882672548294,25.90165901184082,25.0,1.077156662940979,-5153.48193359375,53.48501205444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2773132324219,305.082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.18359375,18000.0,0.0,0.0,0.1155184134840965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502824574708938,0.1502867639064788,-4.296165116102202e-06,0.0,0.0001172365082311,0.0,0.0,5.976408004760742,0.0,0.0,0.0,0.2778647541999817,4.0,0.0,1.0
296640,293.1668395996094,297.1499938964844,293.1499938964844,0.024299981072545,-959.479248046875,304.1515808105469,0.6146069169044495,0.066809743642807,0.0610225386917591,293.2205505371094,297.1499938964844,293.1499938964844,0.0770872458815574,-1962.475341796875,304.16064453125,0.7654153108596802,0.1299653500318527,0.1247252598404884,293.1714172363281,297.1499938964844,293.1499938964844,0.0560224801301956,-1161.0048828125,304.1522521972656,0.713495135307312,0.1045153439044952,0.0738356411457061,293.1756591796875,297.1499938964844,293.1499938964844,0.069031074643135,-1810.052001953125,304.1525573730469,0.7457190155982971,0.1204996034502983,0.1151101663708686,293.3540344238281,297.1499938964844,293.1499938964844,0.0004859446780756,-161.93031311035156,291.7587890625,0.5495889782905579,0.050000000745058,0.22885262966156,291.1628723144531,291.1499938964844,271.4637145996094,270.7334899902344,284.1126403808594,293.35406494140625,291.1629943847656,1.0,0.1749930083751678,1.0,1.0,0.9800779223442078,1.0,-0.7242943048477173,0.3059147298336029,0.4183795750141144,0.1345337480306625,0.0,0.0,0.207882672548294,25.90165901184082,25.0,1.077156662940979,-5153.48193359375,53.48501205444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2773132324219,305.082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.18359375,18000.0,0.0,0.0,0.1155184134840965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502824574708938,0.1502867639064788,-4.296165116102202e-06,0.0,0.0001172365082311,0.0,0.0,5.976408004760742,0.0,0.0,0.0,0.2778647541999817,4.0,0.0,1.0
296700,293.1668395996094,297.1499938964844,293.1499938964844,0.0241428203880786,-956.4559936523438,304.1515808105469,0.6136481165885925,0.0665953531861305,0.06083195656538,293.22479248046875,297.1499938964844,293.1499938964844,0.0757695659995079,-1937.09716796875,304.1611022949219,0.7617406845092773,0.1282335519790649,0.1231114268302917,293.17144775390625,297.1499938964844,293.1499938964844,0.0557917356491088,-1157.96337890625,304.1522827148437,0.7125279307365417,0.1042387187480926,0.0736442059278488,293.1756591796875,297.1499938964844,293.1499938964844,0.0687733069062233,-1805.20556640625,304.1525573730469,0.7447442412376404,0.1201744228601455,0.1148050799965858,293.3538818359375,297.1499938964844,293.1499938964844,0.000475994835142,-152.26194763183594,291.7242431640625,0.5492615699768066,0.050000000745058,0.2288642227649688,291.16326904296875,291.1499938964844,271.4601135253906,270.7350158691406,284.10528564453125,293.3539123535156,291.16339111328125,1.0,0.1747628450393676,1.0,1.0,0.9799842834472656,1.0,-0.7215467691421509,0.304945170879364,0.4166015982627868,0.1334347277879715,0.0,0.0,0.2069578468799591,25.92885398864746,25.0,1.082222580909729,-5139.60986328125,53.1529541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2807312011719,305.07940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2890625,18000.0,0.0,0.0,0.1152259856462478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1497531831264495,0.1497574746608734,-4.2952151488862e-06,0.0,0.00011693972192,0.0,0.0,5.953231334686279,0.0,0.0,0.0,0.2777749300003052,4.0,0.0,1.0
296760,293.1668395996094,297.1499938964844,293.1499938964844,0.023986667394638,-953.4402465820312,304.1515808105469,0.6126829385757446,0.0663815736770629,0.0606418438255786,293.22900390625,297.1499938964844,293.1499938964844,0.0744135230779647,-1911.0799560546875,304.1615295410156,0.7579940557479858,0.1264606863260269,0.1214570999145507,293.1714782714844,297.1499938964844,293.1499938964844,0.0555607378482818,-1154.9212646484375,304.1522827148437,0.7115552425384521,0.1039620786905288,0.0734527185559272,293.1756591796875,297.1499938964844,293.1499938964844,0.0685153380036354,-1800.35986328125,304.1525573730469,0.7437760233879089,0.1198493167757988,0.1145000159740448,293.3537292480469,297.1499938964844,293.1499938964844,0.0004661398124881,-142.60926818847656,291.6897277832031,0.548938512802124,0.050000000745058,0.2288756966590881,291.1636657714844,291.1499938964844,271.4564208984375,270.7365417480469,284.0977783203125,293.353759765625,291.16375732421875,1.0,0.1745263487100601,1.0,1.0,0.9798823595046996,1.0,-0.7187509536743164,0.3039566278457641,0.4147943258285522,0.1323238611221313,0.0,0.0,0.206007182598114,25.955076217651367,25.0,1.0812561511993408,-5125.443359375,52.81493377685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843017578125,305.075927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.390625,18000.0,0.0,0.0,0.1149247214198112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492106914520263,0.1492149829864502,-4.294242444302654e-06,0.0,0.0001166339861811,0.0,0.0,5.9294962882995605,0.0,0.0,0.0,0.2776829898357391,4.0,0.0,1.0
296820,293.1668395996094,297.1499938964844,293.1499938964844,0.0236777924001216,-947.439208984375,304.1515808105469,0.6107348203659058,0.0659564360976219,0.0602634847164154,293.23712158203125,297.1499938964844,293.1499938964844,0.0715947970747947,-1857.351318359375,304.1623840332031,0.7503255009651184,0.1228070706129074,0.1180411875247955,293.1715393066406,297.1499938964844,293.1499938964844,0.0550983436405658,-1148.8406982421875,304.1522827148437,0.7095949053764343,0.1034093424677848,0.0730699002742767,293.1756591796875,297.1499938964844,293.1499938964844,0.0679990425705909,-1790.676025390625,304.1525573730469,0.7418625950813293,0.1191997677087783,0.1138902455568313,293.3533630371094,297.1499938964844,293.1499938964844,0.0004462004872038,-123.3441390991211,291.6208801269531,0.5483085513114929,0.050000000745058,0.2288981974124908,291.1644287109375,291.1499938964844,271.4488220214844,270.7396850585937,284.0824584960937,293.3533935546875,291.1645202636719,1.0,0.1740357726812362,1.0,1.0,0.9796785712242126,1.0,-0.7130329608917236,0.3019275963306427,0.4111053645610809,0.1300761252641677,0.0,0.0,0.2040306329727172,26.00426483154297,25.0,1.065068244934082,-5096.26708984375,52.12339782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2919311523437,305.06854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.587890625,18000.0,0.0,0.0,0.1142955645918846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1480879485607147,0.1480922400951385,-4.292231551517034e-06,0.0,0.0001159954699687,0.0,0.0,5.880439281463623,0.0,0.0,0.0,0.2774929702281952,4.0,0.0,1.0
296880,293.1668395996094,297.1499938964844,293.1499938964844,0.0236777924001216,-947.439208984375,304.1515808105469,0.6107348203659058,0.0659564360976219,0.0602634847164154,293.23712158203125,297.1499938964844,293.1499938964844,0.0715947970747947,-1857.351318359375,304.1623840332031,0.7503255009651184,0.1228070706129074,0.1180411875247955,293.1715393066406,297.1499938964844,293.1499938964844,0.0550983436405658,-1148.8406982421875,304.1522827148437,0.7095949053764343,0.1034093424677848,0.0730699002742767,293.1756591796875,297.1499938964844,293.1499938964844,0.0679990425705909,-1790.676025390625,304.1525573730469,0.7418625950813293,0.1191997677087783,0.1138902455568313,293.3533630371094,297.1499938964844,293.1499938964844,0.0004462004872038,-123.3441390991211,291.6208801269531,0.5483085513114929,0.050000000745058,0.2288981974124908,291.1644287109375,291.1499938964844,271.4488220214844,270.7396850585937,284.0824584960937,293.3533935546875,291.1645202636719,1.0,0.1740357726812362,1.0,1.0,0.9796785712242126,1.0,-0.7130329608917236,0.3019275963306427,0.4111053645610809,0.1300761252641677,0.0,0.0,0.2040306329727172,26.00426483154297,25.0,1.065068244934082,-5096.26708984375,52.12339782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2919311523437,305.06854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.587890625,18000.0,0.0,0.0,0.1142955645918846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1480879485607147,0.1480922400951385,-4.292231551517034e-06,0.0,0.0001159954699687,0.0,0.0,5.880439281463623,0.0,0.0,0.0,0.2774929702281952,4.0,0.0,1.0
296940,293.16680908203125,297.1499938964844,293.1499938964844,0.0233741588890552,-941.4922485351562,304.15155029296875,0.6087903380393982,0.0655354633927345,0.059888444840908,293.2448425292969,297.1499938964844,293.1499938964844,0.0686465203762054,-1801.7059326171875,304.1631774902344,0.742473840713501,0.1190326660871505,0.1145038902759552,293.1715393066406,297.1499938964844,293.1499938964844,0.0546361654996871,-1142.7745361328125,304.1522827148437,0.7076200842857361,0.102858155965805,0.0726878494024276,293.1756591796875,297.1499938964844,293.1499938964844,0.0674827992916107,-1781.012451171875,304.1525573730469,0.7399847507476807,0.1185517013072967,0.1132815331220626,293.3529663085937,297.1499938964844,293.1499938964844,0.0004253958759363,-104.14877319335938,291.5522766113281,0.5477045178413391,0.050000000745058,0.2289199233055114,291.1651611328125,291.1499938964844,271.4410705566406,270.7430114746094,284.06689453125,293.35302734375,291.165283203125,1.0,0.1735237836837768,1.0,1.0,0.9794747233390808,1.0,-0.70717453956604,0.2998373806476593,0.4073371887207031,0.1278096437454223,0.0,0.0,0.2019573003053665,26.048660278320312,25.0,1.0335092544555664,-5066.02685546875,51.41489028930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2999572753906,305.0603942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.76953125,18000.0,0.0,0.0,0.1136310771107673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1469177454710006,0.1469220370054245,-4.290140168450307e-06,0.0,0.0001153210978372,0.0,0.0,5.829402446746826,0.0,0.0,0.0,0.2772953808307647,4.0,0.0,1.0
297000,293.16680908203125,297.1499938964844,293.1499938964844,0.0233741588890552,-941.4922485351562,304.15155029296875,0.6087903380393982,0.0655354633927345,0.059888444840908,293.2448425292969,297.1499938964844,293.1499938964844,0.0686465203762054,-1801.7059326171875,304.1631774902344,0.742473840713501,0.1190326660871505,0.1145038902759552,293.1715393066406,297.1499938964844,293.1499938964844,0.0546361654996871,-1142.7745361328125,304.1522827148437,0.7076200842857361,0.102858155965805,0.0726878494024276,293.1756591796875,297.1499938964844,293.1499938964844,0.0674827992916107,-1781.012451171875,304.1525573730469,0.7399847507476807,0.1185517013072967,0.1132815331220626,293.3529663085937,297.1499938964844,293.1499938964844,0.0004253958759363,-104.14877319335938,291.5522766113281,0.5477045178413391,0.050000000745058,0.2289199233055114,291.1651611328125,291.1499938964844,271.4410705566406,270.7430114746094,284.06689453125,293.35302734375,291.165283203125,1.0,0.1735237836837768,1.0,1.0,0.9794747233390808,1.0,-0.70717453956604,0.2998373806476593,0.4073371887207031,0.1278096437454223,0.0,0.0,0.2019573003053665,26.048660278320312,25.0,1.0335092544555664,-5066.02685546875,51.41489028930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2999572753906,305.0603942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.76953125,18000.0,0.0,0.0,0.1136310771107673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1469177454710006,0.1469220370054245,-4.290140168450307e-06,0.0,0.0001153210978372,0.0,0.0,5.829402446746826,0.0,0.0,0.0,0.2772953808307647,4.0,0.0,1.0
297060,293.166748046875,297.1499938964844,293.1499938964844,0.0230767875909805,-935.6204223632812,304.1515197753906,0.6068723797798157,0.065120130777359,0.0595179833471775,293.25201416015625,297.1499938964844,293.1499938964844,0.0655808374285698,-1744.4951171875,304.16387939453125,0.7344611883163452,0.1151614710688591,0.1108674779534339,293.17156982421875,297.1499938964844,293.1499938964844,0.0541752316057682,-1136.736083984375,304.1523132324219,0.7056692838668823,0.1023096516728401,0.0723073333501815,293.1756286621094,297.1499938964844,293.1499938964844,0.0669673755764961,-1771.3836669921875,304.152587890625,0.7381489276885986,0.1179060190916061,0.1126746535301208,293.3525085449219,297.1499938964844,293.1499938964844,0.000403220008593,-85.04161834716797,291.48394775390625,0.5471323132514954,0.050000000745058,0.2289406657218933,291.1658630371094,291.1499938964844,271.43341064453125,270.7466125488281,284.05126953125,293.3525695800781,291.1659851074219,1.0,0.1729920357465744,1.0,1.0,0.9792500138282776,1.0,-0.7012056112289429,0.2976947128772735,0.4035108983516693,0.1255425661802292,0.0,0.0,0.1997881382703781,26.0875186920166,25.0,0.9755937457084656,-5034.75244140625,50.69297790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3082275390625,305.05126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.93359375,18000.0,0.0,0.0,0.1129303723573684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457013934850692,0.1457056850194931,-4.287970114091877e-06,0.0,0.0001146099675679,0.0,0.0,5.776453018188477,0.0,0.0,0.0,0.2770904898643493,4.0,0.0,1.0
297120,293.166748046875,297.1499938964844,293.1499938964844,0.0230767875909805,-935.6204223632812,304.1515197753906,0.6068723797798157,0.065120130777359,0.0595179833471775,293.25201416015625,297.1499938964844,293.1499938964844,0.0655808374285698,-1744.4951171875,304.16387939453125,0.7344611883163452,0.1151614710688591,0.1108674779534339,293.17156982421875,297.1499938964844,293.1499938964844,0.0541752316057682,-1136.736083984375,304.1523132324219,0.7056692838668823,0.1023096516728401,0.0723073333501815,293.1756286621094,297.1499938964844,293.1499938964844,0.0669673755764961,-1771.3836669921875,304.152587890625,0.7381489276885986,0.1179060190916061,0.1126746535301208,293.3525085449219,297.1499938964844,293.1499938964844,0.000403220008593,-85.04161834716797,291.48394775390625,0.5471323132514954,0.050000000745058,0.2289406657218933,291.1658630371094,291.1499938964844,271.43341064453125,270.7466125488281,284.05126953125,293.3525695800781,291.1659851074219,1.0,0.1729920357465744,1.0,1.0,0.9792500138282776,1.0,-0.7012056112289429,0.2976947128772735,0.4035108983516693,0.1255425661802292,0.0,0.0,0.1997881382703781,26.0875186920166,25.0,0.9755937457084656,-5034.75244140625,50.69297790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3082275390625,305.05126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.93359375,18000.0,0.0,0.0,0.1129303723573684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457013934850692,0.1457056850194931,-4.287970114091877e-06,0.0,0.0001146099675679,0.0,0.0,5.776453018188477,0.0,0.0,0.0,0.2770904898643493,4.0,0.0,1.0
297180,293.16668701171875,297.1499938964844,293.1499938964844,0.0227861385792493,-929.8360595703124,304.1515197753906,0.6050671339035034,0.0647115111351013,0.0591523647308349,293.2562561035156,297.1499938964844,293.1499938964844,0.0626305341720581,-1690.1373291015625,304.16412353515625,0.7268653512001038,0.1117038801312446,0.107415460050106,293.17156982421875,297.1499938964844,293.1499938964844,0.0537164621055126,-1130.7384033203125,304.1522827148437,0.7038474082946777,0.101764902472496,0.0719285458326339,293.17559814453125,297.1499938964844,293.1499938964844,0.0664535090327262,-1761.805419921875,304.1525573730469,0.7364406585693359,0.1172634363174438,0.1120696291327476,293.3519592285156,297.1499938964844,293.1499938964844,0.0003792322822846,-66.0575942993164,291.4159240722656,0.5466755032539368,0.050000000745058,0.2289573401212692,291.1664428710937,291.1499938964844,271.426025390625,270.7506103515625,284.0356140136719,293.3520202636719,291.1664733886719,1.0,0.1724495440721511,1.0,1.0,0.9790252447128296,1.0,-0.6954628825187683,0.2956452071666717,0.3998176753520965,0.1233444884419441,0.0,0.0,0.1975492388010025,26.107534408569336,25.0,0.5338201522827148,-5003.45361328125,49.98518753051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31640625,305.0401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0546875,18000.0,0.0,0.0,0.1121980026364326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1444503515958786,0.1444546431303024,-4.285737304599024e-06,0.0,0.0001138667139457,0.0,0.0,5.722092628479004,0.0,0.0,0.0,0.2768802046775818,4.0,0.0,1.0
297240,293.16668701171875,297.1499938964844,293.1499938964844,0.0227861385792493,-929.8360595703124,304.1515197753906,0.6050671339035034,0.0647115111351013,0.0591523647308349,293.2562561035156,297.1499938964844,293.1499938964844,0.0626305341720581,-1690.1373291015625,304.16412353515625,0.7268653512001038,0.1117038801312446,0.107415460050106,293.17156982421875,297.1499938964844,293.1499938964844,0.0537164621055126,-1130.7384033203125,304.1522827148437,0.7038474082946777,0.101764902472496,0.0719285458326339,293.17559814453125,297.1499938964844,293.1499938964844,0.0664535090327262,-1761.805419921875,304.1525573730469,0.7364406585693359,0.1172634363174438,0.1120696291327476,293.3519592285156,297.1499938964844,293.1499938964844,0.0003792322822846,-66.0575942993164,291.4159240722656,0.5466755032539368,0.050000000745058,0.2289573401212692,291.1664428710937,291.1499938964844,271.426025390625,270.7506103515625,284.0356140136719,293.3520202636719,291.1664733886719,1.0,0.1724495440721511,1.0,1.0,0.9790252447128296,1.0,-0.6954628825187683,0.2956452071666717,0.3998176753520965,0.1233444884419441,0.0,0.0,0.1975492388010025,26.107534408569336,25.0,0.5338201522827148,-5003.45361328125,49.98518753051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31640625,305.0401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0546875,18000.0,0.0,0.0,0.1121980026364326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1444503515958786,0.1444546431303024,-4.285737304599024e-06,0.0,0.0001138667139457,0.0,0.0,5.722092628479004,0.0,0.0,0.0,0.2768802046775818,4.0,0.0,1.0
297300,293.1666259765625,297.1499938964844,293.1499938964844,0.0226445291191339,-927.0067749023438,304.1514892578125,0.6042836308479309,0.0645109638571739,0.0589715614914894,293.2563171386719,297.1499938964844,293.1499938964844,0.0614257082343101,-1668.17822265625,304.16375732421875,0.7238183617591858,0.1103439927101135,0.1060216873884201,293.1715393066406,297.1499938964844,293.1499938964844,0.0534902587532997,-1127.7896728515625,304.1522827148437,0.7030704021453857,0.1014951691031456,0.0717399194836616,293.1755676269531,297.1499938964844,293.1499938964844,0.0661994963884353,-1757.0843505859375,304.1525573730469,0.7357111573219299,0.1169441044330596,0.1117676720023155,293.35162353515625,297.1499938964844,293.1499938964844,0.0003664187970571,-56.640872955322266,291.3818054199219,0.5465652942657471,0.050000000745058,0.2289614081382751,291.1663818359375,291.1499938964844,271.4225158691406,270.7527770996094,284.02764892578125,293.3516845703125,291.16619873046875,1.0,0.1721825897693634,1.0,1.0,0.978912889957428,1.0,-0.6929890513420105,0.294793039560318,0.3981960117816925,0.1223307773470878,0.0,0.0,0.1964649260044098,26.09851455688477,25.0,-0.463202953338623,-4988.9013671875,49.66179656982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3202514648437,305.0327453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.998046875,18000.0,0.0,0.0,0.1118228435516357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143831267952919,0.1438355594873428,-4.284609985916177e-06,0.0,0.0001134859703597,0.0,0.0,5.6952009201049805,0.0,0.0,0.0,0.2767761051654815,4.0,0.0,1.0
297360,293.16656494140625,297.1499938964844,293.1499938964844,0.0225073155015707,-924.2636108398438,304.1514587402344,0.6035640239715576,0.064314380288124,0.0587934292852878,293.2555847167969,297.1499938964844,293.1499938964844,0.060375839471817,-1649.162841796875,304.16314697265625,0.7211738228797913,0.1091384813189506,0.1048114448785781,293.1715087890625,297.1499938964844,293.1499938964844,0.0532693192362785,-1124.91845703125,304.1522827148437,0.7023621201515198,0.1012286245822906,0.0715528354048729,293.175537109375,297.1499938964844,293.1499938964844,0.0659504234790802,-1752.4691162109375,304.1525573730469,0.7350438237190247,0.1166271492838859,0.1114671602845192,293.3512268066406,297.1499938964844,293.1499938964844,0.0003528865636326,-47.25065231323242,291.3473205566406,0.5465124249458313,0.050000000745058,0.2289633899927139,291.1656799316406,291.1499938964844,271.41912841796875,270.75506591796875,284.0196228027344,293.351318359375,291.165283203125,1.0,0.1719212532043457,1.0,1.0,0.978795051574707,1.0,-0.6907399296760559,0.2940369844436645,0.3967029452323913,0.1213687732815742,0.0,0.0,0.1954867094755172,26.080551147460938,25.0,-1.8466808795928955,-4975.53173828125,49.35761642456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3236389160156,305.0248413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7265625,18000.0,0.0,0.0,0.1114448755979538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432540267705917,0.1432583183050155,-4.283511771063786e-06,0.0,0.0001131023818743,0.0,0.0,5.670086860656738,0.0,0.0,0.0,0.2766783833503723,4.0,0.0,1.0
297420,293.1663513183594,297.1499938964844,293.1499938964844,0.0222467929124832,-919.0452880859376,304.1513977050781,0.602238118648529,0.0639352351427078,0.0584484636783599,293.25299072265625,297.1499938964844,293.1499938964844,0.0585396364331245,-1616.1441650390625,304.1618347167969,0.7164978384971619,0.1069894284009933,0.1027001142501831,293.17138671875,297.1499938964844,293.1499938964844,0.0528430975973606,-1119.400390625,304.1522216796875,0.7010572552680969,0.1007075160741806,0.0711859464645385,293.1754150390625,297.1499938964844,293.1499938964844,0.0654659867286682,-1743.5252685546875,304.1524963378906,0.7338058948516846,0.116002433001995,0.1108734756708145,293.3502197265625,297.1499938964844,293.1499938964844,0.0003229805734008,-28.65298652648925,291.27764892578125,0.546487033367157,0.050000000745058,0.2289644330739975,291.16290283203125,291.1499938964844,271.4129638671875,270.76007080078125,284.0037536621094,293.350341796875,291.16229248046875,1.0,0.1714171171188354,1.0,1.0,0.97855943441391,1.0,-0.6866402626037598,0.2926878333091736,0.3939523994922638,0.1195540875196456,0.0,0.0,0.1939433217048645,26.03319549560547,25.0,-3.911046504974365,-4952.912109375,48.78951644897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3280029296875,305.0116271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.671875,18000.0,0.0,0.0,0.1106966510415077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1423171460628509,0.1423214226961136,-4.2815950109798e-06,0.0,0.0001123430265579,0.0,0.0,5.629200458526611,0.0,0.0,0.0,0.276517242193222,4.0,0.0,1.0
297480,293.1663513183594,297.1499938964844,293.1499938964844,0.0222467929124832,-919.0452880859376,304.1513977050781,0.602238118648529,0.0639352351427078,0.0584484636783599,293.25299072265625,297.1499938964844,293.1499938964844,0.0585396364331245,-1616.1441650390625,304.1618347167969,0.7164978384971619,0.1069894284009933,0.1027001142501831,293.17138671875,297.1499938964844,293.1499938964844,0.0528430975973606,-1119.400390625,304.1522216796875,0.7010572552680969,0.1007075160741806,0.0711859464645385,293.1754150390625,297.1499938964844,293.1499938964844,0.0654659867286682,-1743.5252685546875,304.1524963378906,0.7338058948516846,0.116002433001995,0.1108734756708145,293.3502197265625,297.1499938964844,293.1499938964844,0.0003229805734008,-28.65298652648925,291.27764892578125,0.546487033367157,0.050000000745058,0.2289644330739975,291.16290283203125,291.1499938964844,271.4129638671875,270.76007080078125,284.0037536621094,293.350341796875,291.16229248046875,1.0,0.1714171171188354,1.0,1.0,0.97855943441391,1.0,-0.6866402626037598,0.2926878333091736,0.3939523994922638,0.1195540875196456,0.0,0.0,0.1939433217048645,26.03319549560547,25.0,-3.911046504974365,-4952.912109375,48.78951644897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3280029296875,305.0116271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.671875,18000.0,0.0,0.0,0.1106966510415077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1423171460628509,0.1423214226961136,-4.2815950109798e-06,0.0,0.0001123430265579,0.0,0.0,5.629200458526611,0.0,0.0,0.0,0.276517242193222,4.0,0.0,1.0
297540,293.16607666015625,297.1499938964844,293.1499938964844,0.022001925855875,-914.1083984375,304.1513366699219,0.6010058522224426,0.0635757520794868,0.0581206791102886,293.2497253417969,297.1499938964844,293.1499938964844,0.0568933822214603,-1586.7559814453125,304.16064453125,0.7121711373329163,0.1050415486097335,0.1008173376321792,293.17120361328125,297.1499938964844,293.1499938964844,0.0524311028420925,-1114.0777587890625,304.15216064453125,0.6998320817947388,0.1002035215497016,0.0708305984735488,293.1752624511719,297.1499938964844,293.1499938964844,0.0649920254945755,-1734.794921875,304.1524658203125,0.7326313853263855,0.1153912246227264,0.1102919429540634,293.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1907653808594,0.546501636505127,0.050000000745058,0.228964015841484,291.1597900390625,291.1499938964844,271.4076843261719,270.7657775878906,283.98846435546875,293.3491516113281,291.1592712402344,1.0,0.1709382385015487,1.0,1.0,0.978323757648468,1.0,-0.6828622817993164,0.2914594709873199,0.3914027810096741,0.1178537011146545,0.0,0.0,0.1928523480892181,25.98191261291504,25.0,-4.1281514167785645,-4934.71044921875,48.26118087768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32769775390625,305.0022888183594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.619140625,18000.0,0.0,0.0,0.1099866777658462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1416556984186172,0.1416599750518798,-4.280175289750332e-06,0.0,0.0001116224957513,0.0,0.0,5.60028600692749,0.0,0.0,0.0,0.2764019072055816,4.0,0.0,1.0
297600,293.16607666015625,297.1499938964844,293.1499938964844,0.022001925855875,-914.1083984375,304.1513366699219,0.6010058522224426,0.0635757520794868,0.0581206791102886,293.2497253417969,297.1499938964844,293.1499938964844,0.0568933822214603,-1586.7559814453125,304.16064453125,0.7121711373329163,0.1050415486097335,0.1008173376321792,293.17120361328125,297.1499938964844,293.1499938964844,0.0524311028420925,-1114.0777587890625,304.15216064453125,0.6998320817947388,0.1002035215497016,0.0708305984735488,293.1752624511719,297.1499938964844,293.1499938964844,0.0649920254945755,-1734.794921875,304.1524658203125,0.7326313853263855,0.1153912246227264,0.1102919429540634,293.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1907653808594,0.546501636505127,0.050000000745058,0.228964015841484,291.1597900390625,291.1499938964844,271.4076843261719,270.7657775878906,283.98846435546875,293.3491516113281,291.1592712402344,1.0,0.1709382385015487,1.0,1.0,0.978323757648468,1.0,-0.6828622817993164,0.2914594709873199,0.3914027810096741,0.1178537011146545,0.0,0.0,0.1928523480892181,25.98191261291504,25.0,-4.1281514167785645,-4934.71044921875,48.26118087768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32769775390625,305.0022888183594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.619140625,18000.0,0.0,0.0,0.1099866777658462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1416556984186172,0.1416599750518798,-4.280175289750332e-06,0.0,0.0001116224957513,0.0,0.0,5.60028600692749,0.0,0.0,0.0,0.2764019072055816,4.0,0.0,1.0
297660,293.1657409667969,297.1499938964844,293.1499938964844,0.0217722859233617,-909.43603515625,304.1512756347656,0.5998491644859314,0.0632386580109596,0.0578132048249244,293.24627685546875,297.1499938964844,293.1499938964844,0.0553486496210098,-1559.3341064453125,304.15966796875,0.7079198360443115,0.1032150834798812,0.0990639254450798,293.1709289550781,297.1499938964844,293.1499938964844,0.052031010389328,-1108.9102783203125,304.1521301269531,0.6986603140830994,0.0997194945812225,0.0704893171787262,293.175048828125,297.1499938964844,293.1499938964844,0.0645248591899871,-1726.1956787109375,304.1524353027344,0.7314925193786621,0.1147957816720008,0.1097252815961837,293.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576232910156,0.5465245842933655,0.050000000745058,0.2289632856845855,291.1573791503906,291.1499938964844,271.40350341796875,270.772216796875,283.97412109375,293.3477478027344,291.1570129394531,1.0,0.1704839766025543,1.0,1.0,0.978093445301056,1.0,-0.6792982816696167,0.2903006374835968,0.3889976143836975,0.1162546575069427,0.0,0.0,0.1920429617166519,25.932018280029297,25.0,-3.20706844329834,-4918.94384765625,47.7646598815918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3219299316406,304.99432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.919921875,18000.0,0.0,0.0,0.1093436554074287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411763727664947,0.1411806493997573,-4.279163022147259e-06,0.0,0.0001109699078369,0.0,0.0,5.579372406005859,0.0,0.0,0.0,0.276318609714508,4.0,0.0,1.0
297720,293.1657409667969,297.1499938964844,293.1499938964844,0.0217722859233617,-909.43603515625,304.1512756347656,0.5998491644859314,0.0632386580109596,0.0578132048249244,293.24627685546875,297.1499938964844,293.1499938964844,0.0553486496210098,-1559.3341064453125,304.15966796875,0.7079198360443115,0.1032150834798812,0.0990639254450798,293.1709289550781,297.1499938964844,293.1499938964844,0.052031010389328,-1108.9102783203125,304.1521301269531,0.6986603140830994,0.0997194945812225,0.0704893171787262,293.175048828125,297.1499938964844,293.1499938964844,0.0645248591899871,-1726.1956787109375,304.1524353027344,0.7314925193786621,0.1147957816720008,0.1097252815961837,293.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576232910156,0.5465245842933655,0.050000000745058,0.2289632856845855,291.1573791503906,291.1499938964844,271.40350341796875,270.772216796875,283.97412109375,293.3477478027344,291.1570129394531,1.0,0.1704839766025543,1.0,1.0,0.978093445301056,1.0,-0.6792982816696167,0.2903006374835968,0.3889976143836975,0.1162546575069427,0.0,0.0,0.1920429617166519,25.932018280029297,25.0,-3.20706844329834,-4918.94384765625,47.7646598815918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3219299316406,304.99432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.919921875,18000.0,0.0,0.0,0.1093436554074287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411763727664947,0.1411806493997573,-4.279163022147259e-06,0.0,0.0001109699078369,0.0,0.0,5.579372406005859,0.0,0.0,0.0,0.276318609714508,4.0,0.0,1.0
297780,293.1654357910156,297.1499938964844,293.1499938964844,0.0215454343706369,-904.7720336914062,304.1512451171875,0.5986852645874023,0.0629002004861831,0.057510532438755,293.2428894042969,297.1499938964844,293.1499938964844,0.0538643039762973,-1533.1126708984375,304.158935546875,0.7037026882171631,0.101466417312622,0.0973927527666091,293.1707458496094,297.1499938964844,293.1499938964844,0.0516273081302642,-1103.692138671875,304.1520690917969,0.6974726915359497,0.0992313548922538,0.0701499953866005,293.1748352050781,297.1499938964844,293.1499938964844,0.0640546903014183,-1717.5421142578125,304.15240478515625,0.7303434610366821,0.1142006367444992,0.1091632917523384,293.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5465317964553833,0.050000000745058,0.2289631217718124,291.1559143066406,291.1499938964844,271.400634765625,270.7795104980469,283.9612731933594,293.3468017578125,291.1557312011719,1.0,0.170051634311676,1.0,1.0,0.9778631925582886,1.0,-0.6758474111557007,0.2891641855239868,0.3866832256317138,0.1147441938519477,0.0,0.0,0.1913643330335617,25.887380599975582,25.0,-1.833725094795227,-4903.9326171875,47.2914924621582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3111877441406,304.9859313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5546875,18000.0,0.0,0.0,0.1087837964296341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407915502786636,0.1407958269119262,-4.278395408618962e-06,0.0,0.0001104017283068,0.0,0.0,5.562652111053467,0.0,0.0,0.0,0.2762525677680969,4.0,0.0,1.0
297840,293.1654357910156,297.1499938964844,293.1499938964844,0.0215454343706369,-904.7720336914062,304.1512451171875,0.5986852645874023,0.0629002004861831,0.057510532438755,293.2428894042969,297.1499938964844,293.1499938964844,0.0538643039762973,-1533.1126708984375,304.158935546875,0.7037026882171631,0.101466417312622,0.0973927527666091,293.1707458496094,297.1499938964844,293.1499938964844,0.0516273081302642,-1103.692138671875,304.1520690917969,0.6974726915359497,0.0992313548922538,0.0701499953866005,293.1748352050781,297.1499938964844,293.1499938964844,0.0640546903014183,-1717.5421142578125,304.15240478515625,0.7303434610366821,0.1142006367444992,0.1091632917523384,293.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5465317964553833,0.050000000745058,0.2289631217718124,291.1559143066406,291.1499938964844,271.400634765625,270.7795104980469,283.9612731933594,293.3468017578125,291.1557312011719,1.0,0.170051634311676,1.0,1.0,0.9778631925582886,1.0,-0.6758474111557007,0.2891641855239868,0.3866832256317138,0.1147441938519477,0.0,0.0,0.1913643330335617,25.887380599975582,25.0,-1.833725094795227,-4903.9326171875,47.2914924621582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3111877441406,304.9859313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5546875,18000.0,0.0,0.0,0.1087837964296341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407915502786636,0.1407958269119262,-4.278395408618962e-06,0.0,0.0001104017283068,0.0,0.0,5.562652111053467,0.0,0.0,0.0,0.2762525677680969,4.0,0.0,1.0
297900,293.1653137207031,297.1499938964844,293.1499938964844,0.0214295294135808,-902.3695068359376,304.1512145996094,0.5980783700942993,0.0627273470163345,0.0573563762009143,293.2412414550781,297.1499938964844,293.1499938964844,0.0531379617750644,-1520.3251953125,304.1586303710937,0.7016148567199707,0.1006147414445877,0.0965800955891609,293.170654296875,297.1499938964844,293.1499938964844,0.0514193177223205,-1101.0018310546875,304.1520690917969,0.6968543529510498,0.0989821180701255,0.0699771717190742,293.1747741699219,297.1499938964844,293.1499938964844,0.0638151988387107,-1713.1341552734375,304.15240478515625,0.7297528386116028,0.1139003410935401,0.1088802814483642,293.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556091308594,0.5465252995491028,0.050000000745058,0.2289634048938751,291.15557861328125,291.1499938964844,271.3997802734375,270.78350830078125,283.9554748535156,293.346435546875,291.1554870605469,1.0,0.1698425710201263,1.0,1.0,0.9777480363845824,1.0,-0.6741403341293335,0.2885930836200714,0.3855472803115845,0.1140189915895462,0.0,0.0,0.1910293102264404,25.86767768859864,25.0,-1.115484356880188,-4896.306640625,47.06135940551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30438232421875,304.9812316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4921875,18000.0,0.0,0.0,0.1085365787148475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1406096220016479,0.1406138986349105,-4.278057986084605e-06,0.0,0.0001101508314604,0.0,0.0,5.554783344268799,0.0,0.0,0.0,0.2762218415737152,4.0,0.0,1.0
297960,293.16522216796875,297.1499938964844,293.1499938964844,0.0213119089603424,-899.9185180664062,304.1512145996094,0.5974541306495667,0.0625522211194038,0.0572001188993454,293.2396240234375,297.1499938964844,293.1499938964844,0.0524206943809986,-1507.7252197265625,304.1583557128906,0.6995380520820618,0.0997765734791755,0.0957807376980781,293.1706237792969,297.1499938964844,293.1499938964844,0.0512069687247276,-1098.2545166015625,304.152099609375,0.6962188482284546,0.0987293645739555,0.0698019042611122,293.1747131347656,297.1499938964844,293.1499938964844,0.0635724812746048,-1708.6676025390625,304.15240478515625,0.729150652885437,0.113597959280014,0.1085954084992408,293.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.5465123057365417,0.050000000745058,0.2289639264345169,291.15545654296875,291.1499938964844,271.3993225097656,270.78778076171875,283.9500732421875,293.3461608886719,291.15545654296875,1.0,0.1696376949548721,1.0,1.0,0.9776319861412048,1.0,-0.672441840171814,0.2880182564258575,0.3844235837459564,0.1133136227726936,0.0,0.0,0.190678209066391,25.849624633789062,25.0,-0.4510534405708313,-4888.44921875,46.834922790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2969055175781,304.9760437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5,18000.0,0.0,0.0,0.1083104908466339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404230445623397,0.1404273211956024,-4.277728294255212e-06,0.0,0.0001099213768611,0.0,0.0,5.546735763549805,0.0,0.0,0.0,0.2761906385421753,4.0,0.0,1.0
298020,293.1650695800781,297.1499938964844,293.1499938964844,0.0210729129612445,-894.900390625,304.1512145996094,0.5961612462997437,0.0621967166662216,0.0568824708461761,293.23651123046875,297.1499938964844,293.1499938964844,0.0510118901729583,-1483.0560302734375,304.1579284667969,0.6954183578491211,0.0981382951140403,0.094218835234642,293.17059326171875,297.1499938964844,293.1499938964844,0.0507708005607128,-1092.6116943359375,304.1521301269531,0.6949024796485901,0.0982146710157394,0.0694446712732315,293.1746520996094,297.1499938964844,293.1499938964844,0.0630784705281257,-1699.58203125,304.1524353027344,0.7279150485992432,0.1129875853657722,0.1080202236771583,293.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557312011719,0.546470582485199,0.050000000745058,0.2289655357599258,291.15576171875,291.1499938964844,271.39971923828125,270.7970886230469,283.9406433105469,293.34576416015625,291.1558532714844,1.0,0.1692390739917755,1.0,1.0,0.9773998260498048,1.0,-0.6690689921379089,0.2868562042713165,0.3822127878665924,0.1119629740715026,0.0,0.0,0.1898939758539199,25.81778335571289,25.0,0.601420521736145,-4871.830078125,46.39210510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2808837890625,304.9641418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.662109375,18000.0,0.0,0.0,0.1079155504703521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1400132924318313,0.140017569065094,-4.277037533029215e-06,0.0,0.000109520566184,0.0,0.0,5.52911376953125,0.0,0.0,0.0,0.276122897863388,4.0,0.0,1.0
298080,293.1650695800781,297.1499938964844,293.1499938964844,0.0210729129612445,-894.900390625,304.1512145996094,0.5961612462997437,0.0621967166662216,0.0568824708461761,293.23651123046875,297.1499938964844,293.1499938964844,0.0510118901729583,-1483.0560302734375,304.1579284667969,0.6954183578491211,0.0981382951140403,0.094218835234642,293.17059326171875,297.1499938964844,293.1499938964844,0.0507708005607128,-1092.6116943359375,304.1521301269531,0.6949024796485901,0.0982146710157394,0.0694446712732315,293.1746520996094,297.1499938964844,293.1499938964844,0.0630784705281257,-1699.58203125,304.1524353027344,0.7279150485992432,0.1129875853657722,0.1080202236771583,293.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557312011719,0.546470582485199,0.050000000745058,0.2289655357599258,291.15576171875,291.1499938964844,271.39971923828125,270.7970886230469,283.9406433105469,293.34576416015625,291.1558532714844,1.0,0.1692390739917755,1.0,1.0,0.9773998260498048,1.0,-0.6690689921379089,0.2868562042713165,0.3822127878665924,0.1119629740715026,0.0,0.0,0.1898939758539199,25.81778335571289,25.0,0.601420521736145,-4871.830078125,46.39210510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2808837890625,304.9641418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.662109375,18000.0,0.0,0.0,0.1079155504703521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1400132924318313,0.140017569065094,-4.277037533029215e-06,0.0,0.000109520566184,0.0,0.0,5.52911376953125,0.0,0.0,0.0,0.276122897863388,4.0,0.0,1.0
298140,293.1649780273437,297.1499938964844,293.1499938964844,0.0208311937749385,-889.7767333984375,304.1512145996094,0.5948225855827332,0.0618366040289402,0.0565601028501987,293.2335205078125,297.1499938964844,293.1499938964844,0.0496375486254692,-1459.09033203125,304.1575927734375,0.6913530826568604,0.096549317240715,0.092704176902771,293.17059326171875,297.1499938964844,293.1499938964844,0.050322338938713,-1086.813720703125,304.15216064453125,0.6935368776321411,0.0976899266242981,0.0690799951553344,293.1745910644531,297.1499938964844,293.1499938964844,0.0625753700733184,-1690.3414306640625,304.1524658203125,0.7266449928283691,0.1123711541295051,0.1074389666318893,293.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.546413242816925,0.050000000745058,0.2289677113294601,291.15655517578125,291.1499938964844,271.40203857421875,270.8075256347656,283.9330139160156,293.3455505371094,291.15673828125,1.0,0.1688536703586578,1.0,1.0,0.9771676659584044,1.0,-0.6657316088676453,0.2856785655021667,0.3800530731678009,0.110693983733654,0.0,0.0,0.1889671832323074,25.79061889648437,25.0,1.2580591440200806,-4853.89990234375,45.96175765991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2649230957031,304.9505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.94140625,18000.0,0.0,0.0,0.1075844019651413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395328640937805,0.1395371407270431,-4.276249455870129e-06,0.0,0.0001091844897018,0.0,0.0,5.508492469787598,0.0,0.0,0.0,0.2760440111160278,4.0,0.0,1.0
298200,293.1649780273437,297.1499938964844,293.1499938964844,0.0208311937749385,-889.7767333984375,304.1512145996094,0.5948225855827332,0.0618366040289402,0.0565601028501987,293.2335205078125,297.1499938964844,293.1499938964844,0.0496375486254692,-1459.09033203125,304.1575927734375,0.6913530826568604,0.096549317240715,0.092704176902771,293.17059326171875,297.1499938964844,293.1499938964844,0.050322338938713,-1086.813720703125,304.15216064453125,0.6935368776321411,0.0976899266242981,0.0690799951553344,293.1745910644531,297.1499938964844,293.1499938964844,0.0625753700733184,-1690.3414306640625,304.1524658203125,0.7266449928283691,0.1123711541295051,0.1074389666318893,293.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.546413242816925,0.050000000745058,0.2289677113294601,291.15655517578125,291.1499938964844,271.40203857421875,270.8075256347656,283.9330139160156,293.3455505371094,291.15673828125,1.0,0.1688536703586578,1.0,1.0,0.9771676659584044,1.0,-0.6657316088676453,0.2856785655021667,0.3800530731678009,0.110693983733654,0.0,0.0,0.1889671832323074,25.79061889648437,25.0,1.2580591440200806,-4853.89990234375,45.96175765991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2649230957031,304.9505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.94140625,18000.0,0.0,0.0,0.1075844019651413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395328640937805,0.1395371407270431,-4.276249455870129e-06,0.0,0.0001091844897018,0.0,0.0,5.508492469787598,0.0,0.0,0.0,0.2760440111160278,4.0,0.0,1.0
298260,293.1648864746094,297.1499938964844,293.1499938964844,0.0205891728401184,-884.599853515625,304.1512145996094,0.5934533476829529,0.0614745020866394,0.0562354400753974,293.230712890625,297.1499938964844,293.1499938964844,0.0482985116541385,-1435.833740234375,304.15728759765625,0.6873553395271301,0.0950088575482368,0.0912357345223426,293.170654296875,297.1499938964844,293.1499938964844,0.0498649217188358,-1080.906494140625,304.1521911621094,0.6921351552009583,0.0971577242016792,0.0687096938490867,293.1745910644531,297.1499938964844,293.1499938964844,0.0620659254491329,-1681.00048828125,304.1524963378906,0.7253490686416626,0.1117505952715873,0.1068533957004547,293.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5463461875915527,0.050000000745058,0.2289702296257019,291.1576232910156,291.1499938964844,271.4065246582031,270.8192443847656,283.9273376464844,293.3454284667969,291.1578369140625,1.0,0.1684799194335937,1.0,1.0,0.9769268035888672,1.0,-0.6624354720115662,0.2844876050949096,0.3779478967189789,0.1095084697008133,0.0,0.0,0.1878755688667297,25.76701736450196,25.0,1.607654690742493,-4834.7041015625,45.54314041137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25067138671875,304.93585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2734375,18000.0,0.0,0.0,0.1072979196906089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1389675140380859,0.1389717906713485,-4.275324499758426e-06,0.0,0.0001088937424356,0.0,0.0,5.484247207641602,0.0,0.0,0.0,0.2759513556957245,4.0,0.0,1.0
298320,293.1648864746094,297.1499938964844,293.1499938964844,0.0205891728401184,-884.599853515625,304.1512145996094,0.5934533476829529,0.0614745020866394,0.0562354400753974,293.230712890625,297.1499938964844,293.1499938964844,0.0482985116541385,-1435.833740234375,304.15728759765625,0.6873553395271301,0.0950088575482368,0.0912357345223426,293.170654296875,297.1499938964844,293.1499938964844,0.0498649217188358,-1080.906494140625,304.1521911621094,0.6921351552009583,0.0971577242016792,0.0687096938490867,293.1745910644531,297.1499938964844,293.1499938964844,0.0620659254491329,-1681.00048828125,304.1524963378906,0.7253490686416626,0.1117505952715873,0.1068533957004547,293.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5463461875915527,0.050000000745058,0.2289702296257019,291.1576232910156,291.1499938964844,271.4065246582031,270.8192443847656,283.9273376464844,293.3454284667969,291.1578369140625,1.0,0.1684799194335937,1.0,1.0,0.9769268035888672,1.0,-0.6624354720115662,0.2844876050949096,0.3779478967189789,0.1095084697008133,0.0,0.0,0.1878755688667297,25.76701736450196,25.0,1.607654690742493,-4834.7041015625,45.54314041137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25067138671875,304.93585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2734375,18000.0,0.0,0.0,0.1072979196906089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1389675140380859,0.1389717906713485,-4.275324499758426e-06,0.0,0.0001088937424356,0.0,0.0,5.484247207641602,0.0,0.0,0.0,0.2759513556957245,4.0,0.0,1.0
