time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298380,293.1648254394531,297.1499938964844,293.1499938964844,0.0203487314283847,-879.4110107421875,304.1512145996094,0.5920670628547668,0.0611126236617565,0.055910550057888,293.2279968261719,297.1499938964844,293.1499938964844,0.0469944775104522,-1413.26904296875,304.15704345703125,0.6834344863891602,0.0935150533914566,0.0898116305470466,293.17071533203125,297.1499938964844,293.1499938964844,0.0494013503193855,-1074.9281005859375,304.1522521972656,0.6907095909118652,0.0966205075383186,0.0683355331420898,293.1745910644531,297.1499938964844,293.1499938964844,0.0615524537861347,-1671.6044921875,304.15252685546875,0.724035382270813,0.111127845942974,0.1062653437256813,293.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5462746620178223,0.050000000745058,0.2289729118347168,291.1588439941406,291.1499938964844,271.4133605957031,270.832275390625,283.9236755371094,293.3454284667969,291.1590881347656,1.0,0.1681163161993026,1.0,1.0,0.9766859412193298,1.0,-0.6591848731040955,0.2832849621772766,0.3758999109268188,0.1084069535136222,0.0,0.0,0.1866124868392944,25.74598693847656,25.0,1.7918297052383425,-4814.37646484375,45.13547134399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2392883300781,304.9206848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.625,18000.0,0.0,0.0,0.107033647596836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1383135914802551,0.1383178681135177,-4.274249931768281e-06,0.0,0.0001086255433619,0.0,0.0,5.456221580505371,0.0,0.0,0.0,0.2758442163467407,4.0,0.0,1.0
298440,293.1648254394531,297.1499938964844,293.1499938964844,0.0203487314283847,-879.4110107421875,304.1512145996094,0.5920670628547668,0.0611126236617565,0.055910550057888,293.2279968261719,297.1499938964844,293.1499938964844,0.0469944775104522,-1413.26904296875,304.15704345703125,0.6834344863891602,0.0935150533914566,0.0898116305470466,293.17071533203125,297.1499938964844,293.1499938964844,0.0494013503193855,-1074.9281005859375,304.1522521972656,0.6907095909118652,0.0966205075383186,0.0683355331420898,293.1745910644531,297.1499938964844,293.1499938964844,0.0615524537861347,-1671.6044921875,304.15252685546875,0.724035382270813,0.111127845942974,0.1062653437256813,293.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5462746620178223,0.050000000745058,0.2289729118347168,291.1588439941406,291.1499938964844,271.4133605957031,270.832275390625,283.9236755371094,293.3454284667969,291.1590881347656,1.0,0.1681163161993026,1.0,1.0,0.9766859412193298,1.0,-0.6591848731040955,0.2832849621772766,0.3758999109268188,0.1084069535136222,0.0,0.0,0.1866124868392944,25.74598693847656,25.0,1.7918297052383425,-4814.37646484375,45.13547134399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2392883300781,304.9206848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.625,18000.0,0.0,0.0,0.107033647596836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1383135914802551,0.1383178681135177,-4.274249931768281e-06,0.0,0.0001086255433619,0.0,0.0,5.456221580505371,0.0,0.0,0.0,0.2758442163467407,4.0,0.0,1.0
298500,293.1647644042969,297.1499938964844,293.1499938964844,0.0202295128256082,-876.821044921875,304.1512145996094,0.5913707613945007,0.0609323233366012,0.0557485334575176,293.2266845703125,297.1499938964844,293.1499938964844,0.0463558472692966,-1402.2462158203125,304.15692138671875,0.6815065145492554,0.0927856042981147,0.0891161561012268,293.1707458496094,297.1499938964844,293.1499938964844,0.0491678267717361,-1071.9195556640625,304.1522521972656,0.6899905800819397,0.0963505879044532,0.0681474059820175,293.1745910644531,297.1499938964844,293.1499938964844,0.0612946823239326,-1666.894775390625,304.15252685546875,0.723373532295227,0.1108161360025405,0.1059708595275878,293.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.546238362789154,0.050000000745058,0.2289742827415466,291.15948486328125,291.1499938964844,271.417724609375,270.83935546875,283.9226379394531,293.345458984375,291.15972900390625,1.0,0.1679380536079406,1.0,1.0,0.9765655398368835,1.0,-0.65757817029953,0.2826798558235168,0.3748983144760132,0.1078880205750465,0.0,0.0,0.1859129816293716,25.736228942871094,25.0,1.8553422689437864,-4803.80712890625,44.935646057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2349548339844,304.9130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8046875,18000.0,0.0,0.0,0.1069033667445182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379519253969192,0.1379562020301818,-4.273653757991269e-06,0.0,0.0001084933319361,0.0,0.0,5.440730571746826,0.0,0.0,0.0,0.2757849991321563,4.0,0.0,1.0
298560,293.16473388671875,297.1499938964844,293.1499938964844,0.0201111305505037,-874.23779296875,304.1512145996094,0.5906738638877869,0.0607526674866676,0.0555870197713375,293.22540283203125,297.1499938964844,293.1499938964844,0.0457259193062782,-1391.39013671875,304.15679931640625,0.6796008348464966,0.0920673310756683,0.0884312912821769,293.1708068847656,297.1499938964844,293.1499938964844,0.0489334277808666,-1068.9019775390625,304.1522827148437,0.6892688870429993,0.0960800647735595,0.0679588019847869,293.1745910644531,297.1499938964844,293.1499938964844,0.0610364526510238,-1662.181640625,304.15252685546875,0.7227091789245605,0.110504426062107,0.1056763008236885,293.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.5462022423744202,0.050000000745058,0.2289756387472152,291.16015625,291.1499938964844,271.4227294921875,270.8467712402344,283.922119140625,293.3454895019531,291.160400390625,1.0,0.1677619665861129,1.0,1.0,0.976440131664276,1.0,-0.6559841632843018,0.2820724546909332,0.3739117085933685,0.1073904335498809,0.0,0.0,0.1851679682731628,25.726865768432617,25.0,1.9086813926696773,-4792.97509765625,44.738372802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2315673828125,304.90545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.990234375,18000.0,0.0,0.0,0.1067710891366005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375672072172165,0.1375714838504791,-4.273018475942081e-06,0.0,0.0001083590832422,0.0,0.0,5.424258708953857,0.0,0.0,0.0,0.2757219970226288,4.0,0.0,1.0
298620,293.1646423339844,297.1499938964844,293.1499938964844,0.0198773387819528,-869.1021118164062,304.15118408203125,0.5892820358276367,0.0603960268199443,0.05526614934206,293.222900390625,297.1499938964844,293.1499938964844,0.0444929897785186,-1370.1837158203125,304.1565856933594,0.6758621335029602,0.0906647145748138,0.0870937779545784,293.1708679199219,297.1499938964844,293.1499938964844,0.0484626293182373,-1062.847412109375,304.1523132324219,0.6878201365470886,0.0955379083752632,0.0675806105136871,293.1745910644531,297.1499938964844,293.1499938964844,0.0605191513895988,-1652.7550048828125,304.1525573730469,0.7213746309280396,0.109881654381752,0.1050875484943389,293.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16143798828125,0.5461315512657166,0.050000000745058,0.2289782762527465,291.1615600585937,291.1499938964844,271.43487548828125,270.8628234863281,283.9227905273437,293.3455810546875,291.16180419921875,1.0,0.1674161851406097,1.0,1.0,0.976189374923706,1.0,-0.6528366208076477,0.2808513939380646,0.3719852268695831,0.1064595505595207,0.0,0.0,0.1835341304540634,25.709136962890625,25.0,1.996573686599732,-4770.501953125,44.35148239135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2278137207031,304.8902282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.365234375,18000.0,0.0,0.0,0.106491170823574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367254257202148,0.1367297023534774,-4.2716260395536665e-06,0.0,0.0001080750007531,0.0,0.0,5.388246536254883,0.0,0.0,0.0,0.2755842208862304,4.0,0.0,1.0
298680,293.1646423339844,297.1499938964844,293.1499938964844,0.0198773387819528,-869.1021118164062,304.15118408203125,0.5892820358276367,0.0603960268199443,0.05526614934206,293.222900390625,297.1499938964844,293.1499938964844,0.0444929897785186,-1370.1837158203125,304.1565856933594,0.6758621335029602,0.0906647145748138,0.0870937779545784,293.1708679199219,297.1499938964844,293.1499938964844,0.0484626293182373,-1062.847412109375,304.1523132324219,0.6878201365470886,0.0955379083752632,0.0675806105136871,293.1745910644531,297.1499938964844,293.1499938964844,0.0605191513895988,-1652.7550048828125,304.1525573730469,0.7213746309280396,0.109881654381752,0.1050875484943389,293.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16143798828125,0.5461315512657166,0.050000000745058,0.2289782762527465,291.1615600585937,291.1499938964844,271.43487548828125,270.8628234863281,283.9227905273437,293.3455810546875,291.16180419921875,1.0,0.1674161851406097,1.0,1.0,0.976189374923706,1.0,-0.6528366208076477,0.2808513939380646,0.3719852268695831,0.1064595505595207,0.0,0.0,0.1835341304540634,25.709136962890625,25.0,1.996573686599732,-4770.501953125,44.35148239135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2278137207031,304.8902282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.365234375,18000.0,0.0,0.0,0.106491170823574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367254257202148,0.1367297023534774,-4.2716260395536665e-06,0.0,0.0001080750007531,0.0,0.0,5.388246536254883,0.0,0.0,0.0,0.2755842208862304,4.0,0.0,1.0
298740,293.16455078125,297.1499938964844,293.1499938964844,0.0196481198072433,-864.0220336914062,304.15118408203125,0.5878984332084656,0.0600438490509986,0.054949015378952,293.2204895019531,297.1499938964844,293.1499938964844,0.0432963036000728,-1349.644287109375,304.1564025878906,0.6722257137298584,0.0893067643046379,0.0857986658811569,293.1709289550781,297.1499938964844,293.1499938964844,0.0479901507496833,-1056.77978515625,304.1523132324219,0.686369001865387,0.0949952751398086,0.0672018453478813,293.1745910644531,297.1499938964844,293.1499938964844,0.0600016079843044,-1643.343994140625,304.1525573730469,0.7200345993041992,0.1092606708407402,0.1045001819729805,293.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628723144531,0.5460646152496338,0.050000000745058,0.2289807945489883,291.1629943847656,291.1499938964844,271.45001220703125,270.8804931640625,283.9257507324219,293.345703125,291.16326904296875,1.0,0.1670785397291183,1.0,1.0,0.9759386777877808,1.0,-0.6497452259063721,0.2796226441860199,0.3701225817203522,0.1056151017546653,0.0,0.0,0.1817027479410171,25.69244384765625,25.0,2.060999870300293,-4746.91015625,43.97461318969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2281188964844,304.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.748046875,18000.0,0.0,0.0,0.1061773970723152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357854008674621,0.1357896775007248,-4.2700676203821786e-06,0.0,0.0001077565611922,0.0,0.0,5.348077774047852,0.0,0.0,0.0,0.2754305303096771,4.0,0.0,1.0
298800,293.16455078125,297.1499938964844,293.1499938964844,0.0196481198072433,-864.0220336914062,304.15118408203125,0.5878984332084656,0.0600438490509986,0.054949015378952,293.2204895019531,297.1499938964844,293.1499938964844,0.0432963036000728,-1349.644287109375,304.1564025878906,0.6722257137298584,0.0893067643046379,0.0857986658811569,293.1709289550781,297.1499938964844,293.1499938964844,0.0479901507496833,-1056.77978515625,304.1523132324219,0.686369001865387,0.0949952751398086,0.0672018453478813,293.1745910644531,297.1499938964844,293.1499938964844,0.0600016079843044,-1643.343994140625,304.1525573730469,0.7200345993041992,0.1092606708407402,0.1045001819729805,293.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628723144531,0.5460646152496338,0.050000000745058,0.2289807945489883,291.1629943847656,291.1499938964844,271.45001220703125,270.8804931640625,283.9257507324219,293.345703125,291.16326904296875,1.0,0.1670785397291183,1.0,1.0,0.9759386777877808,1.0,-0.6497452259063721,0.2796226441860199,0.3701225817203522,0.1056151017546653,0.0,0.0,0.1817027479410171,25.69244384765625,25.0,2.060999870300293,-4746.91015625,43.97461318969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2281188964844,304.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.748046875,18000.0,0.0,0.0,0.1061773970723152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357854008674621,0.1357896775007248,-4.2700676203821786e-06,0.0,0.0001077565611922,0.0,0.0,5.348077774047852,0.0,0.0,0.0,0.2754305303096771,4.0,0.0,1.0
298860,293.1644592285156,297.1499938964844,293.1499938964844,0.0194242615252733,-859.0174560546875,304.1511535644531,0.5865281820297241,0.059697225689888,0.0546366162598133,293.2181701660156,297.1499938964844,293.1499938964844,0.0421369671821594,-1329.775146484375,304.1561889648437,0.6686973571777344,0.087993286550045,0.0845458060503006,293.1709899902344,297.1499938964844,293.1499938964844,0.0475173778831958,-1050.7171630859375,304.15234375,0.6849190592765808,0.094453364610672,0.0668233335018158,293.174560546875,297.1499938964844,293.1499938964844,0.0594851076602935,-1633.972900390625,304.1525573730469,0.7186902165412903,0.1086425855755806,0.1039152517914772,293.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5460017919540405,0.050000000745058,0.2289831489324569,291.1644592285156,291.1499938964844,271.4669494628906,270.89923095703125,283.93048095703125,293.3458557128906,291.1647033691406,1.0,0.1667487919330597,1.0,1.0,0.9756794571876526,1.0,-0.6467133164405823,0.278393805027008,0.3683195114135742,0.1048439592123031,0.0,0.0,0.1796720325946808,25.6765079498291,25.0,1.9807525873184204,-4722.27490234375,43.60769271850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2322998046875,304.8588256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.12109375,18000.0,0.0,0.0,0.1058153882622718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1347462981939315,0.1347505748271942,-4.268340489943512e-06,0.0,0.0001073891617124,0.0,0.0,5.303731918334961,0.0,0.0,0.0,0.2752608358860016,4.0,0.0,1.0
298920,293.1644592285156,297.1499938964844,293.1499938964844,0.0194242615252733,-859.0174560546875,304.1511535644531,0.5865281820297241,0.059697225689888,0.0546366162598133,293.2181701660156,297.1499938964844,293.1499938964844,0.0421369671821594,-1329.775146484375,304.1561889648437,0.6686973571777344,0.087993286550045,0.0845458060503006,293.1709899902344,297.1499938964844,293.1499938964844,0.0475173778831958,-1050.7171630859375,304.15234375,0.6849190592765808,0.094453364610672,0.0668233335018158,293.174560546875,297.1499938964844,293.1499938964844,0.0594851076602935,-1633.972900390625,304.1525573730469,0.7186902165412903,0.1086425855755806,0.1039152517914772,293.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5460017919540405,0.050000000745058,0.2289831489324569,291.1644592285156,291.1499938964844,271.4669494628906,270.89923095703125,283.93048095703125,293.3458557128906,291.1647033691406,1.0,0.1667487919330597,1.0,1.0,0.9756794571876526,1.0,-0.6467133164405823,0.278393805027008,0.3683195114135742,0.1048439592123031,0.0,0.0,0.1796720325946808,25.6765079498291,25.0,1.9807525873184204,-4722.27490234375,43.60769271850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2322998046875,304.8588256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.12109375,18000.0,0.0,0.0,0.1058153882622718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1347462981939315,0.1347505748271942,-4.268340489943512e-06,0.0,0.0001073891617124,0.0,0.0,5.303731918334961,0.0,0.0,0.0,0.2752608358860016,4.0,0.0,1.0
298980,293.1643371582031,297.1499938964844,293.1499938964844,0.0192067716270685,-854.1172485351562,304.151123046875,0.5851743817329407,0.0593569129705429,0.0543296709656715,293.2159118652344,297.1499938964844,293.1499938964844,0.0410157069563865,-1310.5762939453125,304.156005859375,0.6652769446372986,0.0867224782705307,0.0833335071802139,293.1710205078125,297.1499938964844,293.1499938964844,0.0470468923449516,-1044.6949462890625,304.15234375,0.6834732890129089,0.0939134359359741,0.0664459690451622,293.1745300292969,297.1499938964844,293.1499938964844,0.0589722134172916,-1624.6912841796875,304.1525573730469,0.7173417806625366,0.1080284938216209,0.1033338010311126,293.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.5459426045417786,0.050000000745058,0.228985384106636,291.1656494140625,291.1499938964844,271.4844055175781,270.9184265136719,283.93603515625,293.3460388183594,291.16583251953125,1.0,0.1664265394210815,1.0,1.0,0.9754202365875244,1.0,-0.6437419652938843,0.2771737277507782,0.3665682375431061,0.1041263714432716,0.0,0.0,0.1774947643280029,25.66108512878418,25.0,1.5758216381072998,-4696.97705078125,43.25043487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23974609375,304.8420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40234375,18000.0,0.0,0.0,0.105396844446659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1336300671100616,0.1336343437433242,-4.266465111868456e-06,0.0,0.0001069643985829,0.0,0.0,5.256141662597656,0.0,0.0,0.0,0.2750785648822784,4.0,0.0,1.0
299040,293.1643371582031,297.1499938964844,293.1499938964844,0.0192067716270685,-854.1172485351562,304.151123046875,0.5851743817329407,0.0593569129705429,0.0543296709656715,293.2159118652344,297.1499938964844,293.1499938964844,0.0410157069563865,-1310.5762939453125,304.156005859375,0.6652769446372986,0.0867224782705307,0.0833335071802139,293.1710205078125,297.1499938964844,293.1499938964844,0.0470468923449516,-1044.6949462890625,304.15234375,0.6834732890129089,0.0939134359359741,0.0664459690451622,293.1745300292969,297.1499938964844,293.1499938964844,0.0589722134172916,-1624.6912841796875,304.1525573730469,0.7173417806625366,0.1080284938216209,0.1033338010311126,293.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.5459426045417786,0.050000000745058,0.228985384106636,291.1656494140625,291.1499938964844,271.4844055175781,270.9184265136719,283.93603515625,293.3460388183594,291.16583251953125,1.0,0.1664265394210815,1.0,1.0,0.9754202365875244,1.0,-0.6437419652938843,0.2771737277507782,0.3665682375431061,0.1041263714432716,0.0,0.0,0.1774947643280029,25.66108512878418,25.0,1.5758216381072998,-4696.97705078125,43.25043487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23974609375,304.8420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40234375,18000.0,0.0,0.0,0.105396844446659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1336300671100616,0.1336343437433242,-4.266465111868456e-06,0.0,0.0001069643985829,0.0,0.0,5.256141662597656,0.0,0.0,0.0,0.2750785648822784,4.0,0.0,1.0
299100,293.16424560546875,297.1499938964844,293.1499938964844,0.0191006585955619,-851.7131958007812,304.151123046875,0.5845052003860474,0.0591894201934337,0.0541785098612308,293.21484375,297.1499938964844,293.1499938964844,0.040469754487276,-1301.2308349609375,304.1559143066406,0.6636084914207458,0.0861029997467994,0.0827424824237823,293.1710510253906,297.1499938964844,293.1499938964844,0.0468130931258201,-1041.70654296875,304.15234375,0.682753324508667,0.0936446040868759,0.0662579834461212,293.17449951171875,297.1499938964844,293.1499938964844,0.0587176904082298,-1620.0948486328125,304.1525573730469,0.716666579246521,0.1077233180403709,0.103044718503952,293.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1660461425781,0.5459146499633789,0.050000000745058,0.2289864271879196,291.1661071777344,291.1499938964844,271.49334716796875,270.9281616210937,283.9390869140625,293.3460998535156,291.166259765625,1.0,0.1662681996822357,1.0,1.0,0.975290596485138,1.0,-0.6422799825668335,0.2765679061412811,0.3657120764255523,0.103786677122116,0.0,0.0,0.1763713806867599,25.653514862060547,25.0,1.3247109651565552,-4684.22314453125,43.075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24444580078125,304.8334350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.494140625,18000.0,0.0,0.0,0.105164885520935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1330542266368866,0.133058488368988,-4.265488314558752e-06,0.0,0.0001067289849743,0.0,0.0,5.2316083908081055,0.0,0.0,0.0,0.2749844491481781,4.0,0.0,1.0
299160,293.1641845703125,297.1499938964844,293.1499938964844,0.0189962461590766,-849.3389282226562,304.1510925292969,0.5838412642478943,0.0590236857533454,0.0540288835763931,293.2137451171875,297.1499938964844,293.1499938964844,0.0399328991770744,-1292.040283203125,304.1557922363281,0.6619663238525391,0.0854932740330696,0.0821607410907745,293.1710510253906,297.1499938964844,293.1499938964844,0.0465802960097789,-1038.7337646484375,304.15234375,0.6820356845855713,0.0933766365051269,0.0660705491900444,293.1744689941406,297.1499938964844,293.1499938964844,0.05846444144845,-1615.52734375,304.1525573730469,0.7159906625747681,0.1074194461107254,0.1027568206191062,293.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664428710937,0.5458877682685852,0.050000000745058,0.2289874404668808,291.16650390625,291.1499938964844,271.5023803710937,270.93798828125,283.9423217773437,293.34619140625,291.1666259765625,1.0,0.1661115884780883,1.0,1.0,0.9751566648483276,1.0,-0.6408330202102661,0.2759648859500885,0.3648681342601776,0.1034589856863021,0.0,0.0,0.175233244895935,25.646005630493164,25.0,1.0769630670547483,-4671.45263671875,42.90271759033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2496337890625,304.8247985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5546875,18000.0,0.0,0.0,0.1049188748002052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1324717998504638,0.1324760615825653,-4.264496055839118e-06,0.0,0.0001064793177647,0.0,0.0,5.206809997558594,0.0,0.0,0.0,0.2748892605304718,4.0,0.0,1.0
299220,293.1640014648437,297.1499938964844,293.1499938964844,0.0187928676605224,-844.6887817382812,304.15106201171875,0.5825328230857849,0.0586982630193233,0.0537349246442317,293.211669921875,297.1499938964844,293.1499938964844,0.0388882830739021,-1274.1478271484375,304.1556091308594,0.65876704454422,0.0843048617243766,0.0810267627239227,293.1710510253906,297.1499938964844,293.1499938964844,0.0461181737482547,-1032.840087890625,304.15234375,0.6806095838546753,0.092843972146511,0.0656978264451026,293.17437744140625,297.1499938964844,293.1499938964844,0.0579622387886047,-1606.4876708984375,304.1525573730469,0.714637815952301,0.1068163812160492,0.1021852493286132,293.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669921875,0.5458375215530396,0.050000000745058,0.2289893478155136,291.1670227050781,291.1499938964844,271.52081298828125,270.9579162597656,283.94927978515625,293.3463439941406,291.1670837402344,1.0,0.1658038794994354,1.0,1.0,0.9748888611793518,1.0,-0.6379883289337158,0.27476966381073,0.3632186651229858,0.1028382927179336,0.0,0.0,0.1729264706373214,25.63115119934082,25.0,0.6368990540504456,-4645.93359375,42.56449508666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2609558105469,304.8072814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.615234375,18000.0,0.0,0.0,0.104383610188961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1312954425811767,0.1312997043132782,-4.262482889316743e-06,0.0,0.0001059360947692,0.0,0.0,5.156774997711182,0.0,0.0,0.0,0.2746970653533935,4.0,0.0,1.0
299280,293.1640014648437,297.1499938964844,293.1499938964844,0.0187928676605224,-844.6887817382812,304.15106201171875,0.5825328230857849,0.0586982630193233,0.0537349246442317,293.211669921875,297.1499938964844,293.1499938964844,0.0388882830739021,-1274.1478271484375,304.1556091308594,0.65876704454422,0.0843048617243766,0.0810267627239227,293.1710510253906,297.1499938964844,293.1499938964844,0.0461181737482547,-1032.840087890625,304.15234375,0.6806095838546753,0.092843972146511,0.0656978264451026,293.17437744140625,297.1499938964844,293.1499938964844,0.0579622387886047,-1606.4876708984375,304.1525573730469,0.714637815952301,0.1068163812160492,0.1021852493286132,293.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669921875,0.5458375215530396,0.050000000745058,0.2289893478155136,291.1670227050781,291.1499938964844,271.52081298828125,270.9579162597656,283.94927978515625,293.3463439941406,291.1670837402344,1.0,0.1658038794994354,1.0,1.0,0.9748888611793518,1.0,-0.6379883289337158,0.27476966381073,0.3632186651229858,0.1028382927179336,0.0,0.0,0.1729264706373214,25.63115119934082,25.0,0.6368990540504456,-4645.93359375,42.56449508666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2609558105469,304.8072814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.615234375,18000.0,0.0,0.0,0.104383610188961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1312954425811767,0.1312997043132782,-4.262482889316743e-06,0.0,0.0001059360947692,0.0,0.0,5.156774997711182,0.0,0.0,0.0,0.2746970653533935,4.0,0.0,1.0
299340,293.163818359375,297.1499938964844,293.1499938964844,0.0185966342687606,-840.1687622070312,304.1510314941406,0.5812515616416931,0.0583810582756996,0.0534482300281524,293.2096252441406,297.1499938964844,293.1499938964844,0.0378811359405517,-1256.8726806640625,304.1554260253906,0.6556784510612488,0.0831559896469116,0.0799304395914077,293.1710205078125,297.1499938964844,293.1499938964844,0.0456608720123767,-1027.016845703125,304.1523132324219,0.6791973114013672,0.0923161879181861,0.0653283670544624,293.1742858886719,297.1499938964844,293.1499938964844,0.0574658177793026,-1597.573974609375,304.15252685546875,0.713283360004425,0.1062199845910072,0.1016197800636291,293.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672668457031,0.5457919239997864,0.050000000745058,0.2289910614490509,291.1672668457031,291.1499938964844,271.5397033691406,270.9781494140625,283.95684814453125,293.3465270996094,291.16729736328125,1.0,0.1655033081769943,1.0,1.0,0.9746209979057312,1.0,-0.6352085471153259,0.2735897004604339,0.3616188764572143,0.1022609323263168,0.0,0.0,0.1706021130084991,25.616455078125,25.0,0.2906055152416229,-4620.525390625,42.23563003540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2727355957031,304.7892150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.611328125,18000.0,0.0,0.0,0.1037977263331413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301168948411941,0.1301211565732956,-4.260459718352649e-06,0.0,0.000105341496237,0.0,0.0,5.106721878051758,0.0,0.0,0.0,0.274504691362381,4.0,0.0,1.0
299400,293.163818359375,297.1499938964844,293.1499938964844,0.0185966342687606,-840.1687622070312,304.1510314941406,0.5812515616416931,0.0583810582756996,0.0534482300281524,293.2096252441406,297.1499938964844,293.1499938964844,0.0378811359405517,-1256.8726806640625,304.1554260253906,0.6556784510612488,0.0831559896469116,0.0799304395914077,293.1710205078125,297.1499938964844,293.1499938964844,0.0456608720123767,-1027.016845703125,304.1523132324219,0.6791973114013672,0.0923161879181861,0.0653283670544624,293.1742858886719,297.1499938964844,293.1499938964844,0.0574658177793026,-1597.573974609375,304.15252685546875,0.713283360004425,0.1062199845910072,0.1016197800636291,293.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672668457031,0.5457919239997864,0.050000000745058,0.2289910614490509,291.1672668457031,291.1499938964844,271.5397033691406,270.9781494140625,283.95684814453125,293.3465270996094,291.16729736328125,1.0,0.1655033081769943,1.0,1.0,0.9746209979057312,1.0,-0.6352085471153259,0.2735897004604339,0.3616188764572143,0.1022609323263168,0.0,0.0,0.1706021130084991,25.616455078125,25.0,0.2906055152416229,-4620.525390625,42.23563003540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2727355957031,304.7892150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.611328125,18000.0,0.0,0.0,0.1037977263331413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301168948411941,0.1301211565732956,-4.260459718352649e-06,0.0,0.000105341496237,0.0,0.0,5.106721878051758,0.0,0.0,0.0,0.274504691362381,4.0,0.0,1.0
299460,293.16363525390625,297.1499938964844,293.1499938964844,0.0184075720608234,-835.7817993164062,304.1510009765625,0.5799999833106995,0.0580724887549877,0.0531692169606685,293.2076416015625,297.1499938964844,293.1499938964844,0.0369113460183143,-1240.200927734375,304.1552429199219,0.652700662612915,0.0820460692048072,0.0788712501525878,293.17095947265625,297.1499938964844,293.1499938964844,0.0452087298035621,-1021.2671508789062,304.1522827148437,0.6778008341789246,0.0917939320206642,0.0649626404047012,293.17413330078125,297.1499938964844,293.1499938964844,0.0569754503667354,-1588.7894287109375,304.1524963378906,0.7119271755218506,0.1056308895349502,0.101061075925827,293.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.5457509160041809,0.050000000745058,0.2289926260709762,291.1673583984375,291.1499938964844,271.5589599609375,270.9986572265625,283.9649963378906,293.3466796875,291.1673278808594,1.0,0.1652099341154098,1.0,1.0,0.974346160888672,1.0,-0.6324949860572815,0.272426962852478,0.3600680530071258,0.101724162697792,0.0,0.0,0.1682813912630081,25.60190391540528,25.0,0.030235756188631,-4595.28271484375,41.91611862182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28399658203125,304.7703552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.564453125,18000.0,0.0,0.0,0.1031699478626251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1289478689432144,0.1289521306753158,-4.258451099303784e-06,0.0,0.0001047043770086,0.0,0.0,5.057153224945068,0.0,0.0,0.0,0.2743141651153564,4.0,0.0,1.0
299520,293.16363525390625,297.1499938964844,293.1499938964844,0.0184075720608234,-835.7817993164062,304.1510009765625,0.5799999833106995,0.0580724887549877,0.0531692169606685,293.2076416015625,297.1499938964844,293.1499938964844,0.0369113460183143,-1240.200927734375,304.1552429199219,0.652700662612915,0.0820460692048072,0.0788712501525878,293.17095947265625,297.1499938964844,293.1499938964844,0.0452087298035621,-1021.2671508789062,304.1522827148437,0.6778008341789246,0.0917939320206642,0.0649626404047012,293.17413330078125,297.1499938964844,293.1499938964844,0.0569754503667354,-1588.7894287109375,304.1524963378906,0.7119271755218506,0.1056308895349502,0.101061075925827,293.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.5457509160041809,0.050000000745058,0.2289926260709762,291.1673583984375,291.1499938964844,271.5589599609375,270.9986572265625,283.9649963378906,293.3466796875,291.1673278808594,1.0,0.1652099341154098,1.0,1.0,0.974346160888672,1.0,-0.6324949860572815,0.272426962852478,0.3600680530071258,0.101724162697792,0.0,0.0,0.1682813912630081,25.60190391540528,25.0,0.030235756188631,-4595.28271484375,41.91611862182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28399658203125,304.7703552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.564453125,18000.0,0.0,0.0,0.1031699478626251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1289478689432144,0.1289521306753158,-4.258451099303784e-06,0.0,0.0001047043770086,0.0,0.0,5.057153224945068,0.0,0.0,0.0,0.2743141651153564,4.0,0.0,1.0
299580,293.16339111328125,297.1499938964844,293.1499938964844,0.0182254444807767,-831.5247802734375,304.1509704589844,0.5787783265113831,0.057772509753704,0.0528978891670703,293.20574951171875,297.1499938964844,293.1499938964844,0.0359774865210056,-1224.09765625,304.1550598144531,0.6498289108276367,0.0809730663895607,0.077847309410572,293.1708984375,297.1499938964844,293.1499938964844,0.0447618402540683,-1015.5911865234376,304.1522827148437,0.6764208674430847,0.0912774875760078,0.0646008998155593,293.17401123046875,297.1499938964844,293.1499938964844,0.0564911216497421,-1580.1324462890625,304.1524658203125,0.7105681896209717,0.1050493121147155,0.100509375333786,293.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16729736328125,0.5457139611244202,0.050000000745058,0.2289940267801284,291.1672668457031,291.1499938964844,271.5785522460937,271.0194091796875,283.9736328125,293.3468017578125,291.167236328125,1.0,0.1649235785007476,1.0,1.0,0.9740713834762572,1.0,-0.6298459768295288,0.2712818682193756,0.3585641086101532,0.1012244746088981,0.0,0.0,0.1659812927246093,25.587507247924805,25.0,-0.1657125055789947,-4570.236328125,41.605655670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2939758300781,304.7504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.48046875,18000.0,0.0,0.0,0.1025124341249466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1277973353862762,0.1278015971183776,-4.2564738578221295e-06,0.0,0.0001040370916598,0.0,0.0,5.008447647094727,0.0,0.0,0.0,0.2741269171237945,4.0,0.0,1.0
299640,293.16339111328125,297.1499938964844,293.1499938964844,0.0182254444807767,-831.5247802734375,304.1509704589844,0.5787783265113831,0.057772509753704,0.0528978891670703,293.20574951171875,297.1499938964844,293.1499938964844,0.0359774865210056,-1224.09765625,304.1550598144531,0.6498289108276367,0.0809730663895607,0.077847309410572,293.1708984375,297.1499938964844,293.1499938964844,0.0447618402540683,-1015.5911865234376,304.1522827148437,0.6764208674430847,0.0912774875760078,0.0646008998155593,293.17401123046875,297.1499938964844,293.1499938964844,0.0564911216497421,-1580.1324462890625,304.1524658203125,0.7105681896209717,0.1050493121147155,0.100509375333786,293.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16729736328125,0.5457139611244202,0.050000000745058,0.2289940267801284,291.1672668457031,291.1499938964844,271.5785522460937,271.0194091796875,283.9736328125,293.3468017578125,291.167236328125,1.0,0.1649235785007476,1.0,1.0,0.9740713834762572,1.0,-0.6298459768295288,0.2712818682193756,0.3585641086101532,0.1012244746088981,0.0,0.0,0.1659812927246093,25.587507247924805,25.0,-0.1657125055789947,-4570.236328125,41.605655670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2939758300781,304.7504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.48046875,18000.0,0.0,0.0,0.1025124341249466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1277973353862762,0.1278015971183776,-4.2564738578221295e-06,0.0,0.0001040370916598,0.0,0.0,5.008447647094727,0.0,0.0,0.0,0.2741269171237945,4.0,0.0,1.0
299700,293.16326904296875,297.1499938964844,293.1499938964844,0.0181369297206401,-829.4444580078125,304.1509704589844,0.578178882598877,0.0576257519423961,0.0527651198208332,293.204833984375,297.1499938964844,293.1499938964844,0.0355237908661365,-1216.2523193359375,304.15496826171875,0.6484317779541016,0.0804500132799148,0.0773481950163841,293.1708679199219,297.1499938964844,293.1499938964844,0.0445403940975666,-1012.7808837890624,304.1522521972656,0.675737202167511,0.0910215303301811,0.0644215866923332,293.1739196777344,297.1499938964844,293.1499938964844,0.0562512353062629,-1575.8516845703125,304.1524658203125,0.7098872065544128,0.1047614216804504,0.1002362370491027,293.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672058105469,0.5456968545913696,0.050000000745058,0.228994682431221,291.1672058105469,291.1499938964844,271.5885009765625,271.02984619140625,283.9781188964844,293.3468933105469,291.1671447753906,1.0,0.1647830158472061,1.0,1.0,0.97393399477005,1.0,-0.6285454034805298,0.2707161903381347,0.3578292429447174,0.1009876430034637,0.0,0.0,0.1648430079221725,25.58037757873535,25.0,-0.2429090291261673,-4557.79541015625,41.45376586914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2982788085937,304.7400817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4296875,18000.0,0.0,0.0,0.1021762415766716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12723109126091,0.1272353529930114,-4.255501607985934e-06,0.0,0.0001036959001794,0.0,0.0,4.984506607055664,0.0,0.0,0.0,0.2740348875522613,4.0,0.0,1.0
299760,293.1631774902344,297.1499938964844,293.1499938964844,0.0180500131100416,-827.3944091796875,304.15093994140625,0.5775866508483887,0.0574810244143009,0.0526341833174228,293.20391845703125,297.1499938964844,293.1499938964844,0.0350784063339233,-1208.5343017578125,304.1548767089844,0.6470586061477661,0.0799352675676345,0.0768570452928543,293.1708068847656,297.1499938964844,293.1499938964844,0.0443202294409275,-1009.9882202148438,304.1522521972656,0.6750577092170715,0.0907670259475708,0.0642432942986488,293.173828125,297.1499938964844,293.1499938964844,0.056012786924839,-1571.6009521484375,304.1524353027344,0.7092047333717346,0.1044753789901733,0.0999648496508598,293.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671142578125,0.5456806421279907,0.050000000745058,0.2289952933788299,291.1670837402344,291.1499938964844,271.5985107421875,271.04034423828125,283.9826965332031,293.3469543457031,291.16705322265625,1.0,0.1646441221237182,1.0,1.0,0.9737926125526428,1.0,-0.6272599101066589,0.2701549530029297,0.3571049571037292,0.1007589250802993,0.0,0.0,0.1637137532234192,25.57329559326172,25.0,-0.3094759583473205,-4545.4111328125,41.303977966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3021240234375,304.7294311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.373046875,18000.0,0.0,0.0,0.1018371731042862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266714632511139,0.1266757249832153,-4.254541181580862e-06,0.0,0.000103351783764,0.0,0.0,4.960864067077637,0.0,0.0,0.0,0.2739440202713012,4.0,0.0,1.0
299820,293.16290283203125,297.1499938964844,293.1499938964844,0.0178810209035873,-823.38720703125,304.1509094238281,0.5764244198799133,0.0571978688240051,0.0523779951035976,293.2021484375,297.1499938964844,293.1499938964844,0.0342130251228809,-1193.4847412109375,304.1546936035156,0.6443846225738525,0.0789310857653617,0.075898952782154,293.1706848144531,297.1499938964844,293.1499938964844,0.0438839010894298,-1004.4574584960938,304.1522216796875,0.6737112998962402,0.0902626290917396,0.0638898909091949,293.17364501953125,297.1499938964844,293.1499938964844,0.0555403865873813,-1563.1925048828125,304.15240478515625,0.7078365087509155,0.1039091199636459,0.0994275510311126,293.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668395996094,0.5456504225730896,0.050000000745058,0.228996455669403,291.1668395996094,291.1499938964844,271.6187438964844,271.0614013671875,283.9921875,293.3470764160156,291.166748046875,1.0,0.1643714755773544,1.0,1.0,0.9735099077224731,1.0,-0.6247351169586182,0.2690466344356537,0.3556884527206421,0.1003243997693061,0.0,0.0,0.1614878326654434,25.5593204498291,25.0,-0.4144236743450165,-4520.83251953125,41.010833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3080749511719,304.7071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.25,18000.0,0.0,0.0,0.1011558845639228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1255745887756347,0.125578835606575,-4.252661256032297e-06,0.0,0.0001026603640639,0.0,0.0,4.914580345153809,0.0,0.0,0.0,0.2737661302089691,4.0,0.0,1.0
299880,293.16290283203125,297.1499938964844,293.1499938964844,0.0178810209035873,-823.38720703125,304.1509094238281,0.5764244198799133,0.0571978688240051,0.0523779951035976,293.2021484375,297.1499938964844,293.1499938964844,0.0342130251228809,-1193.4847412109375,304.1546936035156,0.6443846225738525,0.0789310857653617,0.075898952782154,293.1706848144531,297.1499938964844,293.1499938964844,0.0438839010894298,-1004.4574584960938,304.1522216796875,0.6737112998962402,0.0902626290917396,0.0638898909091949,293.17364501953125,297.1499938964844,293.1499938964844,0.0555403865873813,-1563.1925048828125,304.15240478515625,0.7078365087509155,0.1039091199636459,0.0994275510311126,293.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668395996094,0.5456504225730896,0.050000000745058,0.228996455669403,291.1668395996094,291.1499938964844,271.6187438964844,271.0614013671875,283.9921875,293.3470764160156,291.166748046875,1.0,0.1643714755773544,1.0,1.0,0.9735099077224731,1.0,-0.6247351169586182,0.2690466344356537,0.3556884527206421,0.1003243997693061,0.0,0.0,0.1614878326654434,25.5593204498291,25.0,-0.4144236743450165,-4520.83251953125,41.010833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3080749511719,304.7071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.25,18000.0,0.0,0.0,0.1011558845639228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1255745887756347,0.125578835606575,-4.252661256032297e-06,0.0,0.0001026603640639,0.0,0.0,4.914580345153809,0.0,0.0,0.0,0.2737661302089691,4.0,0.0,1.0
299940,293.16265869140625,297.1499938964844,293.1499938964844,0.0177180804312229,-819.4962158203125,304.15087890625,0.5752902626991272,0.0569226443767547,0.0521289855241775,293.2004089355469,297.1499938964844,293.1499938964844,0.0333796441555023,-1178.91357421875,304.1545104980469,0.6417996883392334,0.0779583007097244,0.0749709755182266,293.1705627441406,297.1499938964844,293.1499938964844,0.0434526726603508,-998.99560546875,304.1521911621094,0.6723810434341431,0.089764155447483,0.0635406225919723,293.1734619140625,297.1499938964844,293.1499938964844,0.0550736561417579,-1554.9013671875,304.15240478515625,0.7064770460128784,0.1033503264188766,0.0988973230123519,293.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665344238281,0.5456226468086243,0.050000000745058,0.2289975136518478,291.16650390625,291.1499938964844,271.63922119140625,271.08258056640625,284.00201416015625,293.3471984863281,291.1664428710937,1.0,0.1641053855419159,1.0,1.0,0.9732271432876588,1.0,-0.6222683787345886,0.2679566144943237,0.3543117344379425,0.099917471408844,0.0,0.0,0.1593086421489715,25.545623779296875,25.0,-0.4831336438655853,-4496.525390625,40.72581481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3117370605469,304.6836853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.119140625,18000.0,0.0,0.0,0.1004790663719177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1245090365409851,0.1245132908225059,-4.2508381739025936e-06,0.0,0.0001019734772853,0.0,0.0,4.86968994140625,0.0,0.0,0.0,0.2735936343669891,4.0,0.0,1.0
300000,293.16265869140625,297.1499938964844,293.1499938964844,0.0177180804312229,-819.4962158203125,304.15087890625,0.5752902626991272,0.0569226443767547,0.0521289855241775,293.2004089355469,297.1499938964844,293.1499938964844,0.0333796441555023,-1178.91357421875,304.1545104980469,0.6417996883392334,0.0779583007097244,0.0749709755182266,293.1705627441406,297.1499938964844,293.1499938964844,0.0434526726603508,-998.99560546875,304.1521911621094,0.6723810434341431,0.089764155447483,0.0635406225919723,293.1734619140625,297.1499938964844,293.1499938964844,0.0550736561417579,-1554.9013671875,304.15240478515625,0.7064770460128784,0.1033503264188766,0.0988973230123519,293.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665344238281,0.5456226468086243,0.050000000745058,0.2289975136518478,291.16650390625,291.1499938964844,271.63922119140625,271.08258056640625,284.00201416015625,293.3471984863281,291.1664428710937,1.0,0.1641053855419159,1.0,1.0,0.9732271432876588,1.0,-0.6222683787345886,0.2679566144943237,0.3543117344379425,0.099917471408844,0.0,0.0,0.1593086421489715,25.545623779296875,25.0,-0.4831336438655853,-4496.525390625,40.72581481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3117370605469,304.6836853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.119140625,18000.0,0.0,0.0,0.1004790663719177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1245090365409851,0.1245132908225059,-4.2508381739025936e-06,0.0,0.0001019734772853,0.0,0.0,4.86968994140625,0.0,0.0,0.0,0.2735936343669891,4.0,0.0,1.0
300060,293.1623840332031,297.1499938964844,293.1499938964844,0.017561100423336,-815.721435546875,304.1508483886719,0.5741843581199646,0.056655403226614,0.0518872328102588,293.1987609863281,297.1499938964844,293.1499938964844,0.0325783044099807,-1164.817138671875,304.15435791015625,0.6393011808395386,0.0770166963338851,0.0740729719400405,293.1704406738281,297.1499938964844,293.1499938964844,0.0430266521871089,-993.6033325195312,304.1521911621094,0.6710668802261353,0.0892717614769935,0.0631956383585929,293.1732482910156,297.1499938964844,293.1499938964844,0.0546127073466777,-1546.728271484375,304.1523742675781,0.7051306962966919,0.1027991771697998,0.0983743816614151,293.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661682128906,0.5455966591835022,0.050000000745058,0.2289985120296478,291.1661376953125,291.1499938964844,271.6599426269531,271.10382080078125,284.0121459960937,293.3473205566406,291.16607666015625,1.0,0.1638460606336593,1.0,1.0,0.9729398488998412,1.0,-0.6198601126670837,0.2668863832950592,0.3529737591743469,0.0995355546474456,0.0,0.0,0.157181829214096,25.53229522705078,25.0,-0.5215607285499573,-4472.5283203125,40.448951721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3129272460937,304.6590881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.986328125,18000.0,0.0,0.0,0.0998166799545288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234772428870201,0.1234814897179603,-4.249078301654663e-06,0.0,0.0001013012442854,0.0,0.0,4.826290130615234,0.0,0.0,0.0,0.27342689037323,4.0,0.0,1.0
300120,293.1623840332031,297.1499938964844,293.1499938964844,0.017561100423336,-815.721435546875,304.1508483886719,0.5741843581199646,0.056655403226614,0.0518872328102588,293.1987609863281,297.1499938964844,293.1499938964844,0.0325783044099807,-1164.817138671875,304.15435791015625,0.6393011808395386,0.0770166963338851,0.0740729719400405,293.1704406738281,297.1499938964844,293.1499938964844,0.0430266521871089,-993.6033325195312,304.1521911621094,0.6710668802261353,0.0892717614769935,0.0631956383585929,293.1732482910156,297.1499938964844,293.1499938964844,0.0546127073466777,-1546.728271484375,304.1523742675781,0.7051306962966919,0.1027991771697998,0.0983743816614151,293.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661682128906,0.5455966591835022,0.050000000745058,0.2289985120296478,291.1661376953125,291.1499938964844,271.6599426269531,271.10382080078125,284.0121459960937,293.3473205566406,291.16607666015625,1.0,0.1638460606336593,1.0,1.0,0.9729398488998412,1.0,-0.6198601126670837,0.2668863832950592,0.3529737591743469,0.0995355546474456,0.0,0.0,0.157181829214096,25.53229522705078,25.0,-0.5215607285499573,-4472.5283203125,40.448951721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3129272460937,304.6590881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.986328125,18000.0,0.0,0.0,0.0998166799545288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234772428870201,0.1234814897179603,-4.249078301654663e-06,0.0,0.0001013012442854,0.0,0.0,4.826290130615234,0.0,0.0,0.0,0.27342689037323,4.0,0.0,1.0
