time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300180,293.1621398925781,297.1499938964844,293.1499938964844,0.0174094904214143,-812.0506591796875,304.1508178710937,0.5731034874916077,0.0563953779637813,0.0516520664095878,293.1972045898437,297.1499938964844,293.1499938964844,0.0318063423037529,-1151.1453857421875,304.1541748046875,0.6368779540061951,0.0761030912399292,0.0732019245624542,293.1702880859375,297.1499938964844,293.1499938964844,0.0426053628325462,-988.273681640625,304.15216064453125,0.6697670817375183,0.0887849628925323,0.0628545954823494,293.1730041503906,297.1499938964844,293.1499938964844,0.0541569553315639,-1538.6619873046875,304.15234375,0.7037957310676575,0.1022550612688064,0.0978581607341766,293.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658020019531,0.5455718040466309,0.050000000745058,0.2289994657039642,291.165771484375,291.1499938964844,271.68084716796875,271.1250915527344,284.02252197265625,293.347412109375,291.1656799316406,1.0,0.1635930240154266,1.0,1.0,0.972652554512024,1.0,-0.6175048351287842,0.265834629535675,0.3516702353954315,0.0991746038198471,0.0,0.0,0.1551061868667602,25.51938438415528,25.0,-0.5287076234817505,-4448.86669921875,40.179595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3119812011719,304.633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8515625,18000.0,0.0,0.0,0.0991760566830635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224782690405845,0.1224825158715248,-4.2473789108044e-06,0.0,0.0001006510938168,0.0,0.0,4.784334182739258,0.0,0.0,0.0,0.2732657790184021,4.0,0.0,1.0
300240,293.1621398925781,297.1499938964844,293.1499938964844,0.0174094904214143,-812.0506591796875,304.1508178710937,0.5731034874916077,0.0563953779637813,0.0516520664095878,293.1972045898437,297.1499938964844,293.1499938964844,0.0318063423037529,-1151.1453857421875,304.1541748046875,0.6368779540061951,0.0761030912399292,0.0732019245624542,293.1702880859375,297.1499938964844,293.1499938964844,0.0426053628325462,-988.273681640625,304.15216064453125,0.6697670817375183,0.0887849628925323,0.0628545954823494,293.1730041503906,297.1499938964844,293.1499938964844,0.0541569553315639,-1538.6619873046875,304.15234375,0.7037957310676575,0.1022550612688064,0.0978581607341766,293.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658020019531,0.5455718040466309,0.050000000745058,0.2289994657039642,291.165771484375,291.1499938964844,271.68084716796875,271.1250915527344,284.02252197265625,293.347412109375,291.1656799316406,1.0,0.1635930240154266,1.0,1.0,0.972652554512024,1.0,-0.6175048351287842,0.265834629535675,0.3516702353954315,0.0991746038198471,0.0,0.0,0.1551061868667602,25.51938438415528,25.0,-0.5287076234817505,-4448.86669921875,40.179595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3119812011719,304.633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8515625,18000.0,0.0,0.0,0.0991760566830635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224782690405845,0.1224825158715248,-4.2473789108044e-06,0.0,0.0001006510938168,0.0,0.0,4.784334182739258,0.0,0.0,0.0,0.2732657790184021,4.0,0.0,1.0
300300,293.1619873046875,297.1499938964844,293.1499938964844,0.0173355601727962,-810.25146484375,304.1508178710937,0.5725716948509216,0.0562679059803485,0.0515368059277534,293.1964416503906,297.1499938964844,293.1499938964844,0.0314308293163776,-1144.4581298828125,304.15411376953125,0.6356919407844543,0.0756561309099197,0.0727758780121803,293.1701965332031,297.1499938964844,293.1499938964844,0.0423963665962219,-985.6305541992188,304.1521301269531,0.6691221594810486,0.0885435566306114,0.0626854822039604,293.17291259765625,297.1499938964844,293.1499938964844,0.0539308786392211,-1534.6658935546875,304.1523132324219,0.7031320929527283,0.1019855141639709,0.0976024493575096,293.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656188964844,0.5455595254898071,0.050000000745058,0.2289999276399612,291.16558837890625,291.1499938964844,271.6913452148437,271.1357116699219,284.0277709960937,293.34747314453125,291.1654968261719,1.0,0.1634687930345535,1.0,1.0,0.9725089073181152,1.0,-0.6163459420204163,0.2653155624866485,0.3510303795337677,0.0990008860826492,0.0,0.0,0.1540863662958145,25.51309967041016,25.0,-0.5176970362663269,-4437.16748046875,40.04759979248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3107604980469,304.6204833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.787109375,18000.0,0.0,0.0,0.0988655835390091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1219905465841293,0.1219947934150695,-4.246551270625787e-06,0.0,0.0001003360011964,0.0,0.0,4.76387357711792,0.0,0.0,0.0,0.2731872200965881,4.0,0.0,1.0
300360,293.161865234375,297.1499938964844,293.1499938964844,0.0172628220170736,-808.4752197265625,304.1507873535156,0.5720454454421997,0.0561420433223247,0.0514230355620384,293.1956787109375,297.1499938964844,293.1499938964844,0.0310620982199907,-1137.8662109375,304.1540222167969,0.6345217227935791,0.075215458869934,0.0723559185862541,293.17010498046875,297.1499938964844,293.1499938964844,0.0421884320676326,-983.0011596679688,304.1521301269531,0.668480396270752,0.0883034095168113,0.0625172853469848,293.1727905273437,297.1499938964844,293.1499938964844,0.0537059567868709,-1530.693359375,304.1523132324219,0.7024707794189453,0.1017175763845443,0.0973483026027679,293.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.5455473065376282,0.050000000745058,0.2290004044771194,291.1654052734375,291.1499938964844,271.701904296875,271.1463317871094,284.0330810546875,293.3475341796875,291.16534423828125,1.0,0.1633460521697998,1.0,1.0,0.9723604917526244,1.0,-0.6151991486549377,0.2648012042045593,0.3503979444503784,0.0988312065601348,0.0,0.0,0.1530777513980865,25.506940841674805,25.0,-0.499969333410263,-4425.55810546875,39.91734313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091125488281,304.6072692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7265625,18000.0,0.0,0.0,0.0985624194145202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1215102076530456,0.1215144544839859,-4.245738637109753e-06,0.0,0.0001000283227767,0.0,0.0,4.743738651275635,0.0,0.0,0.0,0.2731099426746368,4.0,0.0,1.0
300420,293.1615905761719,297.1499938964844,293.1499938964844,0.0171206165105104,-804.9850463867188,304.1507568359375,0.5710073709487915,0.0558947473764419,0.0511995628476142,293.1942443847656,297.1499938964844,293.1499938964844,0.0303436387330293,-1124.943359375,304.1539001464844,0.6322225332260132,0.0743514448404312,0.0715327709913253,293.1699523925781,297.1499938964844,293.1499938964844,0.0417754277586936,-977.779541015625,304.152099609375,0.6672051548957825,0.0878266394138336,0.0621833838522434,293.1725769042969,297.1499938964844,293.1499938964844,0.0532592013478279,-1522.812744140625,304.1522827148437,0.7011542320251465,0.1011861562728881,0.096844308078289,293.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.5455225706100464,0.050000000745058,0.2290013581514358,291.1650695800781,291.1499938964844,271.7230529785156,271.16748046875,284.0437316894531,293.34765625,291.1650085449219,1.0,0.1631048023700714,1.0,1.0,0.9720636606216432,1.0,-0.612938642501831,0.263785570859909,0.349153071641922,0.0985015034675598,0.0,0.0,0.1510901898145675,25.49502182006836,25.0,-0.4476268887519836,-4402.60595703125,39.66169738769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30474853515625,304.58038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.611328125,18000.0,0.0,0.0,0.0979785844683647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120569609105587,0.1205738484859466,-4.244151568855159e-06,0.0,9.94358051684685e-05,0.0,0.0,4.704352378845215,0.0,0.0,0.0,0.2729588449001312,4.0,0.0,1.0
300480,293.1615905761719,297.1499938964844,293.1499938964844,0.0171206165105104,-804.9850463867188,304.1507568359375,0.5710073709487915,0.0558947473764419,0.0511995628476142,293.1942443847656,297.1499938964844,293.1499938964844,0.0303436387330293,-1124.943359375,304.1539001464844,0.6322225332260132,0.0743514448404312,0.0715327709913253,293.1699523925781,297.1499938964844,293.1499938964844,0.0417754277586936,-977.779541015625,304.152099609375,0.6672051548957825,0.0878266394138336,0.0621833838522434,293.1725769042969,297.1499938964844,293.1499938964844,0.0532592013478279,-1522.812744140625,304.1522827148437,0.7011542320251465,0.1011861562728881,0.096844308078289,293.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.5455225706100464,0.050000000745058,0.2290013581514358,291.1650695800781,291.1499938964844,271.7230529785156,271.16748046875,284.0437316894531,293.34765625,291.1650085449219,1.0,0.1631048023700714,1.0,1.0,0.9720636606216432,1.0,-0.612938642501831,0.263785570859909,0.349153071641922,0.0985015034675598,0.0,0.0,0.1510901898145675,25.49502182006836,25.0,-0.4476268887519836,-4402.60595703125,39.66169738769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30474853515625,304.58038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.611328125,18000.0,0.0,0.0,0.0979785844683647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120569609105587,0.1205738484859466,-4.244151568855159e-06,0.0,9.94358051684685e-05,0.0,0.0,4.704352378845215,0.0,0.0,0.0,0.2729588449001312,4.0,0.0,1.0
300540,293.1613464355469,297.1499938964844,293.1499938964844,0.0169824659824371,-801.571533203125,304.1507263183594,0.5699866414070129,0.0556529127061367,0.0509811639785766,293.19287109375,297.1499938964844,293.1499938964844,0.0296649374067783,-1112.36083984375,304.1537170410156,0.6299713850021362,0.0735092014074325,0.0707307159900665,293.1697998046875,297.1499938964844,293.1499938964844,0.0413659811019897,-972.6034545898438,304.152099609375,0.6659397482872009,0.0873542129993438,0.0618526153266429,293.1723327636719,297.1499938964844,293.1499938964844,0.0528162643313407,-1515.0115966796875,304.1522521972656,0.6998443603515625,0.1006603240966796,0.096345730125904,293.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.5454968214035034,0.050000000745058,0.2290023416280746,291.164794921875,291.1499938964844,271.74432373046875,271.1885681152344,284.0544738769531,293.3477478027344,291.16473388671875,1.0,0.1628690361976623,1.0,1.0,0.9717668890953064,1.0,-0.6107198596000671,0.2627874612808227,0.3479323983192444,0.098181627690792,0.0,0.0,0.1491368263959884,25.483680725097656,25.0,-0.3769764304161072,-4380.0146484375,39.41226959228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2992553710937,304.5531005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.513671875,18000.0,0.0,0.0,0.0974259227514267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1196530610322952,0.1196573004126548,-4.242612249072408e-06,0.0,9.887492342386396e-05,0.0,0.0,4.666030406951904,0.0,0.0,0.0,0.2728119194507599,4.0,0.0,1.0
300600,293.1613464355469,297.1499938964844,293.1499938964844,0.0169824659824371,-801.571533203125,304.1507263183594,0.5699866414070129,0.0556529127061367,0.0509811639785766,293.19287109375,297.1499938964844,293.1499938964844,0.0296649374067783,-1112.36083984375,304.1537170410156,0.6299713850021362,0.0735092014074325,0.0707307159900665,293.1697998046875,297.1499938964844,293.1499938964844,0.0413659811019897,-972.6034545898438,304.152099609375,0.6659397482872009,0.0873542129993438,0.0618526153266429,293.1723327636719,297.1499938964844,293.1499938964844,0.0528162643313407,-1515.0115966796875,304.1522521972656,0.6998443603515625,0.1006603240966796,0.096345730125904,293.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.5454968214035034,0.050000000745058,0.2290023416280746,291.164794921875,291.1499938964844,271.74432373046875,271.1885681152344,284.0544738769531,293.3477478027344,291.16473388671875,1.0,0.1628690361976623,1.0,1.0,0.9717668890953064,1.0,-0.6107198596000671,0.2627874612808227,0.3479323983192444,0.098181627690792,0.0,0.0,0.1491368263959884,25.483680725097656,25.0,-0.3769764304161072,-4380.0146484375,39.41226959228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2992553710937,304.5531005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.513671875,18000.0,0.0,0.0,0.0974259227514267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1196530610322952,0.1196573004126548,-4.242612249072408e-06,0.0,9.887492342386396e-05,0.0,0.0,4.666030406951904,0.0,0.0,0.0,0.2728119194507599,4.0,0.0,1.0
300660,293.1611022949219,297.1499938964844,293.1499938964844,0.0168479885905981,-798.2265625,304.1507263183594,0.5689805746078491,0.0554159842431545,0.0507673397660255,293.19158935546875,297.1499938964844,293.1499938964844,0.0285639874637126,-1100.3394775390625,304.1543884277344,0.6277580261230469,0.0726862549781799,0.0699478760361671,293.1696472167969,297.1499938964844,293.1499938964844,0.0409597195684909,-967.467529296875,304.1520690917969,0.6646823883056641,0.0868856757879257,0.061524674296379,293.172119140625,297.1499938964844,293.1499938964844,0.0523767285048961,-1507.281982421875,304.1522521972656,0.6985394954681396,0.1001395657658577,0.0958521291613578,293.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.5454692840576172,0.050000000745058,0.2290033847093582,291.1645812988281,291.1499938964844,271.765625,271.20947265625,284.06524658203125,293.3478698730469,291.1645202636719,1.0,0.1626385599374771,1.0,1.0,0.9714671969413756,1.0,-0.6085391044616699,0.2618067562580108,0.3467323184013366,0.0978676527738571,0.0,0.0,0.1472105383872985,25.47300338745117,25.0,-0.2990027666091919,-4357.78662109375,39.16867446899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29302978515625,304.52557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.431640625,18000.0,0.0,0.0,0.0969046056270599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187568753957748,0.1187611147761344,-4.24111522079329e-06,0.0,9.83458594419062e-05,0.0,0.0,4.628612995147705,0.0,0.0,0.0,0.2726685404777527,4.0,0.0,1.0
300720,293.1611022949219,297.1499938964844,293.1499938964844,0.0168479885905981,-798.2265625,304.1507263183594,0.5689805746078491,0.0554159842431545,0.0507673397660255,293.19158935546875,297.1499938964844,293.1499938964844,0.0285639874637126,-1100.3394775390625,304.1543884277344,0.6277580261230469,0.0726862549781799,0.0699478760361671,293.1696472167969,297.1499938964844,293.1499938964844,0.0409597195684909,-967.467529296875,304.1520690917969,0.6646823883056641,0.0868856757879257,0.061524674296379,293.172119140625,297.1499938964844,293.1499938964844,0.0523767285048961,-1507.281982421875,304.1522521972656,0.6985394954681396,0.1001395657658577,0.0958521291613578,293.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.5454692840576172,0.050000000745058,0.2290033847093582,291.1645812988281,291.1499938964844,271.765625,271.20947265625,284.06524658203125,293.3478698730469,291.1645202636719,1.0,0.1626385599374771,1.0,1.0,0.9714671969413756,1.0,-0.6085391044616699,0.2618067562580108,0.3467323184013366,0.0978676527738571,0.0,0.0,0.1472105383872985,25.47300338745117,25.0,-0.2990027666091919,-4357.78662109375,39.16867446899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29302978515625,304.52557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.431640625,18000.0,0.0,0.0,0.0969046056270599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187568753957748,0.1187611147761344,-4.24111522079329e-06,0.0,9.83458594419062e-05,0.0,0.0,4.628612995147705,0.0,0.0,0.0,0.2726685404777527,4.0,0.0,1.0
300780,293.1608581542969,297.1499938964844,293.1499938964844,0.0167167130857706,-794.939697265625,304.15069580078125,0.5679857134819031,0.055183257907629,0.0505574271082878,293.1903686523437,297.1499938964844,293.1499938964844,0.0280491299927234,-1088.03076171875,304.1537780761719,0.6255697011947632,0.0718811750411987,0.0691815912723541,293.1694641113281,297.1499938964844,293.1499938964844,0.0405561588704586,-962.3651123046876,304.15203857421875,0.6634310483932495,0.0864204466342926,0.0611991360783577,293.1719055175781,297.1499938964844,293.1499938964844,0.051940020173788,-1499.6131591796875,304.1522216796875,0.697237491607666,0.0996231958270073,0.0953628122806549,293.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.5454394221305847,0.050000000745058,0.2290045171976089,291.1643981933594,291.1499938964844,271.7869567871094,271.230224609375,284.075927734375,293.3479919433594,291.16436767578125,1.0,0.1624128818511963,1.0,1.0,0.9711675047874452,1.0,-0.6063910126686096,0.2608425915241241,0.3455484211444855,0.0975551679730415,0.0,0.0,0.1453029513359069,25.463001251220703,25.0,-0.2188037633895874,-4335.91357421875,38.9303092956543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864990234375,304.4979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.36328125,18000.0,0.0,0.0,0.0964117720723152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1178768277168273,0.117881067097187,-4.239652753312839e-06,0.0,9.78456882876344e-05,0.0,0.0,4.591921329498291,0.0,0.0,0.0,0.2725280523300171,4.0,0.0,1.0
300840,293.1608581542969,297.1499938964844,293.1499938964844,0.0167167130857706,-794.939697265625,304.15069580078125,0.5679857134819031,0.055183257907629,0.0505574271082878,293.1903686523437,297.1499938964844,293.1499938964844,0.0280491299927234,-1088.03076171875,304.1537780761719,0.6255697011947632,0.0718811750411987,0.0691815912723541,293.1694641113281,297.1499938964844,293.1499938964844,0.0405561588704586,-962.3651123046876,304.15203857421875,0.6634310483932495,0.0864204466342926,0.0611991360783577,293.1719055175781,297.1499938964844,293.1499938964844,0.051940020173788,-1499.6131591796875,304.1522216796875,0.697237491607666,0.0996231958270073,0.0953628122806549,293.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.5454394221305847,0.050000000745058,0.2290045171976089,291.1643981933594,291.1499938964844,271.7869567871094,271.230224609375,284.075927734375,293.3479919433594,291.16436767578125,1.0,0.1624128818511963,1.0,1.0,0.9711675047874452,1.0,-0.6063910126686096,0.2608425915241241,0.3455484211444855,0.0975551679730415,0.0,0.0,0.1453029513359069,25.463001251220703,25.0,-0.2188037633895874,-4335.91357421875,38.9303092956543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864990234375,304.4979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.36328125,18000.0,0.0,0.0,0.0964117720723152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1178768277168273,0.117881067097187,-4.239652753312839e-06,0.0,9.78456882876344e-05,0.0,0.0,4.591921329498291,0.0,0.0,0.0,0.2725280523300171,4.0,0.0,1.0
300900,293.1607360839844,297.1499938964844,293.1499938964844,0.0166521929204463,-793.3163452148438,304.15069580078125,0.5674921870231628,0.0550683513283729,0.0504538267850875,293.1897888183594,297.1499938964844,293.1499938964844,0.0278053078800439,-1082.1024169921875,304.1535339355469,0.6244843006134033,0.0714853182435035,0.0688050091266632,293.1694030761719,297.1499938964844,293.1499938964844,0.0403553172945976,-959.8253784179688,304.15203857421875,0.6628075242042542,0.0861889794468879,0.0610371902585029,293.1718139648437,297.1499938964844,293.1499938964844,0.0517226383090019,-1495.800048828125,304.1522216796875,0.6965873837471008,0.099366545677185,0.0951196402311325,293.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5454236268997192,0.050000000745058,0.2290051132440567,291.1643371582031,291.1499938964844,271.797607421875,271.2405090332031,284.0812072753906,293.3480529785156,291.164306640625,1.0,0.1623017936944961,1.0,1.0,0.9710176587104796,1.0,-0.6053292751312256,0.2603671848773956,0.3449620902538299,0.0973984226584434,0.0,0.0,0.1443541646003723,25.458229064941406,25.0,-0.183201253414154,-4325.11279296875,38.81304550170898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.283203125,304.48406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3359375,18000.0,0.0,0.0,0.0961752757430076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174417957663536,0.1174460351467132,-4.238931978761684e-06,0.0,9.760568354977296e-05,0.0,0.0,4.5738019943237305,0.0,0.0,0.0,0.2724587023258209,4.0,0.0,1.0
300960,293.16064453125,297.1499938964844,293.1499938964844,0.0165883731096982,-791.7055053710938,304.1506652832031,0.5670008063316345,0.0549543350934982,0.0503510609269142,293.189208984375,297.1499938964844,293.1499938964844,0.0275705512613058,-1076.226806640625,304.1533203125,0.6234023571014404,0.0710934922099113,0.0684323832392692,293.1693115234375,297.1499938964844,293.1499938964844,0.040155079215765,-957.2929077148438,304.15203857421875,0.6621851921081543,0.0859581902623176,0.0608757548034191,293.17169189453125,297.1499938964844,293.1499938964844,0.051505871117115,-1492.000244140625,304.1521911621094,0.6959376335144043,0.099110834300518,0.0948774069547653,293.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.5454071760177612,0.050000000745058,0.2290057390928268,291.1642761230469,291.1499938964844,271.8082580566406,271.250732421875,284.0864562988281,293.3481140136719,291.16424560546875,1.0,0.1621918231248855,1.0,1.0,0.970863938331604,1.0,-0.6042750477790833,0.2598962783813476,0.3443787693977356,0.0972406938672065,0.0,0.0,0.143407940864563,25.45361328125,25.0,-0.1522378921508789,-4314.4033203125,38.69698715209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2799987792969,304.4702453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.310546875,18000.0,0.0,0.0,0.0959447920322418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170096546411514,0.117013894021511,-4.238218025420792e-06,0.0,9.737176151247696e-05,0.0,0.0,4.55581521987915,0.0,0.0,0.0,0.2723898887634277,4.0,0.0,1.0
301020,293.1604309082031,297.1499938964844,293.1499938964844,0.0164626594632864,-788.5173950195312,304.1506652832031,0.5660232305526733,0.0547286942601203,0.0501477643847465,293.1881408691406,297.1499938964844,293.1499938964844,0.0270885564386844,-1064.6754150390625,304.1530456542969,0.6212416291236877,0.0703205466270446,0.0676976218819618,293.169189453125,297.1499938964844,293.1499938964844,0.0397562198340892,-952.247314453125,304.1520080566406,0.6609432101249695,0.085498496890068,0.0605542324483394,293.1715087890625,297.1499938964844,293.1499938964844,0.0510739460587501,-1484.4368896484375,304.1521911621094,0.6946383714675903,0.0986019596457481,0.0943954214453697,293.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642150878906,0.5453720688819885,0.050000000745058,0.2290070652961731,291.1641845703125,291.1499938964844,271.8294982910156,271.2709655761719,284.0968017578125,293.3482666015625,291.1641845703125,1.0,0.1619749516248703,1.0,1.0,0.9705564379692078,1.0,-0.6021865606307983,0.2589673995971679,0.3432191610336303,0.0969198420643806,0.0,0.0,0.1415213495492935,25.44485092163086,25.0,-0.103135660290718,-4293.2587890625,38.46818542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2738647460937,304.44268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.263671875,18000.0,0.0,0.0,0.0954992175102233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1161530092358589,0.1161572486162185,-4.236806489643641e-06,0.0,9.691956802271308e-05,0.0,0.0,4.520194053649902,0.0,0.0,0.0,0.2722536325454712,4.0,0.0,1.0
301080,293.1604309082031,297.1499938964844,293.1499938964844,0.0164626594632864,-788.5173950195312,304.1506652832031,0.5660232305526733,0.0547286942601203,0.0501477643847465,293.1881408691406,297.1499938964844,293.1499938964844,0.0270885564386844,-1064.6754150390625,304.1530456542969,0.6212416291236877,0.0703205466270446,0.0676976218819618,293.169189453125,297.1499938964844,293.1499938964844,0.0397562198340892,-952.247314453125,304.1520080566406,0.6609432101249695,0.085498496890068,0.0605542324483394,293.1715087890625,297.1499938964844,293.1499938964844,0.0510739460587501,-1484.4368896484375,304.1521911621094,0.6946383714675903,0.0986019596457481,0.0943954214453697,293.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642150878906,0.5453720688819885,0.050000000745058,0.2290070652961731,291.1641845703125,291.1499938964844,271.8294982910156,271.2709655761719,284.0968017578125,293.3482666015625,291.1641845703125,1.0,0.1619749516248703,1.0,1.0,0.9705564379692078,1.0,-0.6021865606307983,0.2589673995971679,0.3432191610336303,0.0969198420643806,0.0,0.0,0.1415213495492935,25.44485092163086,25.0,-0.103135660290718,-4293.2587890625,38.46818542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2738647460937,304.44268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.263671875,18000.0,0.0,0.0,0.0954992175102233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1161530092358589,0.1161572486162185,-4.236806489643641e-06,0.0,9.691956802271308e-05,0.0,0.0,4.520194053649902,0.0,0.0,0.0,0.2722536325454712,4.0,0.0,1.0
301140,293.16021728515625,297.1499938964844,293.1499938964844,0.0163393523544073,-785.370849609375,304.150634765625,0.565051257610321,0.0545059591531753,0.0499472022056579,293.1871032714844,297.1499938964844,293.1499938964844,0.0264846123754978,-1053.2642822265625,304.1530456542969,0.6190752387046814,0.0695606842637062,0.0669757202267646,293.1690368652344,297.1499938964844,293.1499938964844,0.0393594317138195,-947.2259521484376,304.1520080566406,0.6597042083740234,0.0850410461425781,0.0602343678474426,293.1712951660156,297.1499938964844,293.1499938964844,0.050644040107727,-1476.9195556640625,304.1521911621094,0.6933385729789734,0.0980962291359901,0.0939165279269218,293.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641540527344,0.5453336834907532,0.050000000745058,0.2290085256099701,291.16412353515625,291.1499938964844,271.8506774902344,271.2908935546875,284.1068725585937,293.348388671875,291.16412353515625,1.0,0.161761999130249,1.0,1.0,0.9702489376068116,1.0,-0.6001226902008057,0.2580561935901642,0.3420664668083191,0.0965884178876876,0.0,0.0,0.1396408379077911,25.43673324584961,25.0,-0.0713669583201408,-4272.48974609375,38.24356460571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2682800292969,304.4153137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.22265625,18000.0,0.0,0.0,0.095071330666542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153055652976036,0.1153097972273826,-4.235415417497279e-06,0.0,9.648531704442576e-05,0.0,0.0,4.485000133514404,0.0,0.0,0.0,0.2721190750598907,4.0,0.0,1.0
301200,293.16021728515625,297.1499938964844,293.1499938964844,0.0163393523544073,-785.370849609375,304.150634765625,0.565051257610321,0.0545059591531753,0.0499472022056579,293.1871032714844,297.1499938964844,293.1499938964844,0.0264846123754978,-1053.2642822265625,304.1530456542969,0.6190752387046814,0.0695606842637062,0.0669757202267646,293.1690368652344,297.1499938964844,293.1499938964844,0.0393594317138195,-947.2259521484376,304.1520080566406,0.6597042083740234,0.0850410461425781,0.0602343678474426,293.1712951660156,297.1499938964844,293.1499938964844,0.050644040107727,-1476.9195556640625,304.1521911621094,0.6933385729789734,0.0980962291359901,0.0939165279269218,293.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641540527344,0.5453336834907532,0.050000000745058,0.2290085256099701,291.16412353515625,291.1499938964844,271.8506774902344,271.2908935546875,284.1068725585937,293.348388671875,291.16412353515625,1.0,0.161761999130249,1.0,1.0,0.9702489376068116,1.0,-0.6001226902008057,0.2580561935901642,0.3420664668083191,0.0965884178876876,0.0,0.0,0.1396408379077911,25.43673324584961,25.0,-0.0713669583201408,-4272.48974609375,38.24356460571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2682800292969,304.4153137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.22265625,18000.0,0.0,0.0,0.095071330666542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153055652976036,0.1153097972273826,-4.235415417497279e-06,0.0,9.648531704442576e-05,0.0,0.0,4.485000133514404,0.0,0.0,0.0,0.2721190750598907,4.0,0.0,1.0
301260,293.1600341796875,297.1499938964844,293.1499938964844,0.0162182990461587,-782.2628784179688,304.150634765625,0.5640833973884583,0.0542858652770519,0.0497491396963596,293.1861572265625,297.1499938964844,293.1499938964844,0.0259119179099798,-1042.1658935546875,304.1529846191406,0.6168924570083618,0.0688135400414466,0.0662660971283912,293.1689147949219,297.1499938964844,293.1499938964844,0.0389646105468273,-942.2269897460938,304.1520080566406,0.6584671139717102,0.0845855996012687,0.0599159896373748,293.1711120605469,297.1499938964844,293.1499938964844,0.0502160266041755,-1469.4456787109375,304.15216064453125,0.6920373439788818,0.0975933820009231,0.0934405103325843,293.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640930175781,0.5452914237976074,0.050000000745058,0.2290101200342178,291.1640930175781,291.1499938964844,271.8717041015625,271.3104553222656,284.1165771484375,293.3485412597656,291.1640625,1.0,0.1615529060363769,1.0,1.0,0.9699377417564392,1.0,-0.5980819463729858,0.2571637332439422,0.3409181833267212,0.096242643892765,0.0,0.0,0.1377658396959304,25.42928695678711,25.0,-0.0587774999439716,-4252.1201171875,38.02296447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2634582519531,304.3882141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.0946577712893486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144667416810989,0.1144709736108779,-4.234042989992304e-06,0.0,9.606560342945158e-05,0.0,0.0,4.450207710266113,0.0,0.0,0.0,0.2719860970973968,4.0,0.0,1.0
301320,293.1600341796875,297.1499938964844,293.1499938964844,0.0162182990461587,-782.2628784179688,304.150634765625,0.5640833973884583,0.0542858652770519,0.0497491396963596,293.1861572265625,297.1499938964844,293.1499938964844,0.0259119179099798,-1042.1658935546875,304.1529846191406,0.6168924570083618,0.0688135400414466,0.0662660971283912,293.1689147949219,297.1499938964844,293.1499938964844,0.0389646105468273,-942.2269897460938,304.1520080566406,0.6584671139717102,0.0845855996012687,0.0599159896373748,293.1711120605469,297.1499938964844,293.1499938964844,0.0502160266041755,-1469.4456787109375,304.15216064453125,0.6920373439788818,0.0975933820009231,0.0934405103325843,293.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640930175781,0.5452914237976074,0.050000000745058,0.2290101200342178,291.1640930175781,291.1499938964844,271.8717041015625,271.3104553222656,284.1165771484375,293.3485412597656,291.1640625,1.0,0.1615529060363769,1.0,1.0,0.9699377417564392,1.0,-0.5980819463729858,0.2571637332439422,0.3409181833267212,0.096242643892765,0.0,0.0,0.1377658396959304,25.42928695678711,25.0,-0.0587774999439716,-4252.1201171875,38.02296447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2634582519531,304.3882141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.0946577712893486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144667416810989,0.1144709736108779,-4.234042989992304e-06,0.0,9.606560342945158e-05,0.0,0.0,4.450207710266113,0.0,0.0,0.0,0.2719860970973968,4.0,0.0,1.0
301380,293.15985107421875,297.1499938964844,293.1499938964844,0.0160991828888654,-779.186279296875,304.150634765625,0.563117504119873,0.0540678650140762,0.0495530702173709,293.185302734375,297.1499938964844,293.1499938964844,0.0253500211983919,-1031.1783447265625,304.1529235839844,0.6146789789199829,0.0680773705244064,0.0655671283602714,293.1687927246094,297.1499938964844,293.1499938964844,0.0385714620351791,-937.246337890625,304.1519775390625,0.6572310328483582,0.0841317027807235,0.0595987737178802,293.17095947265625,297.1499938964844,293.1499938964844,0.049789510667324,-1462.00830078125,304.15216064453125,0.6907334327697754,0.097092866897583,0.0929667949676513,293.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.545245349407196,0.050000000745058,0.2290118485689163,291.1640319824219,291.1499938964844,271.8926086425781,271.3296203613281,284.1258850097656,293.3487243652344,291.1640319824219,1.0,0.1613471508026123,1.0,1.0,0.9696266055107116,1.0,-0.5960606932640076,0.2562898695468902,0.3397707939147949,0.095878355205059,0.0,0.0,0.1358971297740936,25.42242431640625,25.0,-0.0661498680710792,-4232.1513671875,37.80588150024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25946044921875,304.3614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.150390625,18000.0,0.0,0.0,0.0942536816000938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136365383863449,0.1136407703161239,-4.232687842886662e-06,0.0,9.565550135448576e-05,0.0,0.0,4.415812969207764,0.0,0.0,0.0,0.2718546688556671,4.0,0.0,1.0
301440,293.15985107421875,297.1499938964844,293.1499938964844,0.0160991828888654,-779.186279296875,304.150634765625,0.563117504119873,0.0540678650140762,0.0495530702173709,293.185302734375,297.1499938964844,293.1499938964844,0.0253500211983919,-1031.1783447265625,304.1529235839844,0.6146789789199829,0.0680773705244064,0.0655671283602714,293.1687927246094,297.1499938964844,293.1499938964844,0.0385714620351791,-937.246337890625,304.1519775390625,0.6572310328483582,0.0841317027807235,0.0595987737178802,293.17095947265625,297.1499938964844,293.1499938964844,0.049789510667324,-1462.00830078125,304.15216064453125,0.6907334327697754,0.097092866897583,0.0929667949676513,293.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.545245349407196,0.050000000745058,0.2290118485689163,291.1640319824219,291.1499938964844,271.8926086425781,271.3296203613281,284.1258850097656,293.3487243652344,291.1640319824219,1.0,0.1613471508026123,1.0,1.0,0.9696266055107116,1.0,-0.5960606932640076,0.2562898695468902,0.3397707939147949,0.095878355205059,0.0,0.0,0.1358971297740936,25.42242431640625,25.0,-0.0661498680710792,-4232.1513671875,37.80588150024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25946044921875,304.3614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.150390625,18000.0,0.0,0.0,0.0942536816000938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136365383863449,0.1136407703161239,-4.232687842886662e-06,0.0,9.565550135448576e-05,0.0,0.0,4.415812969207764,0.0,0.0,0.0,0.2718546688556671,4.0,0.0,1.0
301500,293.1597595214844,297.1499938964844,293.1499938964844,0.0160402934998273,-777.6585693359375,304.1506042480469,0.5626348257064819,0.0539595335721969,0.0494556836783885,293.18487548828125,297.1499938964844,293.1499938964844,0.0250746384263038,-1025.743408203125,304.15289306640625,0.6135563254356384,0.0677131041884422,0.0652213618159294,293.1687316894531,297.1499938964844,293.1499938964844,0.0383754782378673,-934.7622680664062,304.1519775390625,0.6566131114959717,0.0839052572846412,0.0594405345618724,293.1708679199219,297.1499938964844,293.1499938964844,0.0495767556130886,-1458.3023681640625,304.15216064453125,0.6900802254676819,0.0968433767557144,0.092730700969696,293.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.5452208518981934,0.050000000745058,0.2290127724409103,291.1640014648437,291.1499938964844,271.9029846191406,271.3390197753906,284.1303405761719,293.3487854003906,291.1640014648437,1.0,0.1612454354763031,1.0,1.0,0.9694709777832032,1.0,-0.5950567126274109,0.2558601498603821,0.3391965627670288,0.095687985420227,0.0,0.0,0.1349661499261856,25.41920280456543,25.0,-0.0777790546417236,-4222.32275390625,37.69857406616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2577514648437,304.3481750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.130859375,18000.0,0.0,0.0,0.0940541923046112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132249981164932,0.1132292300462722,-4.232017545291456e-06,0.0,9.54530478338711e-05,0.0,0.0,4.398778438568115,0.0,0.0,0.0,0.2717895805835724,4.0,0.0,1.0
301560,293.1596984863281,297.1499938964844,293.1499938964844,0.0159818064421415,-776.1369018554688,304.1506042480469,0.5621520280838013,0.0538515821099281,0.0493586659431457,293.1844787597656,297.1499938964844,293.1499938964844,0.0248027797788381,-1020.3445434570312,304.1528625488281,0.6124204993247986,0.067351184785366,0.0648778825998306,293.1686706542969,297.1499938964844,293.1499938964844,0.0381798632442951,-932.2819213867188,304.1519775390625,0.6559951901435852,0.0836790725588798,0.059282511472702,293.1708068847656,297.1499938964844,293.1499938964844,0.049364298582077,-1454.6041259765625,304.1521301269531,0.689426064491272,0.0965943187475204,0.0924950689077377,293.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639709472656,0.5451953411102295,0.050000000745058,0.2290137261152267,291.1639709472656,291.1499938964844,271.9132995605469,271.34832763671875,284.1347045898437,293.348876953125,291.1639404296875,1.0,0.1611444503068924,1.0,1.0,0.9693111777305604,1.0,-0.5940567851066589,0.2554352879524231,0.3386214971542358,0.0954918190836906,0.0,0.0,0.1340381503105163,25.416120529174805,25.0,-0.094572514295578,-4212.60107421875,37.59203720092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2562255859375,304.3349914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.109375,18000.0,0.0,0.0,0.09385596960783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112816110253334,0.1128203421831131,-4.231351340422407e-06,0.0,9.525187488179654e-05,0.0,0.0,4.381862640380859,0.0,0.0,0.0,0.2717249691486358,4.0,0.0,1.0
301620,293.1595458984375,297.1499938964844,293.1499938964844,0.0158659815788269,-773.1104125976562,304.1506042480469,0.5611851811408997,0.053636647760868,0.0491655878722667,293.1837158203125,297.1499938964844,293.1499938964844,0.0242695230990648,-1009.6516723632812,304.1528015136719,0.6101059317588806,0.0666339620947837,0.0641974136233329,293.1685791015625,297.1499938964844,293.1499938964844,0.0377896651625633,-927.3314819335938,304.1519775390625,0.6547586917877197,0.0832274034619331,0.0589669980108737,293.170654296875,297.1499938964844,293.1499938964844,0.0489401742815971,-1447.229248046875,304.1521301269531,0.6881142258644104,0.0960973873734474,0.0920249819755554,293.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16387939453125,0.5451410412788391,0.050000000745058,0.2290157675743103,291.16387939453125,291.1499938964844,271.93377685546875,271.3665771484375,284.1429138183594,293.3490600585937,291.1638488769531,1.0,0.1609445810317993,1.0,1.0,0.9689916372299194,1.0,-0.5920681357383728,0.2546007335186004,0.3374674320220947,0.095079019665718,0.0,0.0,0.1321942955255508,25.41035270690918,25.0,-0.1418493241071701,-4193.4931640625,37.38115692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25372314453125,304.30889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0625,18000.0,0.0,0.0,0.0934623256325721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120074912905693,0.1120117232203483,-4.230036211083643e-06,0.0,9.485237387707456e-05,0.0,0.0,4.348438262939453,0.0,0.0,0.0,0.2715972661972046,4.0,0.0,1.0
301680,293.1595458984375,297.1499938964844,293.1499938964844,0.0158659815788269,-773.1104125976562,304.1506042480469,0.5611851811408997,0.053636647760868,0.0491655878722667,293.1837158203125,297.1499938964844,293.1499938964844,0.0242695230990648,-1009.6516723632812,304.1528015136719,0.6101059317588806,0.0666339620947837,0.0641974136233329,293.1685791015625,297.1499938964844,293.1499938964844,0.0377896651625633,-927.3314819335938,304.1519775390625,0.6547586917877197,0.0832274034619331,0.0589669980108737,293.170654296875,297.1499938964844,293.1499938964844,0.0489401742815971,-1447.229248046875,304.1521301269531,0.6881142258644104,0.0960973873734474,0.0920249819755554,293.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16387939453125,0.5451410412788391,0.050000000745058,0.2290157675743103,291.16387939453125,291.1499938964844,271.93377685546875,271.3665771484375,284.1429138183594,293.3490600585937,291.1638488769531,1.0,0.1609445810317993,1.0,1.0,0.9689916372299194,1.0,-0.5920681357383728,0.2546007335186004,0.3374674320220947,0.095079019665718,0.0,0.0,0.1321942955255508,25.41035270690918,25.0,-0.1418493241071701,-4193.4931640625,37.38115692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25372314453125,304.30889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0625,18000.0,0.0,0.0,0.0934623256325721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120074912905693,0.1120117232203483,-4.230036211083643e-06,0.0,9.485237387707456e-05,0.0,0.0,4.348438262939453,0.0,0.0,0.0,0.2715972661972046,4.0,0.0,1.0
301740,293.1593933105469,297.1499938964844,293.1499938964844,0.0157514885067939,-770.1017456054688,304.1506042480469,0.5602155327796936,0.0534226968884468,0.0489735081791877,293.1830139160156,297.1499938964844,293.1499938964844,0.023749254643917,-999.0823364257812,304.1527404785156,0.60776287317276,0.0659246370196342,0.0635246783494949,293.16845703125,297.1499938964844,293.1499938964844,0.0374006889760494,-922.3922119140624,304.1519470214844,0.6535207629203796,0.0827763900160789,0.0586520172655582,293.1705322265625,297.1499938964844,293.1499938964844,0.0485168918967247,-1439.879150390625,304.1521301269531,0.6867971420288086,0.095601700246334,0.0915561914443969,293.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16375732421875,0.5450823903083801,0.050000000745058,0.229017972946167,291.16375732421875,291.1499938964844,271.9540100097656,271.3843078613281,284.1505432128906,293.3492431640625,291.1636962890625,1.0,0.1607472449541092,1.0,1.0,0.9686720371246338,1.0,-0.5900923013687134,0.2537859976291656,0.3363063037395477,0.0946372598409652,0.0,0.0,0.1303717344999313,25.40510368347168,25.0,-0.2009482085704803,-4174.84521484375,37.172950744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2518005371094,304.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.005859375,18000.0,0.0,0.0,0.093071274459362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111213095486164,0.1112173274159431,-4.228744728607126e-06,0.0,9.445550676900892e-05,0.0,0.0,4.315636157989502,0.0,0.0,0.0,0.2714719474315643,4.0,0.0,1.0
301800,293.1593933105469,297.1499938964844,293.1499938964844,0.0157514885067939,-770.1017456054688,304.1506042480469,0.5602155327796936,0.0534226968884468,0.0489735081791877,293.1830139160156,297.1499938964844,293.1499938964844,0.023749254643917,-999.0823364257812,304.1527404785156,0.60776287317276,0.0659246370196342,0.0635246783494949,293.16845703125,297.1499938964844,293.1499938964844,0.0374006889760494,-922.3922119140624,304.1519470214844,0.6535207629203796,0.0827763900160789,0.0586520172655582,293.1705322265625,297.1499938964844,293.1499938964844,0.0485168918967247,-1439.879150390625,304.1521301269531,0.6867971420288086,0.095601700246334,0.0915561914443969,293.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16375732421875,0.5450823903083801,0.050000000745058,0.229017972946167,291.16375732421875,291.1499938964844,271.9540100097656,271.3843078613281,284.1505432128906,293.3492431640625,291.1636962890625,1.0,0.1607472449541092,1.0,1.0,0.9686720371246338,1.0,-0.5900923013687134,0.2537859976291656,0.3363063037395477,0.0946372598409652,0.0,0.0,0.1303717344999313,25.40510368347168,25.0,-0.2009482085704803,-4174.84521484375,37.172950744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2518005371094,304.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.005859375,18000.0,0.0,0.0,0.093071274459362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111213095486164,0.1112173274159431,-4.228744728607126e-06,0.0,9.445550676900892e-05,0.0,0.0,4.315636157989502,0.0,0.0,0.0,0.2714719474315643,4.0,0.0,1.0
301860,293.1592712402344,297.1499938964844,293.1499938964844,0.0156381372362375,-767.1062622070312,304.15057373046875,0.5592413544654846,0.053209364414215,0.0487820990383625,293.1823425292969,297.1499938964844,293.1499938964844,0.0232412405312061,-988.6222534179688,304.1526794433594,0.6053965091705322,0.0652221888303756,0.0628587156534195,293.1683959960937,297.1499938964844,293.1499938964844,0.037012755870819,-917.461181640625,304.1519470214844,0.6522807478904724,0.0823257341980934,0.0583373643457889,293.17041015625,297.1499938964844,293.1499938964844,0.0480941943824291,-1432.549072265625,304.1521301269531,0.6854738593101501,0.0951069071888923,0.0910883694887161,293.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.5450191497802734,0.050000000745058,0.229020357131958,291.16357421875,291.1499938964844,271.9739074707031,271.4014587402344,284.1574401855469,293.3494567871094,291.1635131835937,1.0,0.1605522036552429,1.0,1.0,0.9683502316474916,1.0,-0.5881271362304688,0.2529916167259216,0.3351355195045471,0.0941631868481636,0.0,0.0,0.1285768896341323,25.40034484863281,25.0,-0.2696616351604461,-4156.67626953125,36.96714401245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2503662109375,304.2579040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9375,18000.0,0.0,0.0,0.09268219769001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104353964328765,0.1104396283626556,-4.227480985719012e-06,0.0,9.40606478252448e-05,0.0,0.0,4.2835564613342285,0.0,0.0,0.0,0.2713493704795837,4.0,0.0,1.0
301920,293.1592712402344,297.1499938964844,293.1499938964844,0.0156381372362375,-767.1062622070312,304.15057373046875,0.5592413544654846,0.053209364414215,0.0487820990383625,293.1823425292969,297.1499938964844,293.1499938964844,0.0232412405312061,-988.6222534179688,304.1526794433594,0.6053965091705322,0.0652221888303756,0.0628587156534195,293.1683959960937,297.1499938964844,293.1499938964844,0.037012755870819,-917.461181640625,304.1519470214844,0.6522807478904724,0.0823257341980934,0.0583373643457889,293.17041015625,297.1499938964844,293.1499938964844,0.0480941943824291,-1432.549072265625,304.1521301269531,0.6854738593101501,0.0951069071888923,0.0910883694887161,293.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.5450191497802734,0.050000000745058,0.229020357131958,291.16357421875,291.1499938964844,271.9739074707031,271.4014587402344,284.1574401855469,293.3494567871094,291.1635131835937,1.0,0.1605522036552429,1.0,1.0,0.9683502316474916,1.0,-0.5881271362304688,0.2529916167259216,0.3351355195045471,0.0941631868481636,0.0,0.0,0.1285768896341323,25.40034484863281,25.0,-0.2696616351604461,-4156.67626953125,36.96714401245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2503662109375,304.2579040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9375,18000.0,0.0,0.0,0.09268219769001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104353964328765,0.1104396283626556,-4.227480985719012e-06,0.0,9.40606478252448e-05,0.0,0.0,4.2835564613342285,0.0,0.0,0.0,0.2713493704795837,4.0,0.0,1.0
