time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
301980,293.1591796875,297.1499938964844,293.1499938964844,0.0155257415026426,-764.1194458007812,304.15057373046875,0.5582610964775085,0.0529963001608848,0.0485910475254058,293.1817626953125,297.1499938964844,293.1499938964844,0.0227448716759681,-978.2594604492188,304.1526184082031,0.6030044555664062,0.0645257234573364,0.0621986724436283,293.1683044433594,297.1499938964844,293.1499938964844,0.0366257019340992,-912.5357055664062,304.1519470214844,0.6510378122329712,0.0818751603364944,0.0580228455364704,293.1702880859375,297.1499938964844,293.1499938964844,0.0476718209683895,-1425.234375,304.1521301269531,0.6841436624526978,0.0946126654744148,0.090621180832386,293.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1633605957031,0.5449512600898743,0.050000000745058,0.2290229052305221,291.163330078125,291.1499938964844,271.9935302734375,271.4179992675781,284.1636047363281,293.3496398925781,291.16326904296875,1.0,0.1603592336177826,1.0,1.0,0.9680284261703492,1.0,-0.5861706137657166,0.2522178888320923,0.3339527547359466,0.0936536863446235,0.0,0.0,0.1268171668052673,25.396053314208984,25.0,-0.3446516692638397,-4139.00732421875,36.76349639892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2491760253906,304.2330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.859375,18000.0,0.0,0.0,0.0922952890396118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096772253513336,0.109681449830532,-4.226249529892812e-06,0.0,9.366798622068018e-05,0.0,0.0,4.252313137054443,0.0,0.0,0.0,0.2712299525737762,4.0,0.0,1.0
302040,293.1591796875,297.1499938964844,293.1499938964844,0.0155257415026426,-764.1194458007812,304.15057373046875,0.5582610964775085,0.0529963001608848,0.0485910475254058,293.1817626953125,297.1499938964844,293.1499938964844,0.0227448716759681,-978.2594604492188,304.1526184082031,0.6030044555664062,0.0645257234573364,0.0621986724436283,293.1683044433594,297.1499938964844,293.1499938964844,0.0366257019340992,-912.5357055664062,304.1519470214844,0.6510378122329712,0.0818751603364944,0.0580228455364704,293.1702880859375,297.1499938964844,293.1499938964844,0.0476718209683895,-1425.234375,304.1521301269531,0.6841436624526978,0.0946126654744148,0.090621180832386,293.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1633605957031,0.5449512600898743,0.050000000745058,0.2290229052305221,291.163330078125,291.1499938964844,271.9935302734375,271.4179992675781,284.1636047363281,293.3496398925781,291.16326904296875,1.0,0.1603592336177826,1.0,1.0,0.9680284261703492,1.0,-0.5861706137657166,0.2522178888320923,0.3339527547359466,0.0936536863446235,0.0,0.0,0.1268171668052673,25.396053314208984,25.0,-0.3446516692638397,-4139.00732421875,36.76349639892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2491760253906,304.2330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.859375,18000.0,0.0,0.0,0.0922952890396118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096772253513336,0.109681449830532,-4.226249529892812e-06,0.0,9.366798622068018e-05,0.0,0.0,4.252313137054443,0.0,0.0,0.0,0.2712299525737762,4.0,0.0,1.0
302100,293.1591186523437,297.1499938964844,293.1499938964844,0.0154698472470045,-762.6278076171875,304.15057373046875,0.5577682852745056,0.0528897792100906,0.0484955683350563,293.1814880371094,297.1499938964844,293.1499938964844,0.0225008558481931,-973.11083984375,304.152587890625,0.6017982363700867,0.0641795024275779,0.0618706420063972,293.16827392578125,297.1499938964844,293.1499938964844,0.0364324487745761,-910.0741577148438,304.1519470214844,0.6504150629043579,0.0816498324275016,0.0578655824065208,293.17022705078125,297.1499938964844,293.1499938964844,0.0474606752395629,-1421.581298828125,304.1521301269531,0.6834756731987,0.0943656414747238,0.090387724339962,293.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632080078125,0.5449154376983643,0.050000000745058,0.2290242463350296,291.1632080078125,291.1499938964844,272.003173828125,271.426025390625,284.1664123535156,293.3497619628906,291.1631164550781,1.0,0.1602634638547897,1.0,1.0,0.9678674936294556,1.0,-0.5851950645446777,0.251838743686676,0.3333563208580017,0.0933850109577179,0.0,0.0,0.1259530037641525,25.394081115722656,25.0,-0.3818902969360351,-4130.369140625,36.66241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,304.2207946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.818359375,18000.0,0.0,0.0,0.0921029150485992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093064397573471,0.1093106716871261,-4.225646989652887e-06,0.0,9.34727504500188e-05,0.0,0.0,4.237044811248779,0.0,0.0,0.0,0.2711715996265411,4.0,0.0,1.0
302160,293.1590881347656,297.1499938964844,293.1499938964844,0.0154141560196876,-761.137451171875,304.15057373046875,0.5572737455368042,0.0527833141386508,0.0484001226723194,293.18121337890625,297.1499938964844,293.1499938964844,0.0222594738006591,-967.981201171875,304.1525573730469,0.6005847454071045,0.0638344436883926,0.0615437738597393,293.1682434082031,297.1499938964844,293.1499938964844,0.0362394042313098,-907.613525390625,304.1519470214844,0.6497915387153625,0.0814245268702507,0.0577083230018615,293.1701965332031,297.1499938964844,293.1499938964844,0.047249499708414,-1417.9300537109375,304.1521301269531,0.6828057169914246,0.0941186174750328,0.0901542976498603,293.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630554199219,0.5448784828186035,0.050000000745058,0.2290256470441818,291.1630554199219,291.1499938964844,272.01275634765625,271.43389892578125,284.1689758300781,293.349853515625,291.1629638671875,1.0,0.1601681113243103,1.0,1.0,0.9677049517631532,1.0,-0.5842210650444031,0.2514648139476776,0.3327562510967254,0.0931067913770675,0.0,0.0,0.125100165605545,25.392213821411133,25.0,-0.4186026751995086,-4121.86279296875,36.56179428100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2481384277344,304.2086486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7734375,18000.0,0.0,0.0,0.0919114425778389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089415252208709,0.1089457497000694,-4.225054453854682e-06,0.0,9.32784314500168e-05,0.0,0.0,4.222024440765381,0.0,0.0,0.0,0.2711141705513,4.0,0.0,1.0
302220,293.15899658203125,297.1499938964844,293.1499938964844,0.015303062275052,-758.15185546875,304.15057373046875,0.5562765002250671,0.0525694265961647,0.0482087843120098,293.1806945800781,297.1499938964844,293.1499938964844,0.0217844508588314,-957.7752685546876,304.1524963378906,0.5981346964836121,0.0631474927067756,0.0608932003378868,293.1681823730469,297.1499938964844,293.1499938964844,0.0358534380793571,-902.6884765625,304.1519470214844,0.6485404372215271,0.0809729099273681,0.0573934093117713,293.17010498046875,297.1499938964844,293.1499938964844,0.0468269102275371,-1410.630126953125,304.1521301269531,0.6814591884613037,0.0936244204640388,0.0896873921155929,293.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627197265625,0.5448007583618164,0.050000000745058,0.2290285676717758,291.1627197265625,291.1499938964844,272.0315856933594,271.4490966796875,284.1734619140625,293.35009765625,291.1626281738281,1.0,0.1599786430597305,1.0,1.0,0.9673799276351928,1.0,-0.5822759866714478,0.250732272863388,0.3315436840057373,0.0925201624631881,0.0,0.0,0.123432382941246,25.38882827758789,25.0,-0.4884646832942962,-4105.25634765625,36.36177444458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470703125,304.1847839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.677734375,18000.0,0.0,0.0,0.0915320962667465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082307323813438,0.1082349568605423,-4.223899850330781e-06,0.0,9.289343870477752e-05,0.0,0.0,4.192788600921631,0.0,0.0,0.0,0.2710023820400238,4.0,0.0,1.0
302280,293.15899658203125,297.1499938964844,293.1499938964844,0.015303062275052,-758.15185546875,304.15057373046875,0.5562765002250671,0.0525694265961647,0.0482087843120098,293.1806945800781,297.1499938964844,293.1499938964844,0.0217844508588314,-957.7752685546876,304.1524963378906,0.5981346964836121,0.0631474927067756,0.0608932003378868,293.1681823730469,297.1499938964844,293.1499938964844,0.0358534380793571,-902.6884765625,304.1519470214844,0.6485404372215271,0.0809729099273681,0.0573934093117713,293.17010498046875,297.1499938964844,293.1499938964844,0.0468269102275371,-1410.630126953125,304.1521301269531,0.6814591884613037,0.0936244204640388,0.0896873921155929,293.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627197265625,0.5448007583618164,0.050000000745058,0.2290285676717758,291.1627197265625,291.1499938964844,272.0315856933594,271.4490966796875,284.1734619140625,293.35009765625,291.1626281738281,1.0,0.1599786430597305,1.0,1.0,0.9673799276351928,1.0,-0.5822759866714478,0.250732272863388,0.3315436840057373,0.0925201624631881,0.0,0.0,0.123432382941246,25.38882827758789,25.0,-0.4884646832942962,-4105.25634765625,36.36177444458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470703125,304.1847839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.677734375,18000.0,0.0,0.0,0.0915320962667465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082307323813438,0.1082349568605423,-4.223899850330781e-06,0.0,9.289343870477752e-05,0.0,0.0,4.192788600921631,0.0,0.0,0.0,0.2710023820400238,4.0,0.0,1.0
302340,293.1589660644531,297.1499938964844,293.1499938964844,0.0151910064741969,-755.123046875,304.15057373046875,0.555256724357605,0.0523512698709964,0.0480145774781703,293.18023681640625,297.1499938964844,293.1499938964844,0.0213188361376523,-947.6229248046876,304.1524353027344,0.5956506729125977,0.0624638870358467,0.0602460317313671,293.1681823730469,297.1499938964844,293.1499938964844,0.0354654267430305,-897.72900390625,304.1519470214844,0.6472764611244202,0.0805168077349662,0.0570761486887931,293.1700439453125,297.1499938964844,293.1499938964844,0.0464037731289863,-1403.329345703125,304.1521301269531,0.6801025867462158,0.0931297540664672,0.089220181107521,293.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.162353515625,0.5447170734405518,0.050000000745058,0.2290317118167877,291.1623229980469,291.1499938964844,272.04998779296875,271.46356201171875,284.1771240234375,293.3503112792969,291.1622314453125,1.0,0.1597904115915298,1.0,1.0,0.967054843902588,1.0,-0.5803284645080566,0.2500169575214386,0.330311506986618,0.0918931439518928,0.0,0.0,0.1218150854110717,25.386032104492188,25.0,-0.544721782207489,-4089.161376953125,36.162872314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2458801269531,304.1614685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.572265625,18000.0,0.0,0.0,0.0911584123969078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107545182108879,0.1075494065880775,-4.222785719321109e-06,0.0,9.251420124201104e-05,0.0,0.0,4.164615631103516,0.0,0.0,0.0,0.2708946466445923,4.0,0.0,1.0
302400,293.1589660644531,297.1499938964844,293.1499938964844,0.0151910064741969,-755.123046875,304.15057373046875,0.555256724357605,0.0523512698709964,0.0480145774781703,293.18023681640625,297.1499938964844,293.1499938964844,0.0213188361376523,-947.6229248046876,304.1524353027344,0.5956506729125977,0.0624638870358467,0.0602460317313671,293.1681823730469,297.1499938964844,293.1499938964844,0.0354654267430305,-897.72900390625,304.1519470214844,0.6472764611244202,0.0805168077349662,0.0570761486887931,293.1700439453125,297.1499938964844,293.1499938964844,0.0464037731289863,-1403.329345703125,304.1521301269531,0.6801025867462158,0.0931297540664672,0.089220181107521,293.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.162353515625,0.5447170734405518,0.050000000745058,0.2290317118167877,291.1623229980469,291.1499938964844,272.04998779296875,271.46356201171875,284.1771240234375,293.3503112792969,291.1622314453125,1.0,0.1597904115915298,1.0,1.0,0.967054843902588,1.0,-0.5803284645080566,0.2500169575214386,0.330311506986618,0.0918931439518928,0.0,0.0,0.1218150854110717,25.386032104492188,25.0,-0.544721782207489,-4089.161376953125,36.162872314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2458801269531,304.1614685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.572265625,18000.0,0.0,0.0,0.0911584123969078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107545182108879,0.1075494065880775,-4.222785719321109e-06,0.0,9.251420124201104e-05,0.0,0.0,4.164615631103516,0.0,0.0,0.0,0.2708946466445923,4.0,0.0,1.0
302460,293.1537475585937,297.1499938964844,293.1499938964844,0.0155164552852511,-763.9470825195312,304.1498107910156,0.558681845664978,0.0531924106180667,0.0485688522458076,293.1742248535156,297.1499938964844,293.1499938964844,0.0214567147195339,-950.7325439453124,304.1513671875,0.5971139073371887,0.062922827899456,0.0604368671774864,293.1628112792969,297.1499938964844,293.1499938964844,0.035805121064186,-902.159912109375,304.15069580078125,0.6490214467048645,0.0811504274606704,0.0573520697653293,293.1645202636719,297.1499938964844,293.1499938964844,0.0467238612473011,-1408.9893798828125,304.1508483886719,0.6818636655807495,0.0937476754188537,0.0895711109042167,293.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.5454481840133667,0.050000000745058,0.229004681110382,291.1602783203125,291.1499938964844,272.06817626953125,271.477294921875,284.1762084960937,293.3448181152344,291.15887451171875,1.0,0.1596649140119552,1.0,1.0,0.966727077960968,1.0,-0.5819416642189026,0.2508637309074402,0.3310779333114624,0.0918851122260093,0.0,0.0,0.1205222010612487,25.249650955200195,25.0,-7.000697612762451,-4083.290283203125,36.190391540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2436828613281,304.1227111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1640625,18000.0,0.0,0.0,0.0908004343509674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069329008460044,0.1069371253252029,-4.221721610520035e-06,0.0,9.215089812641963e-05,0.0,0.0,4.139406681060791,0.0,0.0,0.0,0.2707979679107666,4.0,0.0,1.0
302520,293.1537475585937,297.1499938964844,293.1499938964844,0.0155164552852511,-763.9470825195312,304.1498107910156,0.558681845664978,0.0531924106180667,0.0485688522458076,293.1742248535156,297.1499938964844,293.1499938964844,0.0214567147195339,-950.7325439453124,304.1513671875,0.5971139073371887,0.062922827899456,0.0604368671774864,293.1628112792969,297.1499938964844,293.1499938964844,0.035805121064186,-902.159912109375,304.15069580078125,0.6490214467048645,0.0811504274606704,0.0573520697653293,293.1645202636719,297.1499938964844,293.1499938964844,0.0467238612473011,-1408.9893798828125,304.1508483886719,0.6818636655807495,0.0937476754188537,0.0895711109042167,293.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.5454481840133667,0.050000000745058,0.229004681110382,291.1602783203125,291.1499938964844,272.06817626953125,271.477294921875,284.1762084960937,293.3448181152344,291.15887451171875,1.0,0.1596649140119552,1.0,1.0,0.966727077960968,1.0,-0.5819416642189026,0.2508637309074402,0.3310779333114624,0.0918851122260093,0.0,0.0,0.1205222010612487,25.249650955200195,25.0,-7.000697612762451,-4083.290283203125,36.190391540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2436828613281,304.1227111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1640625,18000.0,0.0,0.0,0.0908004343509674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069329008460044,0.1069371253252029,-4.221721610520035e-06,0.0,9.215089812641963e-05,0.0,0.0,4.139406681060791,0.0,0.0,0.0,0.2707979679107666,4.0,0.0,1.0
302580,293.151611328125,297.1499938964844,293.1499938964844,0.0157617200165987,-770.6104125976562,304.14947509765625,0.5610160827636719,0.0535326935350894,0.0489565692842006,293.1711120605469,297.1499938964844,293.1499938964844,0.0215574037283658,-953.1044921875,304.1507568359375,0.5979887247085571,0.0629497393965721,0.060544453561306,293.16033935546875,297.1499938964844,293.1499938964844,0.0360738523304462,-905.7156372070312,304.1500549316406,0.6501724720001221,0.0813303217291832,0.0575373284518718,293.1618957519531,297.1499938964844,293.1499938964844,0.0469936914741992,-1413.822265625,304.150146484375,0.6830402612686157,0.0939177200198173,0.0898150876164436,293.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.5459128618240356,0.050000000745058,0.2289876192808151,291.1509094238281,291.1499938964844,272.0863037109375,271.49041748046875,284.1764221191406,293.33984375,291.1488647460937,1.0,0.1595889180898666,1.0,1.0,0.966399312019348,1.0,-0.5830310583114624,0.2514638900756836,0.3315671384334564,0.0918237045407295,0.0,0.0,0.1210016831755638,25.16305160522461,25.0,-12.18042278289795,-4084.62353515625,36.21424865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2370910644531,304.10455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7890625,18000.0,0.0,0.0,0.0905033871531486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069210246205329,0.1069252416491508,-4.221165909257252e-06,0.0,9.184943337459116e-05,0.0,0.0,4.138399124145508,0.0,0.0,0.0,0.2707871496677398,4.0,0.0,1.0
302640,293.151611328125,297.1499938964844,293.1499938964844,0.0157617200165987,-770.6104125976562,304.14947509765625,0.5610160827636719,0.0535326935350894,0.0489565692842006,293.1711120605469,297.1499938964844,293.1499938964844,0.0215574037283658,-953.1044921875,304.1507568359375,0.5979887247085571,0.0629497393965721,0.060544453561306,293.16033935546875,297.1499938964844,293.1499938964844,0.0360738523304462,-905.7156372070312,304.1500549316406,0.6501724720001221,0.0813303217291832,0.0575373284518718,293.1618957519531,297.1499938964844,293.1499938964844,0.0469936914741992,-1413.822265625,304.150146484375,0.6830402612686157,0.0939177200198173,0.0898150876164436,293.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.5459128618240356,0.050000000745058,0.2289876192808151,291.1509094238281,291.1499938964844,272.0863037109375,271.49041748046875,284.1764221191406,293.33984375,291.1488647460937,1.0,0.1595889180898666,1.0,1.0,0.966399312019348,1.0,-0.5830310583114624,0.2514638900756836,0.3315671384334564,0.0918237045407295,0.0,0.0,0.1210016831755638,25.16305160522461,25.0,-12.18042278289795,-4084.62353515625,36.21424865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2370910644531,304.10455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7890625,18000.0,0.0,0.0,0.0905033871531486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069210246205329,0.1069252416491508,-4.221165909257252e-06,0.0,9.184943337459116e-05,0.0,0.0,4.138399124145508,0.0,0.0,0.0,0.2707871496677398,4.0,0.0,1.0
302700,293.1510314941406,297.1499938964844,293.1499938964844,0.0158293079584836,-772.4514770507812,304.1494445800781,0.5616046786308289,0.0536261163651943,0.0490582957863807,293.17010498046875,297.1499938964844,293.1499938964844,0.0215340219438076,-952.6597900390624,304.1506652832031,0.5979193449020386,0.0628763437271118,0.06049769744277,293.1596374511719,297.1499938964844,293.1499938964844,0.0361202992498874,-906.3517456054688,304.14996337890625,0.6503578424453735,0.0813419744372367,0.0575601197779178,293.1611328125,297.1499938964844,293.1499938964844,0.0470351837575435,-1414.5965576171875,304.1500549316406,0.6832116842269897,0.0939174443483352,0.0898368433117866,293.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5460140705108643,0.050000000745058,0.228983923792839,291.1466369628906,291.1499938964844,272.0953674316406,271.4967346191406,284.17706298828125,293.3378295898437,291.1451721191406,1.0,0.1595570296049118,1.0,1.0,0.9662354588508606,1.0,-0.5831460952758789,0.2515722811222076,0.3315738141536712,0.0917254611849784,0.0,0.0,0.1216674521565437,25.142322540283203,25.0,-10.60580825805664,-4087.628173828125,36.20527648925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2315368652344,304.1099548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.724609375,18000.0,0.0,0.0,0.0903903245925903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071554571390152,0.107159674167633,-4.221296876494307e-06,0.0,9.17346915230155e-05,0.0,0.0,4.1477789878845215,0.0,0.0,0.0,0.2708185911178589,4.0,0.0,1.0
302760,293.150634765625,297.1499938964844,293.1499938964844,0.0158765185624361,-773.7286376953125,304.14947509765625,0.5619990229606628,0.0536918640136718,0.049129668623209,293.1693725585937,297.1499938964844,293.1499938964844,0.0214787553995847,-951.4917602539062,304.1506652832031,0.5976558327674866,0.0627682656049728,0.0604116842150688,293.1590881347656,297.1499938964844,293.1499938964844,0.0361291617155075,-906.4896240234376,304.1499328613281,0.6504012942314148,0.0813232138752937,0.0575575418770313,293.1605834960937,297.1499938964844,293.1499938964844,0.047034777700901,-1414.6209716796875,304.1500244140625,0.6832277774810791,0.0938839167356491,0.0898206979036331,293.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5460678935050964,0.050000000745058,0.2289819568395614,291.143798828125,291.1499938964844,272.1044311523437,271.5028991699219,284.177978515625,293.3361511230469,291.1430053710937,1.0,0.1595270484685897,1.0,1.0,0.9660890102386476,1.0,-0.5831037163734436,0.2516093552112579,0.3314943611621856,0.0916037634015083,0.0,0.0,0.1223707944154739,25.12972068786621,25.0,-7.653934001922607,-4090.79541015625,36.18852233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2243957519531,304.1190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.140625,18000.0,0.0,0.0,0.0903058052062988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074412614107132,0.107445478439331,-4.221618382871384e-06,0.0,9.164891525870188e-05,0.0,0.0,4.159374237060547,0.0,0.0,0.0,0.2708600759506225,4.0,0.0,1.0
302820,293.15020751953125,297.1499938964844,293.1499938964844,0.0159275867044925,-775.0794677734375,304.1495666503906,0.5623978972434998,0.0537623651325702,0.0492106676101684,293.1683654785156,297.1499938964844,293.1499938964844,0.0213017091155052,-947.6215209960938,304.1507263183594,0.5967362523078918,0.0624796114861965,0.0601601526141166,293.1584777832031,297.1499938964844,293.1499938964844,0.0360640212893486,-905.662109375,304.15008544921875,0.6501979827880859,0.0812180563807487,0.0574992336332798,293.1599426269531,297.1499938964844,293.1499938964844,0.046944323927164,-1413.0592041015625,304.1501770019531,0.6829521059989929,0.0937476530671119,0.0897124707698822,293.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.5460836291313171,0.050000000745058,0.2289813905954361,291.1422424316406,291.1499938964844,272.1224975585937,271.51483154296875,284.1805114746094,293.3335266113281,291.14239501953125,1.0,0.1594690978527069,1.0,1.0,0.965796172618866,1.0,-0.5826985836029053,0.2515387237071991,0.3311598598957062,0.0913139954209327,0.0,0.0,0.1235606372356414,25.12013816833496,25.0,-1.1295720338821411,-4095.175048828125,36.138282775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2061462402344,304.136474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.091796875,18000.0,0.0,0.0,0.0902265831828117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079772785305976,0.1079815030097961,-4.222459665470524e-06,0.0,9.156851592706516e-05,0.0,0.0,4.181363105773926,0.0,0.0,0.0,0.2709428071975708,4.0,0.0,1.0
302880,293.15020751953125,297.1499938964844,293.1499938964844,0.0159275867044925,-775.0794677734375,304.1495666503906,0.5623978972434998,0.0537623651325702,0.0492106676101684,293.1683654785156,297.1499938964844,293.1499938964844,0.0213017091155052,-947.6215209960938,304.1507263183594,0.5967362523078918,0.0624796114861965,0.0601601526141166,293.1584777832031,297.1499938964844,293.1499938964844,0.0360640212893486,-905.662109375,304.15008544921875,0.6501979827880859,0.0812180563807487,0.0574992336332798,293.1599426269531,297.1499938964844,293.1499938964844,0.046944323927164,-1413.0592041015625,304.1501770019531,0.6829521059989929,0.0937476530671119,0.0897124707698822,293.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.5460836291313171,0.050000000745058,0.2289813905954361,291.1422424316406,291.1499938964844,272.1224975585937,271.51483154296875,284.1805114746094,293.3335266113281,291.14239501953125,1.0,0.1594690978527069,1.0,1.0,0.965796172618866,1.0,-0.5826985836029053,0.2515387237071991,0.3311598598957062,0.0913139954209327,0.0,0.0,0.1235606372356414,25.12013816833496,25.0,-1.1295720338821411,-4095.175048828125,36.138282775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2061462402344,304.136474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.091796875,18000.0,0.0,0.0,0.0902265831828117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079772785305976,0.1079815030097961,-4.222459665470524e-06,0.0,9.156851592706516e-05,0.0,0.0,4.181363105773926,0.0,0.0,0.0,0.2709428071975708,4.0,0.0,1.0
302940,293.150146484375,297.1499938964844,293.1499938964844,0.0159368012100458,-775.280029296875,304.1496887207031,0.5624334812164307,0.0537703819572925,0.0492316298186779,293.1678466796875,297.1499938964844,293.1499938964844,0.0210679024457931,-942.4146118164062,304.15087890625,0.5954734683036804,0.0621256232261657,0.059839516878128,293.1582946777344,297.1499938964844,293.1499938964844,0.0359199717640876,-903.788330078125,304.1502990722656,0.649727463722229,0.0810443460941314,0.0573894791305065,293.15966796875,297.1499938964844,293.1499938964844,0.0467748269438743,-1410.08251953125,304.150390625,0.6824125647544861,0.0935482159256935,0.0895378217101097,293.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.5460240840911865,0.050000000745058,0.2289835810661316,291.1443176269531,291.1499938964844,272.1405334472656,271.52618408203125,284.1836853027344,293.3317565917969,291.14501953125,1.0,0.1594093590974807,1.0,1.0,0.9655033349990844,1.0,-0.5820003151893616,0.2513372004032135,0.330663114786148,0.0909785032272338,0.0,0.0,0.1241989433765411,25.12308692932129,25.0,3.592418909072876,-4095.344482421875,36.0710563659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1853942871094,304.1450500488281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.814453125,18000.0,0.0,0.0,0.0902519673109054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108313962817192,0.1083181872963905,-4.223158612148836e-06,0.0,9.1594280092977e-05,0.0,0.0,4.195350170135498,0.0,0.0,0.0,0.2709982395172119,4.0,0.0,1.0
303000,293.150146484375,297.1499938964844,293.1499938964844,0.0159368012100458,-775.280029296875,304.1496887207031,0.5624334812164307,0.0537703819572925,0.0492316298186779,293.1678466796875,297.1499938964844,293.1499938964844,0.0210679024457931,-942.4146118164062,304.15087890625,0.5954734683036804,0.0621256232261657,0.059839516878128,293.1582946777344,297.1499938964844,293.1499938964844,0.0359199717640876,-903.788330078125,304.1502990722656,0.649727463722229,0.0810443460941314,0.0573894791305065,293.15966796875,297.1499938964844,293.1499938964844,0.0467748269438743,-1410.08251953125,304.150390625,0.6824125647544861,0.0935482159256935,0.0895378217101097,293.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.5460240840911865,0.050000000745058,0.2289835810661316,291.1443176269531,291.1499938964844,272.1405334472656,271.52618408203125,284.1836853027344,293.3317565917969,291.14501953125,1.0,0.1594093590974807,1.0,1.0,0.9655033349990844,1.0,-0.5820003151893616,0.2513372004032135,0.330663114786148,0.0909785032272338,0.0,0.0,0.1241989433765411,25.12308692932129,25.0,3.592418909072876,-4095.344482421875,36.0710563659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1853942871094,304.1450500488281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.814453125,18000.0,0.0,0.0,0.0902519673109054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108313962817192,0.1083181872963905,-4.223158612148836e-06,0.0,9.1594280092977e-05,0.0,0.0,4.195350170135498,0.0,0.0,0.0,0.2709982395172119,4.0,0.0,1.0
303060,293.1503295898437,297.1499938964844,293.1499938964844,0.0159147251397371,-774.637939453125,304.1498413085937,0.5621965527534485,0.0537279807031154,0.0492051132023334,293.1675720214844,297.1499938964844,293.1499938964844,0.0207988787442445,-936.3538208007812,304.1510314941406,0.5939746499061584,0.0617256760597229,0.0594718419015407,293.15838623046875,297.1499938964844,293.1499938964844,0.0357192158699035,-901.1715698242188,304.1505126953125,0.649061381816864,0.0808157548308372,0.0572394765913486,293.1596984863281,297.1499938964844,293.1499938964844,0.0465542525053024,-1406.204833984375,304.150634765625,0.6816959381103516,0.0933031439781189,0.0893168374896049,293.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5459185242652893,0.050000000745058,0.2289874702692031,291.148193359375,291.1499938964844,272.1584777832031,271.5370483398437,284.1871643066406,293.33062744140625,291.1490783691406,1.0,0.1593444049358368,1.0,1.0,0.9651936888694764,1.0,-0.5810866951942444,0.251043826341629,0.3300428688526153,0.0906010419130325,0.0,0.0,0.1241792514920234,25.13330841064453,25.0,5.761482238769531,-4090.92822265625,35.98951721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16571044921875,304.1424865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.80078125,18000.0,0.0,0.0,0.0903494358062744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083788648247718,0.1083830893039703,-4.223485120746773e-06,0.0,9.16931967367418e-05,0.0,0.0,4.198235988616943,0.0,0.0,0.0,0.2710125148296356,4.0,0.0,1.0
303120,293.1503295898437,297.1499938964844,293.1499938964844,0.0159147251397371,-774.637939453125,304.1498413085937,0.5621965527534485,0.0537279807031154,0.0492051132023334,293.1675720214844,297.1499938964844,293.1499938964844,0.0207988787442445,-936.3538208007812,304.1510314941406,0.5939746499061584,0.0617256760597229,0.0594718419015407,293.15838623046875,297.1499938964844,293.1499938964844,0.0357192158699035,-901.1715698242188,304.1505126953125,0.649061381816864,0.0808157548308372,0.0572394765913486,293.1596984863281,297.1499938964844,293.1499938964844,0.0465542525053024,-1406.204833984375,304.150634765625,0.6816959381103516,0.0933031439781189,0.0893168374896049,293.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5459185242652893,0.050000000745058,0.2289874702692031,291.148193359375,291.1499938964844,272.1584777832031,271.5370483398437,284.1871643066406,293.33062744140625,291.1490783691406,1.0,0.1593444049358368,1.0,1.0,0.9651936888694764,1.0,-0.5810866951942444,0.251043826341629,0.3300428688526153,0.0906010419130325,0.0,0.0,0.1241792514920234,25.13330841064453,25.0,5.761482238769531,-4090.92822265625,35.98951721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16571044921875,304.1424865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.80078125,18000.0,0.0,0.0,0.0903494358062744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083788648247718,0.1083830893039703,-4.223485120746773e-06,0.0,9.16931967367418e-05,0.0,0.0,4.198235988616943,0.0,0.0,0.0,0.2710125148296356,4.0,0.0,1.0
303180,293.15069580078125,297.1499938964844,293.1499938964844,0.015869565308094,-773.3886108398438,304.14996337890625,0.5617496967315674,0.0536450371146202,0.0491405352950096,293.1675109863281,297.1499938964844,293.1499938964844,0.0205082409083843,-929.7470092773438,304.15118408203125,0.5923014283180237,0.0612916946411132,0.0590699426829814,293.15869140625,297.1499938964844,293.1499938964844,0.0354782491922378,-898.0371704101562,304.1507568359375,0.6482471227645874,0.0805427804589271,0.0570571348071098,293.15985107421875,297.1499938964844,293.1499938964844,0.0463010370731353,-1401.7664794921875,304.1508483886719,0.6808531880378723,0.093023344874382,0.0890611782670021,293.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5457845330238342,0.050000000745058,0.2289924025535583,291.1522827148437,291.1499938964844,272.1763916015625,271.54742431640625,284.1906433105469,293.3299560546875,291.1531066894531,1.0,0.1592724025249481,1.0,1.0,0.9648840427398682,1.0,-0.5800071954727173,0.2506847977638244,0.3293223679065704,0.0901792272925376,0.0,0.0,0.1235892698168754,25.14763259887696,25.0,5.878218650817871,-4082.798095703125,35.89555740356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1500244140625,304.1309509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.736328125,18000.0,0.0,0.0,0.0904774367809295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081913411617279,0.1081955656409263,-4.223398264002753e-06,0.0,9.182310168398544e-05,0.0,0.0,4.19074010848999,0.0,0.0,0.0,0.2709872424602508,4.0,0.0,1.0
303240,293.15069580078125,297.1499938964844,293.1499938964844,0.015869565308094,-773.3886108398438,304.14996337890625,0.5617496967315674,0.0536450371146202,0.0491405352950096,293.1675109863281,297.1499938964844,293.1499938964844,0.0205082409083843,-929.7470092773438,304.15118408203125,0.5923014283180237,0.0612916946411132,0.0590699426829814,293.15869140625,297.1499938964844,293.1499938964844,0.0354782491922378,-898.0371704101562,304.1507568359375,0.6482471227645874,0.0805427804589271,0.0570571348071098,293.15985107421875,297.1499938964844,293.1499938964844,0.0463010370731353,-1401.7664794921875,304.1508483886719,0.6808531880378723,0.093023344874382,0.0890611782670021,293.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5457845330238342,0.050000000745058,0.2289924025535583,291.1522827148437,291.1499938964844,272.1763916015625,271.54742431640625,284.1906433105469,293.3299560546875,291.1531066894531,1.0,0.1592724025249481,1.0,1.0,0.9648840427398682,1.0,-0.5800071954727173,0.2506847977638244,0.3293223679065704,0.0901792272925376,0.0,0.0,0.1235892698168754,25.14763259887696,25.0,5.878218650817871,-4082.798095703125,35.89555740356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1500244140625,304.1309509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.736328125,18000.0,0.0,0.0,0.0904774367809295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081913411617279,0.1081955656409263,-4.223398264002753e-06,0.0,9.182310168398544e-05,0.0,0.0,4.19074010848999,0.0,0.0,0.0,0.2709872424602508,4.0,0.0,1.0
303300,293.15093994140625,297.1499938964844,293.1499938964844,0.0158398151397705,-772.5786743164062,304.1500244140625,0.5614582300186157,0.0535900630056858,0.0490955598652362,293.16754150390625,297.1499938964844,293.1499938964844,0.0203571077436208,-926.2903442382812,304.1512451171875,0.5914088487625122,0.0610637925565242,0.0588581003248691,293.1589050292969,297.1499938964844,293.1499938964844,0.0353455767035484,-896.3153686523438,304.1508483886719,0.6477922797203064,0.080391339957714,0.0569550730288028,293.1600036621094,297.1499938964844,293.1499938964844,0.046165332198143,-1399.3956298828125,304.15093994140625,0.6803926229476929,0.0928720757365226,0.0889220684766769,293.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.5457099676132202,0.050000000745058,0.2289951592683792,291.15411376953125,291.1499938964844,272.185302734375,271.55242919921875,284.1923522949219,293.32977294921875,291.15484619140625,1.0,0.1592332869768142,1.0,1.0,0.9647292494773864,1.0,-0.5794128179550171,0.2504854500293731,0.3289273977279663,0.0899498388171196,0.0,0.0,0.1231214851140976,25.155744552612305,25.0,5.419183254241943,-4077.699462890625,35.84413146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1443786621094,304.1228942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.125,18000.0,0.0,0.0,0.0905405804514885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080179512500763,0.1080221682786941,-4.2232099985994864e-06,0.0,9.188718104269356e-05,0.0,0.0,4.183704376220703,0.0,0.0,0.0,0.2709618508815765,4.0,0.0,1.0
303360,293.15118408203125,297.1499938964844,293.1499938964844,0.0158063098788261,-771.67236328125,304.15008544921875,0.5611299872398376,0.0535277016460895,0.0490436181426048,293.1676025390625,297.1499938964844,293.1499938964844,0.0202033072710037,-922.7578125,304.1512756347656,0.5904853940010071,0.0608300231397151,0.0586404018104076,293.1591186523437,297.1499938964844,293.1499938964844,0.0352065674960613,-894.5137939453125,304.15093994140625,0.6473119258880615,0.0802316069602966,0.0568469725549221,293.16015625,297.1499938964844,293.1499938964844,0.0460251383483409,-1396.9515380859375,304.1510314941406,0.6799113154411316,0.0927145928144455,0.0887768119573593,293.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5456319451332092,0.050000000745058,0.2289980351924896,291.1557312011719,291.1499938964844,272.1941833496094,271.55731201171875,284.1939392089844,293.32965087890625,291.1563720703125,1.0,0.1591921597719192,1.0,1.0,0.9645702242851256,1.0,-0.5787886381149292,0.2502764463424682,0.3285121917724609,0.0897078886628151,0.0,0.0,0.1225725710391998,25.164215087890625,25.0,4.780509471893311,-4072.169677734375,35.790122985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1402282714844,304.114013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.451171875,18000.0,0.0,0.0,0.0905977487564086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10780631005764,0.1078105345368385,-4.222947154630674e-06,0.0,9.194519952870904e-05,0.0,0.0,4.175086498260498,0.0,0.0,0.0,0.2709302008152008,4.0,0.0,1.0
303420,293.1517639160156,297.1499938964844,293.1499938964844,0.0157291460782289,-769.5993041992188,304.1501770019531,0.5603727698326111,0.0533823706209659,0.0489203482866287,293.16778564453125,297.1499938964844,293.1499938964844,0.019889123737812,-915.4935913085938,304.1513671875,0.5885530114173889,0.0603462681174278,0.0581889003515243,293.15966796875,297.1499938964844,293.1499938964844,0.0349112600088119,-890.6932983398438,304.151123046875,0.6462810039520264,0.0798886641860008,0.0566136837005615,293.1605224609375,297.1499938964844,293.1499938964844,0.0457328706979751,-1391.8729248046875,304.1511535644531,0.6788929104804993,0.0923822373151779,0.0884691104292869,293.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580810546875,0.5454680919647217,0.050000000745058,0.2290040850639343,291.1582336425781,291.1499938964844,272.2119445800781,271.5668334960937,284.1968078613281,293.32958984375,291.1586303710937,1.0,0.1591033339500427,1.0,1.0,0.964252233505249,1.0,-0.5774568915367126,0.2498336285352707,0.3276232481002807,0.0891837477684021,0.0,0.0,0.1212937608361244,25.18171119689941,25.0,3.311954975128174,-4060.31689453125,35.674530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13690185546875,304.09521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9140625,18000.0,0.0,0.0,0.0906787738204002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1072963252663612,0.1073005422949791,-4.222241386742098e-06,0.0,9.202743240166456e-05,0.0,0.0,4.1542582511901855,0.0,0.0,0.0,0.2708525657653808,4.0,0.0,1.0
303480,293.1517639160156,297.1499938964844,293.1499938964844,0.0157291460782289,-769.5993041992188,304.1501770019531,0.5603727698326111,0.0533823706209659,0.0489203482866287,293.16778564453125,297.1499938964844,293.1499938964844,0.019889123737812,-915.4935913085938,304.1513671875,0.5885530114173889,0.0603462681174278,0.0581889003515243,293.15966796875,297.1499938964844,293.1499938964844,0.0349112600088119,-890.6932983398438,304.151123046875,0.6462810039520264,0.0798886641860008,0.0566136837005615,293.1605224609375,297.1499938964844,293.1499938964844,0.0457328706979751,-1391.8729248046875,304.1511535644531,0.6788929104804993,0.0923822373151779,0.0884691104292869,293.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580810546875,0.5454680919647217,0.050000000745058,0.2290040850639343,291.1582336425781,291.1499938964844,272.2119445800781,271.5668334960937,284.1968078613281,293.32958984375,291.1586303710937,1.0,0.1591033339500427,1.0,1.0,0.964252233505249,1.0,-0.5774568915367126,0.2498336285352707,0.3276232481002807,0.0891837477684021,0.0,0.0,0.1212937608361244,25.18171119689941,25.0,3.311954975128174,-4060.31689453125,35.674530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13690185546875,304.09521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9140625,18000.0,0.0,0.0,0.0906787738204002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1072963252663612,0.1073005422949791,-4.222241386742098e-06,0.0,9.202743240166456e-05,0.0,0.0,4.1542582511901855,0.0,0.0,0.0,0.2708525657653808,4.0,0.0,1.0
303540,293.1523742675781,297.1499938964844,293.1499938964844,0.0156406611204147,-767.2321166992188,304.1502685546875,0.5595031380653381,0.053213644772768,0.0487750582396984,293.1680603027344,297.1499938964844,293.1499938964844,0.0195684619247913,-908.00732421875,304.1514587402344,0.5865216255187988,0.0598442479968071,0.0577192604541778,293.1603088378906,297.1499938964844,293.1499938964844,0.0345961228013038,-886.621826171875,304.1512756347656,0.6451720595359802,0.079518511891365,0.0563606098294258,293.16094970703125,297.1499938964844,293.1499938964844,0.0454270429909229,-1386.577880859375,304.1512756347656,0.6778132319450378,0.0920298770070076,0.0881416723132133,293.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.5452978014945984,0.050000000745058,0.2290103882551193,291.1597900390625,291.1499938964844,272.2295837402344,271.575927734375,284.1991271972656,293.3297119140625,291.1600341796875,1.0,0.1590059101581573,1.0,1.0,0.9639341831207277,1.0,-0.5760297775268555,0.2493658661842346,0.3266639411449432,0.0886060371994972,0.0,0.0,0.1198692768812179,25.199264526367188,25.0,1.9988000392913816,-4048.079345703125,35.5497932434082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13970947265625,304.0769348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.171875,18000.0,0.0,0.0,0.0906989276409149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067162305116653,0.1067204549908638,-4.221380095259519e-06,0.0,9.20478778425604e-05,0.0,0.0,4.130524635314941,0.0,0.0,0.0,0.2707631289958954,4.0,0.0,1.0
303600,293.1523742675781,297.1499938964844,293.1499938964844,0.0156406611204147,-767.2321166992188,304.1502685546875,0.5595031380653381,0.053213644772768,0.0487750582396984,293.1680603027344,297.1499938964844,293.1499938964844,0.0195684619247913,-908.00732421875,304.1514587402344,0.5865216255187988,0.0598442479968071,0.0577192604541778,293.1603088378906,297.1499938964844,293.1499938964844,0.0345961228013038,-886.621826171875,304.1512756347656,0.6451720595359802,0.079518511891365,0.0563606098294258,293.16094970703125,297.1499938964844,293.1499938964844,0.0454270429909229,-1386.577880859375,304.1512756347656,0.6778132319450378,0.0920298770070076,0.0881416723132133,293.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.5452978014945984,0.050000000745058,0.2290103882551193,291.1597900390625,291.1499938964844,272.2295837402344,271.575927734375,284.1991271972656,293.3297119140625,291.1600341796875,1.0,0.1590059101581573,1.0,1.0,0.9639341831207277,1.0,-0.5760297775268555,0.2493658661842346,0.3266639411449432,0.0886060371994972,0.0,0.0,0.1198692768812179,25.199264526367188,25.0,1.9988000392913816,-4048.079345703125,35.5497932434082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13970947265625,304.0769348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.171875,18000.0,0.0,0.0,0.0906989276409149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067162305116653,0.1067204549908638,-4.221380095259519e-06,0.0,9.20478778425604e-05,0.0,0.0,4.130524635314941,0.0,0.0,0.0,0.2707631289958954,4.0,0.0,1.0
303660,293.15301513671875,297.1499938964844,293.1499938964844,0.0155425872653722,-764.6090087890625,304.1503295898437,0.5585402250289917,0.0530250705778598,0.0486110895872116,293.1683349609375,297.1499938964844,293.1499938964844,0.0192430075258016,-900.3259887695312,304.1515197753906,0.5844042301177979,0.0593268163502216,0.0572343356907367,293.16094970703125,297.1499938964844,293.1499938964844,0.0342632979154586,-882.3223876953125,304.1513977050781,0.6439982652664185,0.0791246145963668,0.0560902915894985,293.1614074707031,297.1499938964844,293.1499938964844,0.0451087392866611,-1381.08154296875,304.1513977050781,0.6766833066940308,0.0916601344943046,0.0877971425652504,293.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.5451248288154602,0.050000000745058,0.2290168106555938,291.16070556640625,291.1499938964844,272.2471008300781,271.5846862792969,284.2008361816406,293.3299255371094,291.16082763671875,1.0,0.1588999927043914,1.0,1.0,0.963610053062439,1.0,-0.5745208859443665,0.2488784343004226,0.3256424367427826,0.0879789665341377,0.0,0.0,0.1183711141347885,25.21629524230957,25.0,1.0844062566757202,-4035.899169921875,35.416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1476745605469,304.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.294921875,18000.0,0.0,0.0,0.0906444489955902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1061019599437713,0.1061061769723892,-4.220435585011728e-06,0.0,9.199259511660784e-05,0.0,0.0,4.105379581451416,0.0,0.0,0.0,0.2706677913665771,4.0,0.0,1.0
303720,293.15301513671875,297.1499938964844,293.1499938964844,0.0155425872653722,-764.6090087890625,304.1503295898437,0.5585402250289917,0.0530250705778598,0.0486110895872116,293.1683349609375,297.1499938964844,293.1499938964844,0.0192430075258016,-900.3259887695312,304.1515197753906,0.5844042301177979,0.0593268163502216,0.0572343356907367,293.16094970703125,297.1499938964844,293.1499938964844,0.0342632979154586,-882.3223876953125,304.1513977050781,0.6439982652664185,0.0791246145963668,0.0560902915894985,293.1614074707031,297.1499938964844,293.1499938964844,0.0451087392866611,-1381.08154296875,304.1513977050781,0.6766833066940308,0.0916601344943046,0.0877971425652504,293.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.5451248288154602,0.050000000745058,0.2290168106555938,291.16070556640625,291.1499938964844,272.2471008300781,271.5846862792969,284.2008361816406,293.3299255371094,291.16082763671875,1.0,0.1588999927043914,1.0,1.0,0.963610053062439,1.0,-0.5745208859443665,0.2488784343004226,0.3256424367427826,0.0879789665341377,0.0,0.0,0.1183711141347885,25.21629524230957,25.0,1.0844062566757202,-4035.899169921875,35.416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1476745605469,304.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.294921875,18000.0,0.0,0.0,0.0906444489955902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1061019599437713,0.1061061769723892,-4.220435585011728e-06,0.0,9.199259511660784e-05,0.0,0.0,4.105379581451416,0.0,0.0,0.0,0.2706677913665771,4.0,0.0,1.0
