time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303780,293.15362548828125,297.1499938964844,293.1499938964844,0.0154366642236709,-761.7679443359375,304.150390625,0.557503342628479,0.0528203584253788,0.0484319552779197,293.1686706542969,297.1499938964844,293.1499938964844,0.0189143661409616,-892.4754028320312,304.15155029296875,0.58221435546875,0.0587969943881034,0.0567371062934398,293.16162109375,297.1499938964844,293.1499938964844,0.0339151136577129,-877.8200073242188,304.1515197753906,0.642773449420929,0.0787108987569809,0.0558055788278579,293.161865234375,297.1499938964844,293.1499938964844,0.0447789616882801,-1375.3973388671875,304.1514587402344,0.6755142211914062,0.0912758111953735,0.0874383151531219,293.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16119384765625,0.5449521541595459,0.050000000745058,0.2290232479572296,291.1612243652344,291.1499938964844,272.2645568847656,271.5931091308594,284.2021179199219,293.33026123046875,291.16131591796875,1.0,0.1587862372398376,1.0,1.0,0.9632859230041504,1.0,-0.5729445815086365,0.2483734935522079,0.3245710730552673,0.0873140916228294,0.0,0.0,0.1168348118662834,25.23246192932129,25.0,0.5702596306800842,-4023.86962890625,35.27656173706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15924072265625,304.045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.353515625,18000.0,0.0,0.0,0.0905137285590171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1054728627204895,0.1054770797491073,-4.219454694975866e-06,0.0,9.185992530547082e-05,0.0,0.0,4.079634189605713,0.0,0.0,0.0,0.2705699205398559,4.0,0.0,1.0
303840,293.15362548828125,297.1499938964844,293.1499938964844,0.0154366642236709,-761.7679443359375,304.150390625,0.557503342628479,0.0528203584253788,0.0484319552779197,293.1686706542969,297.1499938964844,293.1499938964844,0.0189143661409616,-892.4754028320312,304.15155029296875,0.58221435546875,0.0587969943881034,0.0567371062934398,293.16162109375,297.1499938964844,293.1499938964844,0.0339151136577129,-877.8200073242188,304.1515197753906,0.642773449420929,0.0787108987569809,0.0558055788278579,293.161865234375,297.1499938964844,293.1499938964844,0.0447789616882801,-1375.3973388671875,304.1514587402344,0.6755142211914062,0.0912758111953735,0.0874383151531219,293.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16119384765625,0.5449521541595459,0.050000000745058,0.2290232479572296,291.1612243652344,291.1499938964844,272.2645568847656,271.5931091308594,284.2021179199219,293.33026123046875,291.16131591796875,1.0,0.1587862372398376,1.0,1.0,0.9632859230041504,1.0,-0.5729445815086365,0.2483734935522079,0.3245710730552673,0.0873140916228294,0.0,0.0,0.1168348118662834,25.23246192932129,25.0,0.5702596306800842,-4023.86962890625,35.27656173706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15924072265625,304.045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.353515625,18000.0,0.0,0.0,0.0905137285590171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1054728627204895,0.1054770797491073,-4.219454694975866e-06,0.0,9.185992530547082e-05,0.0,0.0,4.079634189605713,0.0,0.0,0.0,0.2705699205398559,4.0,0.0,1.0
303900,293.1539611816406,297.1499938964844,293.1499938964844,0.0153810521587729,-760.2714233398438,304.1504211425781,0.5569608211517334,0.0527125783264637,0.0483373068273067,293.1688232421875,297.1499938964844,293.1499938964844,0.0187491122633218,-888.4896850585938,304.1515808105469,0.58109450340271,0.0585278384387493,0.0564843490719795,293.1619567871094,297.1499938964844,293.1499938964844,0.0337356142699718,-875.4959716796875,304.15155029296875,0.6421444416046143,0.0784972682595253,0.0556583069264888,293.162109375,297.1499938964844,293.1499938964844,0.0446098148822784,-1372.484619140625,304.1515197753906,0.6749170422554016,0.0910786017775535,0.0872539654374122,293.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.544866681098938,0.050000000745058,0.2290264219045639,291.1614074707031,291.1499938964844,272.2732238769531,271.5971984863281,284.20263671875,293.3304443359375,291.1614685058594,1.0,0.1587264984846115,1.0,1.0,0.963123857975006,1.0,-0.572133481502533,0.2481133788824081,0.3240200877189636,0.08697260171175,0.0,0.0,0.1160548701882362,25.24015235900879,25.0,0.4383455812931061,-4017.87548828125,35.203975677490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1659851074219,304.0380249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.373046875,18000.0,0.0,0.0,0.0904197320342063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051546409726142,0.1051588580012321,-4.218956746626645e-06,0.0,9.176453750114888e-05,0.0,0.0,4.066617012023926,0.0,0.0,0.0,0.2705203890800476,4.0,0.0,1.0
303960,293.1542663574219,297.1499938964844,293.1499938964844,0.0153240235522389,-758.7326049804688,304.15045166015625,0.5564054250717163,0.0526018887758255,0.0482399091124534,293.16900634765625,297.1499938964844,293.1499938964844,0.0185835007578134,-884.4685668945312,304.1515808105469,0.5799600481987,0.0582563020288944,0.0562292635440826,293.16229248046875,297.1499938964844,293.1499938964844,0.0335531383752822,-873.1307983398438,304.151611328125,0.6415068507194519,0.0782799571752548,0.0555083528161048,293.162353515625,297.1499938964844,293.1499938964844,0.0444381944835186,-1369.53076171875,304.15155029296875,0.6743132472038269,0.0908786058425903,0.0870668888092041,293.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615295410156,0.5447821617126465,0.050000000745058,0.229029580950737,291.1615600585937,291.1499938964844,272.2818603515625,271.60125732421875,284.203125,293.33062744140625,291.16162109375,1.0,0.1586651504039764,1.0,1.0,0.9629594087600708,1.0,-0.5713097453117371,0.2478478252887725,0.3234619498252868,0.086629070341587,0.0,0.0,0.1152675673365593,25.247596740722656,25.0,0.3658121228218078,-4011.866455078125,35.13001251220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1730651855469,304.031005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.388671875,18000.0,0.0,0.0,0.0903095155954361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048344671726226,0.1048386842012405,-4.218455615045968e-06,0.0,9.165267692878842e-05,0.0,0.0,4.053524971008301,0.0,0.0,0.0,0.2704705595970154,4.0,0.0,1.0
304020,293.15484619140625,297.1499938964844,293.1499938964844,0.0152056533843278,-755.5242309570312,304.1505126953125,0.5552574396133423,0.0523716434836387,0.048036802560091,293.1693420410156,297.1499938964844,293.1499938964844,0.0182510744780302,-876.31298828125,304.151611328125,0.5776472687721252,0.0577059127390384,0.0557118915021419,293.1629638671875,297.1499938964844,293.1499938964844,0.033178973942995,-868.2717895507812,304.1517028808594,0.6402068734169006,0.0778341516852378,0.0552002899348735,293.1628112792969,297.1499938964844,293.1499938964844,0.0440869517624378,-1363.489013671875,304.151611328125,0.6730866432189941,0.0904699191451072,0.0866842195391655,293.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.161865234375,0.5446171164512634,0.050000000745058,0.2290357500314712,291.161865234375,291.1499938964844,272.2990417480469,271.609130859375,284.2042236328125,293.3310546875,291.16192626953125,1.0,0.158537283539772,1.0,1.0,0.9626306295394896,1.0,-0.5696235299110413,0.2472946941852569,0.3223288655281067,0.0859470516443252,0.0,0.0,0.1136625707149505,25.261627197265625,25.0,0.3661261796951294,-3999.661865234375,34.9777717590332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18780517578125,304.0169372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.427734375,18000.0,0.0,0.0,0.0900385454297065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1041855663061142,0.104189783334732,-4.217443347442895e-06,0.0,9.137767483480276e-05,0.0,0.0,4.027009963989258,0.0,0.0,0.0,0.2703696489334106,4.0,0.0,1.0
304080,293.15484619140625,297.1499938964844,293.1499938964844,0.0152056533843278,-755.5242309570312,304.1505126953125,0.5552574396133423,0.0523716434836387,0.048036802560091,293.1693420410156,297.1499938964844,293.1499938964844,0.0182510744780302,-876.31298828125,304.151611328125,0.5776472687721252,0.0577059127390384,0.0557118915021419,293.1629638671875,297.1499938964844,293.1499938964844,0.033178973942995,-868.2717895507812,304.1517028808594,0.6402068734169006,0.0778341516852378,0.0552002899348735,293.1628112792969,297.1499938964844,293.1499938964844,0.0440869517624378,-1363.489013671875,304.151611328125,0.6730866432189941,0.0904699191451072,0.0866842195391655,293.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.161865234375,0.5446171164512634,0.050000000745058,0.2290357500314712,291.161865234375,291.1499938964844,272.2990417480469,271.609130859375,284.2042236328125,293.3310546875,291.16192626953125,1.0,0.158537283539772,1.0,1.0,0.9626306295394896,1.0,-0.5696235299110413,0.2472946941852569,0.3223288655281067,0.0859470516443252,0.0,0.0,0.1136625707149505,25.261627197265625,25.0,0.3661261796951294,-3999.661865234375,34.9777717590332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18780517578125,304.0169372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.427734375,18000.0,0.0,0.0,0.0900385454297065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1041855663061142,0.104189783334732,-4.217443347442895e-06,0.0,9.137767483480276e-05,0.0,0.0,4.027009963989258,0.0,0.0,0.0,0.2703696489334106,4.0,0.0,1.0
304140,293.1554260253906,297.1499938964844,293.1499938964844,0.0150824123993515,-752.1616821289062,304.1505432128906,0.5540682077407837,0.0521312095224857,0.0478241220116615,293.169677734375,297.1499938964844,293.1499938964844,0.0179179441183805,-868.022705078125,304.1516418457031,0.5752825140953064,0.0571471489965915,0.0551862008869648,293.1636047363281,297.1499938964844,293.1499938964844,0.0327942743897438,-863.261474609375,304.1517639160156,0.6388805508613586,0.0773755759000778,0.0548828765749931,293.16326904296875,297.1499938964844,293.1499938964844,0.0437258742749691,-1357.28173828125,304.15167236328125,0.671839714050293,0.0900508984923362,0.0862914323806762,293.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622009277344,0.5444591641426086,0.050000000745058,0.2290416657924652,291.1622314453125,291.1499938964844,272.31610107421875,271.6167907714844,284.2057800292969,293.3314819335937,291.1623229980469,1.0,0.1584031283855438,1.0,1.0,0.9623018503189088,1.0,-0.5678921937942505,0.2467072457075119,0.3211849927902221,0.0852903872728347,0.0,0.0,0.1120064631104469,25.27451705932617,25.0,0.4756966829299927,-3987.01220703125,34.82048416137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2024230957031,304.00201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.482421875,18000.0,0.0,0.0,0.089709922671318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035215556621551,0.103525772690773,-4.216412889945786e-06,0.0,9.104416676564142e-05,0.0,0.0,3.99990463256836,0.0,0.0,0.0,0.2702665627002716,4.0,0.0,1.0
304200,293.1554260253906,297.1499938964844,293.1499938964844,0.0150824123993515,-752.1616821289062,304.1505432128906,0.5540682077407837,0.0521312095224857,0.0478241220116615,293.169677734375,297.1499938964844,293.1499938964844,0.0179179441183805,-868.022705078125,304.1516418457031,0.5752825140953064,0.0571471489965915,0.0551862008869648,293.1636047363281,297.1499938964844,293.1499938964844,0.0327942743897438,-863.261474609375,304.1517639160156,0.6388805508613586,0.0773755759000778,0.0548828765749931,293.16326904296875,297.1499938964844,293.1499938964844,0.0437258742749691,-1357.28173828125,304.15167236328125,0.671839714050293,0.0900508984923362,0.0862914323806762,293.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622009277344,0.5444591641426086,0.050000000745058,0.2290416657924652,291.1622314453125,291.1499938964844,272.31610107421875,271.6167907714844,284.2057800292969,293.3314819335937,291.1623229980469,1.0,0.1584031283855438,1.0,1.0,0.9623018503189088,1.0,-0.5678921937942505,0.2467072457075119,0.3211849927902221,0.0852903872728347,0.0,0.0,0.1120064631104469,25.27451705932617,25.0,0.4756966829299927,-3987.01220703125,34.82048416137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2024230957031,304.00201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.482421875,18000.0,0.0,0.0,0.089709922671318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035215556621551,0.103525772690773,-4.216412889945786e-06,0.0,9.104416676564142e-05,0.0,0.0,3.99990463256836,0.0,0.0,0.0,0.2702665627002716,4.0,0.0,1.0
304260,293.1559753417969,297.1499938964844,293.1499938964844,0.0149550903588533,-748.663330078125,304.15057373046875,0.552844762802124,0.0518819466233253,0.0476031117141246,293.1700134277344,297.1499938964844,293.1499938964844,0.0175850745290517,-859.615966796875,304.1516418457031,0.5728716850280762,0.0565813705325126,0.0546534396708011,293.1642150878906,297.1499938964844,293.1499938964844,0.0324007906019687,-858.1199340820312,304.1518249511719,0.6375337839126587,0.0769062042236328,0.0545574985444545,293.1637268066406,297.1499938964844,293.1499938964844,0.043355755507946,-1350.92236328125,304.1517333984375,0.6705763936042786,0.0896226167678833,0.085889533162117,293.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16265869140625,0.5443092584609985,0.050000000745058,0.2290472984313964,291.1626892089844,291.1499938964844,272.3330078125,271.624267578125,284.2079772949219,293.3319396972656,291.16278076171875,1.0,0.1582632064819336,1.0,1.0,0.9619683027267456,1.0,-0.5661215782165527,0.2460829019546508,0.3200386464595794,0.084671750664711,0.0,0.0,0.1102855056524276,25.286245346069336,25.0,0.6008704900741577,-3973.717529296875,34.65873336791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2160949707031,303.9854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5546875,18000.0,0.0,0.0,0.0893335342407226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028370484709739,0.1028412654995918,-4.215356511849677e-06,0.0,9.06621862668544e-05,0.0,0.0,3.971990823745728,0.0,0.0,0.0,0.2701605558395386,4.0,0.0,1.0
304320,293.1559753417969,297.1499938964844,293.1499938964844,0.0149550903588533,-748.663330078125,304.15057373046875,0.552844762802124,0.0518819466233253,0.0476031117141246,293.1700134277344,297.1499938964844,293.1499938964844,0.0175850745290517,-859.615966796875,304.1516418457031,0.5728716850280762,0.0565813705325126,0.0546534396708011,293.1642150878906,297.1499938964844,293.1499938964844,0.0324007906019687,-858.1199340820312,304.1518249511719,0.6375337839126587,0.0769062042236328,0.0545574985444545,293.1637268066406,297.1499938964844,293.1499938964844,0.043355755507946,-1350.92236328125,304.1517333984375,0.6705763936042786,0.0896226167678833,0.085889533162117,293.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16265869140625,0.5443092584609985,0.050000000745058,0.2290472984313964,291.1626892089844,291.1499938964844,272.3330078125,271.624267578125,284.2079772949219,293.3319396972656,291.16278076171875,1.0,0.1582632064819336,1.0,1.0,0.9619683027267456,1.0,-0.5661215782165527,0.2460829019546508,0.3200386464595794,0.084671750664711,0.0,0.0,0.1102855056524276,25.286245346069336,25.0,0.6008704900741577,-3973.717529296875,34.65873336791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2160949707031,303.9854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5546875,18000.0,0.0,0.0,0.0893335342407226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028370484709739,0.1028412654995918,-4.215356511849677e-06,0.0,9.06621862668544e-05,0.0,0.0,3.971990823745728,0.0,0.0,0.0,0.2701605558395386,4.0,0.0,1.0
304380,293.156494140625,297.1499938964844,293.1499938964844,0.0148246800526976,-745.0548706054688,304.1506042480469,0.5515934824943542,0.0516254566609859,0.0473752096295356,293.1703186035156,297.1499938964844,293.1499938964844,0.0172538273036479,-851.12451171875,304.1516418457031,0.5704220533370972,0.056010652333498,0.0541154257953166,293.164794921875,297.1499938964844,293.1499938964844,0.032000832259655,-852.8757934570312,304.1518859863281,0.6361715197563171,0.0764283165335655,0.0542257353663444,293.1641540527344,297.1499938964844,293.1499938964844,0.0429781451821327,-1344.437744140625,304.1517944335937,0.6693001985549927,0.0891865640878677,0.0854798704385757,293.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631164550781,0.5441672205924988,0.050000000745058,0.229052647948265,291.16314697265625,291.1499938964844,272.3497619628906,271.631591796875,284.210693359375,293.3323974609375,291.1632385253906,1.0,0.1581181734800338,1.0,1.0,0.9616347551345824,1.0,-0.5643190145492554,0.245429053902626,0.3188899457454681,0.0840829089283943,0.0,0.0,0.1084976121783256,25.29678535461425,25.0,0.6289114356040955,-3959.720703125,34.4932746887207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2282409667969,303.96661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.630859375,18000.0,0.0,0.0,0.0889207124710083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1021301820874214,0.1021343991160392,-4.214268301439006e-06,0.0,9.02432220755145e-05,0.0,0.0,3.943191766738892,0.0,0.0,0.0,0.2700513005256653,4.0,0.0,1.0
304440,293.156494140625,297.1499938964844,293.1499938964844,0.0148246800526976,-745.0548706054688,304.1506042480469,0.5515934824943542,0.0516254566609859,0.0473752096295356,293.1703186035156,297.1499938964844,293.1499938964844,0.0172538273036479,-851.12451171875,304.1516418457031,0.5704220533370972,0.056010652333498,0.0541154257953166,293.164794921875,297.1499938964844,293.1499938964844,0.032000832259655,-852.8757934570312,304.1518859863281,0.6361715197563171,0.0764283165335655,0.0542257353663444,293.1641540527344,297.1499938964844,293.1499938964844,0.0429781451821327,-1344.437744140625,304.1517944335937,0.6693001985549927,0.0891865640878677,0.0854798704385757,293.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631164550781,0.5441672205924988,0.050000000745058,0.229052647948265,291.16314697265625,291.1499938964844,272.3497619628906,271.631591796875,284.210693359375,293.3323974609375,291.1632385253906,1.0,0.1581181734800338,1.0,1.0,0.9616347551345824,1.0,-0.5643190145492554,0.245429053902626,0.3188899457454681,0.0840829089283943,0.0,0.0,0.1084976121783256,25.29678535461425,25.0,0.6289114356040955,-3959.720703125,34.4932746887207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2282409667969,303.96661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.630859375,18000.0,0.0,0.0,0.0889207124710083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1021301820874214,0.1021343991160392,-4.214268301439006e-06,0.0,9.02432220755145e-05,0.0,0.0,3.943191766738892,0.0,0.0,0.0,0.2700513005256653,4.0,0.0,1.0
304500,293.15673828125,297.1499938964844,293.1499938964844,0.0147586287930607,-743.2178344726562,304.1506042480469,0.5509587526321411,0.0514949262142181,0.0472590811550617,293.17047119140625,297.1499938964844,293.1499938964844,0.0170893464237451,-846.8602905273438,304.1516418457031,0.5691850781440735,0.0557241775095462,0.0538451224565506,293.1650695800781,297.1499938964844,293.1499938964844,0.0317991748452186,-850.2247314453125,304.15191650390625,0.6354855298995972,0.076186791062355,0.0540579110383987,293.16436767578125,297.1499938964844,293.1499938964844,0.0427871197462081,-1341.1590576171875,304.1517944335937,0.6686578989028931,0.0889660790562629,0.0852725654840469,293.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.163330078125,0.5440985560417175,0.050000000745058,0.2290552258491516,291.1633605957031,291.1499938964844,272.35809326171875,271.6351928710937,284.2121276855469,293.3326416015625,291.1634521484375,1.0,0.1580439358949661,1.0,1.0,0.961467981338501,1.0,-0.5634081363677979,0.2450963705778122,0.3183117806911468,0.0837905779480934,0.0,0.0,0.1075834855437278,25.301591873168945,25.0,0.5722120404243469,-3952.494140625,34.40937805175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.233642578125,303.95623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6640625,18000.0,0.0,0.0,0.0887038186192512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017697155475616,0.1017739325761795,-4.213712600176223e-06,0.0,9.002309525385499e-05,0.0,0.0,3.92851448059082,0.0,0.0,0.0,0.269995629787445,4.0,0.0,1.0
304560,293.156982421875,297.1499938964844,293.1499938964844,0.0146921994164586,-741.3642578125,304.1506042480469,0.5503185987472534,0.0513631738722324,0.0471417419612407,293.17059326171875,297.1499938964844,293.1499938964844,0.0169259160757064,-842.5916137695312,304.1516418457031,0.5679411888122559,0.0554373897612094,0.0535743534564971,293.1653137207031,297.1499938964844,293.1499938964844,0.0315968431532382,-847.5601196289062,304.1519470214844,0.6347967386245728,0.0759439170360565,0.05388905107975,293.1645812988281,297.1499938964844,293.1499938964844,0.0425950214266777,-1337.86328125,304.1518249511719,0.6680129766464233,0.0887442678213119,0.0850638896226883,293.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635131835937,0.544031023979187,0.050000000745058,0.2290577739477157,291.1635437011719,291.1499938964844,272.3663635253906,271.6387939453125,284.21343994140625,293.3328857421875,291.1636047363281,1.0,0.157968670129776,1.0,1.0,0.9612975120544434,1.0,-0.5624923706054688,0.2447637319564819,0.3177286088466644,0.0834929347038269,0.0,0.0,0.1066620722413063,25.306093215942383,25.0,0.4547443985939026,-3945.165283203125,34.324859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23858642578125,303.9452514648437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.685546875,18000.0,0.0,0.0,0.0884818062186241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014066115021705,0.1014108285307884,-4.213150987197878e-06,0.0,8.979778795037419e-05,0.0,0.0,3.913734674453736,0.0,0.0,0.0,0.2699395716190338,4.0,0.0,1.0
304620,293.15740966796875,297.1499938964844,293.1499938964844,0.014558664523065,-737.6212768554688,304.150634765625,0.5490239858627319,0.0510964766144752,0.046903945505619,293.1708679199219,297.1499938964844,293.1499938964844,0.0166030898690223,-834.0655517578125,304.1516418457031,0.5654377341270447,0.0548640638589859,0.0530325919389724,293.16583251953125,297.1499938964844,293.1499938964844,0.0311911646276712,-842.203857421875,304.1519775390625,0.6334112286567688,0.0754546970129013,0.0535486750304698,293.1649475097656,297.1499938964844,293.1499938964844,0.0422086417675018,-1331.23974609375,304.15185546875,0.6667165756225586,0.0882972404360771,0.0846430212259292,293.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.5438985824584961,0.050000000745058,0.2290627807378769,291.1636657714844,291.1499938964844,272.3827819824219,271.6459045410156,284.215576171875,293.3333435058594,291.1636657714844,1.0,0.1578152924776077,1.0,1.0,0.9609566330909728,1.0,-0.5606492161750793,0.2441062182188034,0.3165430128574371,0.0828677713871002,0.0,0.0,0.1048254519701004,25.31410789489746,25.0,0.0342312455177307,-3930.365478515625,34.15420150756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.246826171875,303.9217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6796875,18000.0,0.0,0.0,0.0880268588662147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006820946931839,0.1006863042712211,-4.212021394778276e-06,0.0,8.933607750805095e-05,0.0,0.0,3.884254217147827,0.0,0.0,0.0,0.2698276937007904,4.0,0.0,1.0
304680,293.15740966796875,297.1499938964844,293.1499938964844,0.014558664523065,-737.6212768554688,304.150634765625,0.5490239858627319,0.0510964766144752,0.046903945505619,293.1708679199219,297.1499938964844,293.1499938964844,0.0166030898690223,-834.0655517578125,304.1516418457031,0.5654377341270447,0.0548640638589859,0.0530325919389724,293.16583251953125,297.1499938964844,293.1499938964844,0.0311911646276712,-842.203857421875,304.1519775390625,0.6334112286567688,0.0754546970129013,0.0535486750304698,293.1649475097656,297.1499938964844,293.1499938964844,0.0422086417675018,-1331.23974609375,304.15185546875,0.6667165756225586,0.0882972404360771,0.0846430212259292,293.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.5438985824584961,0.050000000745058,0.2290627807378769,291.1636657714844,291.1499938964844,272.3827819824219,271.6459045410156,284.215576171875,293.3333435058594,291.1636657714844,1.0,0.1578152924776077,1.0,1.0,0.9609566330909728,1.0,-0.5606492161750793,0.2441062182188034,0.3165430128574371,0.0828677713871002,0.0,0.0,0.1048254519701004,25.31410789489746,25.0,0.0342312455177307,-3930.365478515625,34.15420150756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.246826171875,303.9217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6796875,18000.0,0.0,0.0,0.0880268588662147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006820946931839,0.1006863042712211,-4.212021394778276e-06,0.0,8.933607750805095e-05,0.0,0.0,3.884254217147827,0.0,0.0,0.0,0.2698276937007904,4.0,0.0,1.0
304740,293.1578063964844,297.1499938964844,293.1499938964844,0.0144250271841883,-733.8536376953125,304.150634765625,0.547714352607727,0.0508268624544143,0.0466631539165973,293.17108154296875,297.1499938964844,293.1499938964844,0.0162868183106184,-825.5891723632812,304.151611328125,0.5629208087921143,0.0542930178344249,0.0524923913180828,293.166259765625,297.1499938964844,293.1499938964844,0.0307856481522321,-836.8311157226562,304.1519775390625,0.6320164203643799,0.0749620348215103,0.0532056428492069,293.1653137207031,297.1499938964844,293.1499938964844,0.0418209955096244,-1324.6024169921875,304.1518859863281,0.6654133796691895,0.087847001850605,0.0842187255620956,293.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634521484375,0.5437682867050171,0.050000000745058,0.229067713022232,291.1634216308594,291.1499938964844,272.3990478515625,271.6529541015625,284.21661376953125,293.33380126953125,291.1632995605469,1.0,0.1576586812734604,1.0,1.0,0.9606157541275024,1.0,-0.5587970018386841,0.243472084403038,0.3153249025344848,0.0821810588240623,0.0,0.0,0.1030495464801788,25.3208122253418,25.0,-0.553550660610199,-3915.73828125,33.982025146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2528381347656,303.8969116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.58203125,18000.0,0.0,0.0,0.0875662937760353,0.0,0.0,0.0,0.0,1.0,6.034988018654985e-06,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0999796241521835,0.0999849513173103,-5.328593033482321e-06,0.0,8.886865543900058e-05,0.0,0.0,3.855722904205322,0.0,0.0,0.0,0.2697191536426544,4.0,0.0,1.0
304800,293.1578063964844,297.1499938964844,293.1499938964844,0.0144250271841883,-733.8536376953125,304.150634765625,0.547714352607727,0.0508268624544143,0.0466631539165973,293.17108154296875,297.1499938964844,293.1499938964844,0.0162868183106184,-825.5891723632812,304.151611328125,0.5629208087921143,0.0542930178344249,0.0524923913180828,293.166259765625,297.1499938964844,293.1499938964844,0.0307856481522321,-836.8311157226562,304.1519775390625,0.6320164203643799,0.0749620348215103,0.0532056428492069,293.1653137207031,297.1499938964844,293.1499938964844,0.0418209955096244,-1324.6024169921875,304.1518859863281,0.6654133796691895,0.087847001850605,0.0842187255620956,293.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634521484375,0.5437682867050171,0.050000000745058,0.229067713022232,291.1634216308594,291.1499938964844,272.3990478515625,271.6529541015625,284.21661376953125,293.33380126953125,291.1632995605469,1.0,0.1576586812734604,1.0,1.0,0.9606157541275024,1.0,-0.5587970018386841,0.243472084403038,0.3153249025344848,0.0821810588240623,0.0,0.0,0.1030495464801788,25.3208122253418,25.0,-0.553550660610199,-3915.73828125,33.982025146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2528381347656,303.8969116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.58203125,18000.0,0.0,0.0,0.0875662937760353,0.0,0.0,0.0,0.0,1.0,6.034988018654985e-06,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0999796241521835,0.0999849513173103,-5.328593033482321e-06,0.0,8.886865543900058e-05,0.0,0.0,3.855722904205322,0.0,0.0,0.0,0.2697191536426544,4.0,0.0,1.0
304860,293.1581726074219,297.1499938964844,293.1499938964844,0.0142924021929502,-730.0948486328125,304.1506652832031,0.5463865995407104,0.0505561456084251,0.046421006321907,293.1712341308594,297.1499938964844,293.1499938964844,0.0159786809235811,-817.211181640625,304.1515808105469,0.5603916049003601,0.0537269338965415,0.0519563034176826,293.16668701171875,297.1499938964844,293.1499938964844,0.0303822215646505,-831.467529296875,304.1520080566406,0.6306054592132568,0.0744674429297447,0.0528610311448574,293.1656188964844,297.1499938964844,293.1499938964844,0.0414341129362583,-1317.9873046875,304.15191650390625,0.664095938205719,0.0873948112130165,0.0837924033403396,293.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627197265625,0.5436293482780457,0.050000000745058,0.2290729880332946,291.16265869140625,291.1499938964844,272.41510009765625,271.6600036621094,284.2141418457031,293.334228515625,291.162353515625,1.0,0.1574994921684265,1.0,1.0,0.9602707028388976,1.0,-0.5569441318511963,0.2429352551698684,0.314008891582489,0.0812789425253868,0.0,0.0,0.1014099866151809,25.326128005981445,25.0,-1.5258275270462036,-3902.034423828125,33.80910110473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2563781738281,303.87139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.232421875,18000.0,0.0,0.0,0.0871112421154975,0.0,0.0,0.0,0.0,1.0,0.0001341427559964,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0993251800537109,0.0993852168321609,-6.003932867315598e-05,0.0,8.840683585731313e-05,0.0,0.0,3.831217050552368,0.0,0.0,0.0,0.2696229815483093,4.0,0.0,1.0
304920,293.1581726074219,297.1499938964844,293.1499938964844,0.0142924021929502,-730.0948486328125,304.1506652832031,0.5463865995407104,0.0505561456084251,0.046421006321907,293.1712341308594,297.1499938964844,293.1499938964844,0.0159786809235811,-817.211181640625,304.1515808105469,0.5603916049003601,0.0537269338965415,0.0519563034176826,293.16668701171875,297.1499938964844,293.1499938964844,0.0303822215646505,-831.467529296875,304.1520080566406,0.6306054592132568,0.0744674429297447,0.0528610311448574,293.1656188964844,297.1499938964844,293.1499938964844,0.0414341129362583,-1317.9873046875,304.15191650390625,0.664095938205719,0.0873948112130165,0.0837924033403396,293.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627197265625,0.5436293482780457,0.050000000745058,0.2290729880332946,291.16265869140625,291.1499938964844,272.41510009765625,271.6600036621094,284.2141418457031,293.334228515625,291.162353515625,1.0,0.1574994921684265,1.0,1.0,0.9602707028388976,1.0,-0.5569441318511963,0.2429352551698684,0.314008891582489,0.0812789425253868,0.0,0.0,0.1014099866151809,25.326128005981445,25.0,-1.5258275270462036,-3902.034423828125,33.80910110473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2563781738281,303.87139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.232421875,18000.0,0.0,0.0,0.0871112421154975,0.0,0.0,0.0,0.0,1.0,0.0001341427559964,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0993251800537109,0.0993852168321609,-6.003932867315598e-05,0.0,8.840683585731313e-05,0.0,0.0,3.831217050552368,0.0,0.0,0.0,0.2696229815483093,4.0,0.0,1.0
304980,293.1584777832031,297.1499938964844,293.1499938964844,0.0141611862927675,-726.3574829101562,304.1506652832031,0.5450805425643921,0.0502848625183105,0.0461781173944473,293.1713562011719,297.1499938964844,293.1499938964844,0.0156788863241672,-808.9437866210938,304.15155029296875,0.5578920245170593,0.0531659424304962,0.0514249615371227,293.16705322265625,297.1499938964844,293.1499938964844,0.0299814436584711,-826.1201171875,304.1520080566406,0.6292098164558411,0.0739710927009582,0.0525150820612907,293.1658935546875,297.1499938964844,293.1499938964844,0.0410494096577167,-1311.4188232421875,304.15191650390625,0.662804901599884,0.0869428887963295,0.0833652764558792,293.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612854003906,0.5435168147087097,0.050000000745058,0.2290772646665573,291.16119384765625,291.1499938964844,272.4309997558594,271.6670837402344,284.2148742675781,293.33465576171875,291.1609191894531,1.0,0.1573382914066314,1.0,1.0,0.9599257111549376,1.0,-0.5550923347473145,0.2422748208045959,0.3128174841403961,0.0806530639529228,0.0,0.0,0.1000149995088577,25.330310821533203,25.0,-1.6667697429656982,-3888.771240234375,33.63580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2572937011719,303.84930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.501953125,18000.0,0.0,0.0,0.0866740196943283,0.0,0.0,0.0,0.0,1.0,0.0003346806333865,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987609922885894,0.099025472998619,-0.0002644783235155,0.0,8.796311158221215e-05,0.0,0.0,3.81618332862854,0.0,0.0,0.0,0.2695550918579101,4.0,0.0,1.0
305040,293.1584777832031,297.1499938964844,293.1499938964844,0.0141611862927675,-726.3574829101562,304.1506652832031,0.5450805425643921,0.0502848625183105,0.0461781173944473,293.1713562011719,297.1499938964844,293.1499938964844,0.0156788863241672,-808.9437866210938,304.15155029296875,0.5578920245170593,0.0531659424304962,0.0514249615371227,293.16705322265625,297.1499938964844,293.1499938964844,0.0299814436584711,-826.1201171875,304.1520080566406,0.6292098164558411,0.0739710927009582,0.0525150820612907,293.1658935546875,297.1499938964844,293.1499938964844,0.0410494096577167,-1311.4188232421875,304.15191650390625,0.662804901599884,0.0869428887963295,0.0833652764558792,293.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612854003906,0.5435168147087097,0.050000000745058,0.2290772646665573,291.16119384765625,291.1499938964844,272.4309997558594,271.6670837402344,284.2148742675781,293.33465576171875,291.1609191894531,1.0,0.1573382914066314,1.0,1.0,0.9599257111549376,1.0,-0.5550923347473145,0.2422748208045959,0.3128174841403961,0.0806530639529228,0.0,0.0,0.1000149995088577,25.330310821533203,25.0,-1.6667697429656982,-3888.771240234375,33.63580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2572937011719,303.84930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.501953125,18000.0,0.0,0.0,0.0866740196943283,0.0,0.0,0.0,0.0,1.0,0.0003346806333865,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987609922885894,0.099025472998619,-0.0002644783235155,0.0,8.796311158221215e-05,0.0,0.0,3.81618332862854,0.0,0.0,0.0,0.2695550918579101,4.0,0.0,1.0
305100,293.1586303710937,297.1499938964844,293.1499938964844,0.0140953389927744,-724.4645385742188,304.1506652832031,0.5444410443305969,0.0501495748758316,0.0460566543042659,293.17138671875,297.1499938964844,293.1499938964844,0.0155311441048979,-804.815185546875,304.15155029296875,0.5566591620445251,0.0528879947960376,0.0511613264679908,293.1672058105469,297.1499938964844,293.1499938964844,0.0297852996736764,-823.4152221679688,304.1519775390625,0.6285212635993958,0.0737226903438568,0.05234170332551,293.166015625,297.1499938964844,293.1499938964844,0.040855910629034,-1308.1092529296875,304.15191650390625,0.6621773838996887,0.0867188274860382,0.0831528529524803,293.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1608581542969,0.5434744358062744,0.050000000745058,0.2290788739919662,291.1607971191406,291.1499938964844,272.4388427734375,271.6706237792969,284.2181091308594,293.3348693847656,291.1607360839844,1.0,0.1572570949792862,1.0,1.0,0.959753155708313,1.0,-0.5541691184043884,0.2418756335973739,0.3122934699058532,0.0804963782429695,0.0,0.0,0.0993369817733764,25.331954956054688,25.0,-0.7951140403747559,-3882.031494140625,33.54920959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2567749023437,303.8401184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.169921875,18000.0,0.0,0.0,0.0864650458097457,0.0,0.0,0.0,0.0,1.0,0.0004455086600501,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0985018014907836,0.0989414304494857,-0.000439633091446,0.0,8.775103196967393e-05,0.0,0.0,3.812463760375977,0.0,0.0,0.0,0.2695323228836059,4.0,0.0,1.0
305160,293.15875244140625,297.1499938964844,293.1499938964844,0.0140545321628451,-723.08154296875,304.1506042480469,0.5438035726547241,0.050015140324831,0.0459363982081413,293.1714172363281,297.1499938964844,293.1499938964844,0.0153848882764577,-800.6891479492188,304.1515197753906,0.5554272532463074,0.0526123158633708,0.0508996285498142,293.1673583984375,297.1499938964844,293.1499938964844,0.0295948386192321,-820.6766967773438,304.1519775390625,0.62782883644104,0.0734747126698494,0.0521684810519218,293.1661071777344,297.1499938964844,293.1499938964844,0.0406616441905498,-1304.7806396484375,304.15191650390625,0.6615511775016785,0.0864966660737991,0.0829421132802963,293.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1608581542969,0.5434287786483765,0.050000000745058,0.2290806174278259,291.160888671875,291.1499938964844,272.4466552734375,271.6741943359375,284.2205810546875,293.3350524902344,291.1609802246094,1.0,0.1571756601333618,1.0,1.0,0.9595788717269896,1.0,-0.5532520413398743,0.2415140122175216,0.3117380142211914,0.0802636370062828,0.0,0.0,0.0986062586307525,25.33316421508789,25.0,0.0510657541453838,-3875.247802734375,33.46295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557067871094,303.8300476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.95703125,18000.0,0.0,0.0,0.0862632095813751,0.0,0.0,0.0,0.0,1.0,0.0005587785271927,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0982314422726631,0.098895788192749,-0.0006643476663157,0.0,8.754619193496183e-05,0.0,0.0,3.81025767326355,0.0,0.0,0.0,0.2695135474205017,4.0,0.0,1.0
305220,293.1591491699219,297.1499938964844,293.1499938964844,0.0139745101332664,-721.0625,304.1466369628906,0.5433745384216309,0.050000000745058,0.0458598732948303,293.1714172363281,297.1499938964844,293.1499938964844,0.0150990989059209,-792.5322265625,304.1514892578125,0.5530228018760681,0.0520683452486991,0.0503826811909675,293.1676330566406,297.1499938964844,293.1499938964844,0.0290620289742946,-815.3961791992188,304.1522216796875,0.6264763474464417,0.0729793235659599,0.0518224276602268,293.166259765625,297.1499938964844,293.1499938964844,0.0402756333351135,-1298.165283203125,304.15191650390625,0.6603500247001648,0.0860552787780761,0.0825239345431327,293.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612854003906,0.5433775186538696,0.050000000745058,0.2290825843811035,291.16131591796875,291.1499938964844,272.4621276855469,271.681396484375,284.2229919433594,293.33544921875,291.16131591796875,1.0,0.1570155024528503,1.0,1.0,0.9592302441596984,1.0,-0.5516248941421509,0.2409279197454452,0.3106969892978668,0.0797307938337326,0.0,0.0,0.0970621183514595,25.327579498291016,25.0,0.1030363962054252,-3861.61328125,33.30305480957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2522888183594,303.8044738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.66015625,18000.0,0.0,0.0,0.0858811661601066,0.0,0.0,0.0,0.0,1.0,0.0007824737112969,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0976483151316642,0.0988919734954834,-0.0012436571996659,0.0,8.71584634296596e-05,0.0,0.0,3.809241533279419,0.0,0.0,0.0,0.2694841623306274,4.0,0.0,1.0
305280,293.1591491699219,297.1499938964844,293.1499938964844,0.0139745101332664,-721.0625,304.1466369628906,0.5433745384216309,0.050000000745058,0.0458598732948303,293.1714172363281,297.1499938964844,293.1499938964844,0.0150990989059209,-792.5322265625,304.1514892578125,0.5530228018760681,0.0520683452486991,0.0503826811909675,293.1676330566406,297.1499938964844,293.1499938964844,0.0290620289742946,-815.3961791992188,304.1522216796875,0.6264763474464417,0.0729793235659599,0.0518224276602268,293.166259765625,297.1499938964844,293.1499938964844,0.0402756333351135,-1298.165283203125,304.15191650390625,0.6603500247001648,0.0860552787780761,0.0825239345431327,293.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612854003906,0.5433775186538696,0.050000000745058,0.2290825843811035,291.16131591796875,291.1499938964844,272.4621276855469,271.681396484375,284.2229919433594,293.33544921875,291.16131591796875,1.0,0.1570155024528503,1.0,1.0,0.9592302441596984,1.0,-0.5516248941421509,0.2409279197454452,0.3106969892978668,0.0797307938337326,0.0,0.0,0.0970621183514595,25.327579498291016,25.0,0.1030363962054252,-3861.61328125,33.30305480957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2522888183594,303.8044738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.66015625,18000.0,0.0,0.0,0.0858811661601066,0.0,0.0,0.0,0.0,1.0,0.0007824737112969,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0976483151316642,0.0988919734954834,-0.0012436571996659,0.0,8.71584634296596e-05,0.0,0.0,3.809241533279419,0.0,0.0,0.0,0.2694841623306274,4.0,0.0,1.0
305340,293.159912109375,297.1499938964844,293.1499938964844,0.0139613952487707,-720.8041381835938,304.1412048339844,0.5433425307273865,0.050000000745058,0.0458607599139213,293.1713562011719,297.1499938964844,293.1499938964844,0.0148244239389896,-784.5872192382812,304.1514587402344,0.5506665706634521,0.0515356808900833,0.0498758442699909,293.1678771972656,297.1499938964844,293.1499938964844,0.0285731963813304,-811.2776489257812,304.1521911621094,0.6251305937767029,0.0724847912788391,0.0514764860272407,293.1664123535156,297.1499938964844,293.1499938964844,0.0398972071707248,-1291.69091796875,304.15191650390625,0.6591757535934448,0.0856178328394889,0.0821092724800109,293.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.5433424711227417,0.050000000745058,0.2290839403867721,291.1609191894531,291.1499938964844,272.47735595703125,271.688720703125,284.22491455078125,293.3358459472656,291.1607360839844,1.0,0.1568597853183746,1.0,1.0,0.9588816165924072,1.0,-0.5501065254211426,0.2403960227966308,0.3097105026245117,0.0792023167014122,0.0,0.0,0.0956223756074905,25.319339752197266,25.0,-0.7388123273849487,-3848.463134765625,33.151485443115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24755859375,303.7770080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.33984375,18000.0,0.0,0.0,0.0855286121368408,0.0,0.0,0.0,0.0,1.0,0.0009832391515374,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0970865488052368,0.0990029275417327,-0.0019163790857419,0.0,8.680066821398214e-05,0.0,0.0,3.8127458095550537,0.0,0.0,0.0,0.2694679796695709,4.0,0.0,1.0
305400,293.159912109375,297.1499938964844,293.1499938964844,0.0139613952487707,-720.8041381835938,304.1412048339844,0.5433425307273865,0.050000000745058,0.0458607599139213,293.1713562011719,297.1499938964844,293.1499938964844,0.0148244239389896,-784.5872192382812,304.1514587402344,0.5506665706634521,0.0515356808900833,0.0498758442699909,293.1678771972656,297.1499938964844,293.1499938964844,0.0285731963813304,-811.2776489257812,304.1521911621094,0.6251305937767029,0.0724847912788391,0.0514764860272407,293.1664123535156,297.1499938964844,293.1499938964844,0.0398972071707248,-1291.69091796875,304.15191650390625,0.6591757535934448,0.0856178328394889,0.0821092724800109,293.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.5433424711227417,0.050000000745058,0.2290839403867721,291.1609191894531,291.1499938964844,272.47735595703125,271.688720703125,284.22491455078125,293.3358459472656,291.1607360839844,1.0,0.1568597853183746,1.0,1.0,0.9588816165924072,1.0,-0.5501065254211426,0.2403960227966308,0.3097105026245117,0.0792023167014122,0.0,0.0,0.0956223756074905,25.319339752197266,25.0,-0.7388123273849487,-3848.463134765625,33.151485443115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24755859375,303.7770080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.33984375,18000.0,0.0,0.0,0.0855286121368408,0.0,0.0,0.0,0.0,1.0,0.0009832391515374,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0970865488052368,0.0990029275417327,-0.0019163790857419,0.0,8.680066821398214e-05,0.0,0.0,3.8127458095550537,0.0,0.0,0.0,0.2694679796695709,4.0,0.0,1.0
305460,293.1608581542969,297.1499938964844,293.1499938964844,0.0139461206272244,-720.5069580078125,304.135009765625,0.5433075428009033,0.050000000745058,0.0458610206842422,293.1712646484375,297.1499938964844,293.1499938964844,0.0145609844475984,-776.8597412109375,304.1513977050781,0.5483543276786804,0.0510165691375732,0.0493814684450626,293.1680603027344,297.1499938964844,293.1499938964844,0.0280905067920684,-804.4633178710938,304.1522216796875,0.6237844824790955,0.0719939991831779,0.0511330664157867,293.1664733886719,297.1499938964844,293.1499938964844,0.0395247861742973,-1285.322998046875,304.1518859863281,0.6580142974853516,0.0851853862404823,0.0816991105675697,293.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5433075428009033,0.050000000745058,0.2290852963924408,291.1600952148437,291.1499938964844,272.49237060546875,271.6962280273437,284.2272644042969,293.3362121582031,291.159912109375,1.0,0.1567078530788421,1.0,1.0,0.9585285782814026,1.0,-0.5486108064651489,0.2398569732904434,0.3087538480758667,0.0787162706255912,0.0,0.0,0.0943361967802047,25.311843872070312,25.0,-1.0556844472885132,-3836.1455078125,33.003211975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24176025390625,303.752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1640625,18000.0,0.0,0.0,0.0852086022496223,0.0,0.0,0.0,0.0,1.0,0.0011486809235066,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965877100825309,0.0991665422916412,-0.0025788345374166,0.0,8.647589856991544e-05,0.0,0.0,3.818427801132202,0.0,0.0,0.0,0.2694608569145202,4.0,0.0,1.0
305520,293.1608581542969,297.1499938964844,293.1499938964844,0.0139461206272244,-720.5069580078125,304.135009765625,0.5433075428009033,0.050000000745058,0.0458610206842422,293.1712646484375,297.1499938964844,293.1499938964844,0.0145609844475984,-776.8597412109375,304.1513977050781,0.5483543276786804,0.0510165691375732,0.0493814684450626,293.1680603027344,297.1499938964844,293.1499938964844,0.0280905067920684,-804.4633178710938,304.1522216796875,0.6237844824790955,0.0719939991831779,0.0511330664157867,293.1664733886719,297.1499938964844,293.1499938964844,0.0395247861742973,-1285.322998046875,304.1518859863281,0.6580142974853516,0.0851853862404823,0.0816991105675697,293.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5433075428009033,0.050000000745058,0.2290852963924408,291.1600952148437,291.1499938964844,272.49237060546875,271.6962280273437,284.2272644042969,293.3362121582031,291.159912109375,1.0,0.1567078530788421,1.0,1.0,0.9585285782814026,1.0,-0.5486108064651489,0.2398569732904434,0.3087538480758667,0.0787162706255912,0.0,0.0,0.0943361967802047,25.311843872070312,25.0,-1.0556844472885132,-3836.1455078125,33.003211975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24176025390625,303.752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1640625,18000.0,0.0,0.0,0.0852086022496223,0.0,0.0,0.0,0.0,1.0,0.0011486809235066,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965877100825309,0.0991665422916412,-0.0025788345374166,0.0,8.647589856991544e-05,0.0,0.0,3.818427801132202,0.0,0.0,0.0,0.2694608569145202,4.0,0.0,1.0
