time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305580,293.1618957519531,297.1499938964844,293.1499938964844,0.013929515145719,-720.1757202148438,304.1283569335937,0.5432765483856201,0.050000000745058,0.0458612591028213,293.17108154296875,297.1499938964844,293.1499938964844,0.0143080437555909,-769.3291625976562,304.1513671875,0.5460964441299438,0.0505119785666465,0.0489004589617252,293.1681823730469,297.1499938964844,293.1499938964844,0.0277930088341236,-799.1356811523438,304.1519775390625,0.6224414706230164,0.0715078264474868,0.0507925786077976,293.1665344238281,297.1499938964844,293.1499938964844,0.0391563400626182,-1279.01806640625,304.1518859863281,0.6568719744682312,0.0847589001059532,0.0812942758202552,293.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.5432765483856201,0.050000000745058,0.2290864884853363,291.159423828125,291.1499938964844,272.5071716308594,271.7038879394531,284.2306823730469,293.33660888671875,291.1593017578125,1.0,0.1565593183040619,1.0,1.0,0.9581755995750428,1.0,-0.5471407771110535,0.2392973750829696,0.3078434467315674,0.0783054307103157,0.0,0.0,0.0931311473250389,25.30478858947754,25.0,-0.7866832613945007,-3824.29052734375,32.85822296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2352600097656,303.7295227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.14453125,18000.0,0.0,0.0,0.0849205553531646,0.0,0.0,0.0,0.0,1.0,0.0012832739157602,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0961291342973709,0.0993184447288513,-0.0031893104314804,0.0,8.618356514489278e-05,0.0,0.0,3.823737621307373,0.0,0.0,0.0,0.2694551646709442,4.0,0.0,1.0
305640,293.1618957519531,297.1499938964844,293.1499938964844,0.013929515145719,-720.1757202148438,304.1283569335937,0.5432765483856201,0.050000000745058,0.0458612591028213,293.17108154296875,297.1499938964844,293.1499938964844,0.0143080437555909,-769.3291625976562,304.1513671875,0.5460964441299438,0.0505119785666465,0.0489004589617252,293.1681823730469,297.1499938964844,293.1499938964844,0.0277930088341236,-799.1356811523438,304.1519775390625,0.6224414706230164,0.0715078264474868,0.0507925786077976,293.1665344238281,297.1499938964844,293.1499938964844,0.0391563400626182,-1279.01806640625,304.1518859863281,0.6568719744682312,0.0847589001059532,0.0812942758202552,293.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.5432765483856201,0.050000000745058,0.2290864884853363,291.159423828125,291.1499938964844,272.5071716308594,271.7038879394531,284.2306823730469,293.33660888671875,291.1593017578125,1.0,0.1565593183040619,1.0,1.0,0.9581755995750428,1.0,-0.5471407771110535,0.2392973750829696,0.3078434467315674,0.0783054307103157,0.0,0.0,0.0931311473250389,25.30478858947754,25.0,-0.7866832613945007,-3824.29052734375,32.85822296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2352600097656,303.7295227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.14453125,18000.0,0.0,0.0,0.0849205553531646,0.0,0.0,0.0,0.0,1.0,0.0012832739157602,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0961291342973709,0.0993184447288513,-0.0031893104314804,0.0,8.618356514489278e-05,0.0,0.0,3.823737621307373,0.0,0.0,0.0,0.2694551646709442,4.0,0.0,1.0
305700,293.1623840332031,297.1499938964844,293.1499938964844,0.0139207150787115,-719.9951171875,304.1249084472656,0.5432631373405457,0.050000000745058,0.0458613634109497,293.1709899902344,297.1499938964844,293.1499938964844,0.0141855534166097,-765.6407470703125,304.1513366699219,0.5449911952018738,0.0502656288444995,0.0486654341220855,293.1682434082031,297.1499938964844,293.1499938964844,0.0276489164680242,-796.4810791015625,304.1518859863281,0.6217718720436096,0.0712667405605316,0.0506236441433429,293.1665344238281,297.1499938964844,293.1499938964844,0.038973581045866,-1275.8875732421875,304.15185546875,0.6563096046447754,0.0845483168959617,0.081094242632389,293.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592712402344,0.5432631373405457,0.050000000745058,0.2290870100259781,291.15924072265625,291.1499938964844,272.51446533203125,271.70782470703125,284.2328491210937,293.3367919921875,291.1591796875,1.0,0.1564863175153732,1.0,1.0,0.9579991102218628,1.0,-0.546416699886322,0.2390093952417373,0.3074072897434234,0.0781306102871894,0.0,0.0,0.0925356298685073,25.301359176635746,25.0,-0.5121676921844482,-3818.4169921875,32.78700256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2318725585937,303.7185974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1796875,18000.0,0.0,0.0,0.0847880542278289,0.0,0.0,0.0,0.0,1.0,0.0013415934517979,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0959061831235885,0.0993798002600669,-0.0034736176021397,0.0,8.604909089626744e-05,0.0,0.0,3.825838804244995,0.0,0.0,0.0,0.2694512903690338,4.0,0.0,1.0
305760,293.1628723144531,297.1499938964844,293.1499938964844,0.013911610469222,-719.8048095703125,304.1214294433594,0.5432523488998413,0.050000000745058,0.0458614490926265,293.1708679199219,297.1499938964844,293.1499938964844,0.0141709679737687,-764.3204956054688,304.1510925292969,0.5439264178276062,0.050023254007101,0.0484389662742614,293.1683044433594,297.1499938964844,293.1499938964844,0.0275064706802368,-793.837646484375,304.1517944335937,0.6211049556732178,0.0710271969437599,0.0504557080566883,293.1665344238281,297.1499938964844,293.1499938964844,0.0387919247150421,-1272.7735595703125,304.15185546875,0.6557549834251404,0.0843397378921508,0.0808959752321243,293.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.5432523488998413,0.050000000745058,0.2290874421596527,291.1591796875,291.1499938964844,272.5216979980469,271.7118225097656,284.2352600097656,293.33697509765625,291.1591491699219,1.0,0.156414195895195,1.0,1.0,0.9578216671943665,1.0,-0.545706033706665,0.2387195378541946,0.3069865107536316,0.0779754221439361,0.0,0.0,0.091932512819767,25.297746658325195,25.0,-0.2054336965084076,-3812.53466796875,32.71697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2284545898437,303.70770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.228515625,18000.0,0.0,0.0,0.084662452340126,0.0,0.0,0.0,0.0,1.0,0.0013955996837466,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0956825911998748,0.0994300842285156,-0.0037474953569471,0.0,8.592162339482456e-05,0.0,0.0,3.8275084495544434,0.0,0.0,0.0,0.2694462835788727,4.0,0.0,1.0
305820,293.1638488769531,297.1499938964844,293.1499938964844,0.013892532326281,-719.3983154296875,304.1142883300781,0.5433105230331421,0.050000000745058,0.0458610132336616,293.1707763671875,297.1499938964844,293.1499938964844,0.0139706479385495,-759.287841796875,304.14434814453125,0.5433034896850586,0.050000000745058,0.0482923462986946,293.1683349609375,297.1499938964844,293.1499938964844,0.0272150188684463,-788.5889282226562,304.15167236328125,0.6198431253433228,0.0705528333783149,0.0501225627958774,293.16650390625,297.1499938964844,293.1499938964844,0.038432527333498,-1266.6080322265625,304.1518249511719,0.6547406911849976,0.0839286521077156,0.080504409968853,293.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.5433105230331421,0.050000000745058,0.2290852516889572,291.15924072265625,291.1499938964844,272.5359802246094,271.7200012207031,284.24090576171875,293.3373413085937,291.1592102050781,1.0,0.1562779247760772,1.0,1.0,0.9574668407440186,1.0,-0.5446571111679077,0.2382802218198776,0.3063768744468689,0.077778048813343,0.0,0.0,0.0906987637281417,25.277921676635746,25.0,-0.1184963136911392,-3801.444580078125,32.60039138793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2217712402344,303.68389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3359375,18000.0,0.0,0.0,0.0844291150569915,0.0,0.0,0.0,0.0,1.0,0.001494551077485,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0952265784144401,0.0995021387934684,-0.0042755603790283,0.0,8.568482007831335e-05,0.0,0.0,3.829721450805664,0.0,0.0,0.0,0.269432932138443,4.0,0.0,1.0
305880,293.1638488769531,297.1499938964844,293.1499938964844,0.013892532326281,-719.3983154296875,304.1142883300781,0.5433105230331421,0.050000000745058,0.0458610132336616,293.1707763671875,297.1499938964844,293.1499938964844,0.0139706479385495,-759.287841796875,304.14434814453125,0.5433034896850586,0.050000000745058,0.0482923462986946,293.1683349609375,297.1499938964844,293.1499938964844,0.0272150188684463,-788.5889282226562,304.15167236328125,0.6198431253433228,0.0705528333783149,0.0501225627958774,293.16650390625,297.1499938964844,293.1499938964844,0.038432527333498,-1266.6080322265625,304.1518249511719,0.6547406911849976,0.0839286521077156,0.080504409968853,293.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.5433105230331421,0.050000000745058,0.2290852516889572,291.15924072265625,291.1499938964844,272.5359802246094,271.7200012207031,284.24090576171875,293.3373413085937,291.1592102050781,1.0,0.1562779247760772,1.0,1.0,0.9574668407440186,1.0,-0.5446571111679077,0.2382802218198776,0.3063768744468689,0.077778048813343,0.0,0.0,0.0906987637281417,25.277921676635746,25.0,-0.1184963136911392,-3801.444580078125,32.60039138793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2217712402344,303.68389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3359375,18000.0,0.0,0.0,0.0844291150569915,0.0,0.0,0.0,0.0,1.0,0.001494551077485,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0952265784144401,0.0995021387934684,-0.0042755603790283,0.0,8.568482007831335e-05,0.0,0.0,3.829721450805664,0.0,0.0,0.0,0.269432932138443,4.0,0.0,1.0
305940,293.16473388671875,297.1499938964844,293.1499938964844,0.0138737205415964,-719.0097045898438,304.10699462890625,0.5433914065361023,0.050000000745058,0.045860406011343,293.1712341308594,297.1499938964844,293.1499938964844,0.0139481322839856,-758.8070068359375,304.1355895996094,0.5433916449546814,0.050000000745058,0.048293262720108,293.1683654785156,297.1499938964844,293.1499938964844,0.0268902257084846,-783.46533203125,304.15167236328125,0.618606448173523,0.0700865313410759,0.0497946366667747,293.1664123535156,297.1499938964844,293.1499938964844,0.038084078580141,-1260.6339111328125,304.1517944335937,0.653773844242096,0.0835278034210205,0.0801218673586845,293.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15887451171875,0.5433914065361023,0.050000000745058,0.2290822118520736,291.1588439941406,291.1499938964844,272.54998779296875,271.7284851074219,284.2471618652344,293.3377380371094,291.15869140625,1.0,0.1561535745859146,1.0,1.0,0.957111954689026,1.0,-0.5438012480735779,0.2379075735807418,0.3058936595916748,0.0776528492569923,0.0,0.0,0.0895421579480171,25.255535125732425,25.0,-0.6922169327735901,-3791.03955078125,32.49971008300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21539306640625,303.65924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.337890625,18000.0,0.0,0.0,0.0842190906405448,0.0,0.0,0.0,0.0,1.0,0.0015824675792828,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947869643568992,0.0995599627494812,-0.0047729965299367,0.0,8.547167090000585e-05,0.0,0.0,3.831378221511841,0.0,0.0,0.0,0.2694185078144073,4.0,0.0,1.0
306000,293.16473388671875,297.1499938964844,293.1499938964844,0.0138737205415964,-719.0097045898438,304.10699462890625,0.5433914065361023,0.050000000745058,0.045860406011343,293.1712341308594,297.1499938964844,293.1499938964844,0.0139481322839856,-758.8070068359375,304.1355895996094,0.5433916449546814,0.050000000745058,0.048293262720108,293.1683654785156,297.1499938964844,293.1499938964844,0.0268902257084846,-783.46533203125,304.15167236328125,0.618606448173523,0.0700865313410759,0.0497946366667747,293.1664123535156,297.1499938964844,293.1499938964844,0.038084078580141,-1260.6339111328125,304.1517944335937,0.653773844242096,0.0835278034210205,0.0801218673586845,293.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15887451171875,0.5433914065361023,0.050000000745058,0.2290822118520736,291.1588439941406,291.1499938964844,272.54998779296875,271.7284851074219,284.2471618652344,293.3377380371094,291.15869140625,1.0,0.1561535745859146,1.0,1.0,0.957111954689026,1.0,-0.5438012480735779,0.2379075735807418,0.3058936595916748,0.0776528492569923,0.0,0.0,0.0895421579480171,25.255535125732425,25.0,-0.6922169327735901,-3791.03955078125,32.49971008300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21539306640625,303.65924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.337890625,18000.0,0.0,0.0,0.0842190906405448,0.0,0.0,0.0,0.0,1.0,0.0015824675792828,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947869643568992,0.0995599627494812,-0.0047729965299367,0.0,8.547167090000585e-05,0.0,0.0,3.831378221511841,0.0,0.0,0.0,0.2694185078144073,4.0,0.0,1.0
306060,293.1777038574219,297.1499938964844,293.1499938964844,0.0137548707425594,-716.4580078125,304.0659484863281,0.5427259802818298,0.050000000745058,0.045865461230278,293.1845397949219,297.1499938964844,293.1499938964844,0.013818496838212,-755.8995971679688,304.0912170410156,0.5427259802818298,0.050000000745058,0.0482985414564609,293.1791381835937,297.1499938964844,293.1499938964844,0.0252003762871027,-759.4293212890625,304.1539611816406,0.6115272045135498,0.0674178004264831,0.0482629723846912,293.17724609375,297.1499938964844,293.1499938964844,0.0362499207258224,-1228.8677978515625,304.154296875,0.6475673913955688,0.080896109342575,0.0780945047736167,293.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5427259802818298,0.050000000745058,0.2291074842214584,291.15966796875,291.1499938964844,272.563232421875,271.7366943359375,284.25885009765625,293.3494873046875,291.1608581542969,1.0,0.1559825241565704,1.0,1.0,0.9567565321922302,1.0,-0.5395734906196594,0.2360920310020446,0.3034814596176147,0.0768867805600166,0.0,0.0,0.0882540121674537,25.35825729370117,25.0,5.534690856933594,-3772.2763671875,32.201045989990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2101135253906,303.6542663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.458984375,18000.0,0.0,0.0,0.0840218588709831,0.0,0.0,0.0,0.0,1.0,0.0016614334890618,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943557396531105,0.0995979905128479,-0.0052422489970922,0.0,8.527150930603966e-05,0.0,0.0,3.83229660987854,0.0,0.0,0.0,0.2694023847579956,4.0,0.0,1.0
306120,293.1777038574219,297.1499938964844,293.1499938964844,0.0137548707425594,-716.4580078125,304.0659484863281,0.5427259802818298,0.050000000745058,0.045865461230278,293.1845397949219,297.1499938964844,293.1499938964844,0.013818496838212,-755.8995971679688,304.0912170410156,0.5427259802818298,0.050000000745058,0.0482985414564609,293.1791381835937,297.1499938964844,293.1499938964844,0.0252003762871027,-759.4293212890625,304.1539611816406,0.6115272045135498,0.0674178004264831,0.0482629723846912,293.17724609375,297.1499938964844,293.1499938964844,0.0362499207258224,-1228.8677978515625,304.154296875,0.6475673913955688,0.080896109342575,0.0780945047736167,293.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5427259802818298,0.050000000745058,0.2291074842214584,291.15966796875,291.1499938964844,272.563232421875,271.7366943359375,284.25885009765625,293.3494873046875,291.1608581542969,1.0,0.1559825241565704,1.0,1.0,0.9567565321922302,1.0,-0.5395734906196594,0.2360920310020446,0.3034814596176147,0.0768867805600166,0.0,0.0,0.0882540121674537,25.35825729370117,25.0,5.534690856933594,-3772.2763671875,32.201045989990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2101135253906,303.6542663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.458984375,18000.0,0.0,0.0,0.0840218588709831,0.0,0.0,0.0,0.0,1.0,0.0016614334890618,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943557396531105,0.0995979905128479,-0.0052422489970922,0.0,8.527150930603966e-05,0.0,0.0,3.83229660987854,0.0,0.0,0.0,0.2694023847579956,4.0,0.0,1.0
306180,293.1871643066406,297.1499938964844,293.1499938964844,0.0136546483263373,-714.0740966796875,304.0301818847656,0.5422772765159607,0.050000000745058,0.0458689033985137,293.1948547363281,297.1499938964844,293.1499938964844,0.013704759068787,-753.0977172851562,304.05059814453125,0.5422772765159607,0.050000000745058,0.048302162438631,293.1842041015625,297.1499938964844,293.1499938964844,0.0237381886690855,-737.6046752929688,304.155029296875,0.6048710346221924,0.0656454935669899,0.0469044223427772,293.1823425292969,297.1499938964844,293.1499938964844,0.0345778055489063,-1199.6961669921875,304.1556091308594,0.6422125697135925,0.0791651681065559,0.0762855038046836,293.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.5422772765159607,0.050000000745058,0.2291246652603149,291.1679382324219,291.1499938964844,272.5752258300781,271.7440490722656,284.2688903808594,293.3606872558594,291.1701354980469,1.0,0.1557741910219192,1.0,1.0,0.9564011693000792,1.0,-0.5358009934425354,0.2344800978899002,0.301320880651474,0.0761898383498191,0.0,0.0,0.0853490978479385,25.42107963562012,25.0,11.746597290039062,-3748.540771484375,31.90983390808105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20904541015625,303.6318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.568359375,18000.0,0.0,0.0,0.0837959125638008,0.0,0.0,0.0,0.0,1.0,0.0017742639174684,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0934684351086616,0.0994173511862754,-0.0059489216655492,0.0,8.504220022587106e-05,0.0,0.0,3.8242347240448,0.0,0.0,0.0,0.2693458497524261,4.0,0.0,1.0
306240,293.1871643066406,297.1499938964844,293.1499938964844,0.0136546483263373,-714.0740966796875,304.0301818847656,0.5422772765159607,0.050000000745058,0.0458689033985137,293.1948547363281,297.1499938964844,293.1499938964844,0.013704759068787,-753.0977172851562,304.05059814453125,0.5422772765159607,0.050000000745058,0.048302162438631,293.1842041015625,297.1499938964844,293.1499938964844,0.0237381886690855,-737.6046752929688,304.155029296875,0.6048710346221924,0.0656454935669899,0.0469044223427772,293.1823425292969,297.1499938964844,293.1499938964844,0.0345778055489063,-1199.6961669921875,304.1556091308594,0.6422125697135925,0.0791651681065559,0.0762855038046836,293.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.5422772765159607,0.050000000745058,0.2291246652603149,291.1679382324219,291.1499938964844,272.5752258300781,271.7440490722656,284.2688903808594,293.3606872558594,291.1701354980469,1.0,0.1557741910219192,1.0,1.0,0.9564011693000792,1.0,-0.5358009934425354,0.2344800978899002,0.301320880651474,0.0761898383498191,0.0,0.0,0.0853490978479385,25.42107963562012,25.0,11.746597290039062,-3748.540771484375,31.90983390808105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20904541015625,303.6318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.568359375,18000.0,0.0,0.0,0.0837959125638008,0.0,0.0,0.0,0.0,1.0,0.0017742639174684,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0934684351086616,0.0994173511862754,-0.0059489216655492,0.0,8.504220022587106e-05,0.0,0.0,3.8242347240448,0.0,0.0,0.0,0.2693458497524261,4.0,0.0,1.0
306300,293.1909484863281,297.1499938964844,293.1499938964844,0.0136077459901571,-712.943603515625,304.0135803222656,0.5421608686447144,0.050000000745058,0.0458697974681854,293.1991271972656,297.1499938964844,293.1499938964844,0.0136507516726851,-751.7505493164062,304.0313415527344,0.5421608686447144,0.050000000745058,0.0483031086623668,293.18572998046875,297.1499938964844,293.1499938964844,0.0231659635901451,-728.8385009765625,304.1551513671875,0.602186381816864,0.0649096816778183,0.0463618449866771,293.18377685546875,297.1499938964844,293.1499938964844,0.033927209675312,-1188.28076171875,304.15576171875,0.6401979327201843,0.0784709751605987,0.0755836591124534,293.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.171875,0.5421608686447144,0.050000000745058,0.2291291505098343,291.1723937988281,291.1499938964844,272.5807800292969,271.7474365234375,284.273193359375,293.3653869628906,291.1741638183594,1.0,0.1556667536497116,1.0,1.0,0.9562234282493592,1.0,-0.5343151092529297,0.2338500022888183,0.3004650771617889,0.0759077742695808,0.0,0.0,0.0834048688411712,25.43351554870605,25.0,11.169916152954102,-3734.756103515625,31.78444099426269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2106018066406,303.6044311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.978515625,18000.0,0.0,0.0,0.0836608633399009,0.0,0.0,0.0,0.0,1.0,0.0018533762777224,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0928108543157577,0.0992802456021308,-0.0064693894237279,0.0,8.490513573633507e-05,0.0,0.0,3.81805419921875,0.0,0.0,0.0,0.2693026959896087,4.0,0.0,1.0
306360,293.1942749023437,297.1499938964844,293.1499938964844,0.0135638704523444,-711.90234375,303.99761962890625,0.5420820713043213,0.050000000745058,0.0458704084157943,293.20294189453125,297.1499938964844,293.1499938964844,0.0135997394099831,-750.4946899414062,304.0126647949219,0.5420820713043213,0.050000000745058,0.0483037494122982,293.1868896484375,297.1499938964844,293.1499938964844,0.0226542390882968,-720.8910522460938,304.1551513671875,0.599724292755127,0.0642300322651863,0.0458675101399421,293.184814453125,297.1499938964844,293.1499938964844,0.0333524756133556,-1178.1708984375,304.15576171875,0.6384297013282776,0.0778436064720153,0.074958898127079,293.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754150390625,0.5420820713043213,0.050000000745058,0.2291321903467178,291.1758117675781,291.1499938964844,272.58599853515625,271.7506103515625,284.27691650390625,293.3695068359375,291.1770324707031,1.0,0.1555588245391845,1.0,1.0,0.956026017665863,1.0,-0.5329771637916565,0.2332887053489685,0.2996884882450104,0.0756431445479393,0.0,0.0,0.0813373252749443,25.43927764892578,25.0,9.061942100524902,-3720.595703125,31.66689682006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21368408203125,303.57080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.11328125,18000.0,0.0,0.0,0.083505779504776,0.0,0.0,0.0,0.0,1.0,0.0019425677601248,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0920870304107666,0.0991675406694412,-0.0070805097930133,0.0,8.474774949718267e-05,0.0,0.0,3.81268572807312,0.0,0.0,0.0,0.26925790309906,4.0,0.0,1.0
306420,293.1997375488281,297.1499938964844,293.1499938964844,0.0134847098961472,-710.087158203125,303.9671936035156,0.5419907569885254,0.050000000745058,0.0458711199462413,293.2092590332031,297.1499938964844,293.1499938964844,0.013506437651813,-748.2619018554688,303.97674560546875,0.5419907569885254,0.050000000745058,0.0483044981956481,293.1883850097656,297.1499938964844,293.1499938964844,0.0217557530850172,-706.6797485351562,304.1549377441406,0.5952196717262268,0.062988631427288,0.0449737086892128,293.1859741210937,297.1499938964844,293.1499938964844,0.03235799446702,-1160.6212158203125,304.1554870605469,0.6353632807731628,0.0767244026064872,0.0738596767187118,293.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789855957031,0.5419907569885254,0.050000000745058,0.2291357368230819,291.1790771484375,291.1499938964844,272.5955810546875,271.75640869140625,284.28253173828125,293.3763122558594,291.17926025390625,1.0,0.1553443223237991,1.0,1.0,0.9556311964988708,1.0,-0.5305913090705872,0.232309952378273,0.2982813715934753,0.0751259177923202,0.0,0.0,0.0771941617131233,25.438840866088867,25.0,3.1722829341888428,-3693.1953125,31.4483585357666,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22412109375,303.4971008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.859375,18000.0,0.0,0.0,0.0831271484494209,0.0,0.0,0.0,0.0,1.0,0.0021319244988262,0.0,-0.0,-0.0,0.0,0.0,0.0,0.090605042874813,0.0990663766860961,-0.0084613375365734,0.0,8.436349162366241e-05,0.0,0.0,3.806664705276489,0.0,0.0,0.0,0.2691774070262909,4.0,0.0,1.0
306480,293.1997375488281,297.1499938964844,293.1499938964844,0.0134847098961472,-710.087158203125,303.9671936035156,0.5419907569885254,0.050000000745058,0.0458711199462413,293.2092590332031,297.1499938964844,293.1499938964844,0.013506437651813,-748.2619018554688,303.97674560546875,0.5419907569885254,0.050000000745058,0.0483044981956481,293.1883850097656,297.1499938964844,293.1499938964844,0.0217557530850172,-706.6797485351562,304.1549377441406,0.5952196717262268,0.062988631427288,0.0449737086892128,293.1859741210937,297.1499938964844,293.1499938964844,0.03235799446702,-1160.6212158203125,304.1554870605469,0.6353632807731628,0.0767244026064872,0.0738596767187118,293.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789855957031,0.5419907569885254,0.050000000745058,0.2291357368230819,291.1790771484375,291.1499938964844,272.5955810546875,271.75640869140625,284.28253173828125,293.3763122558594,291.17926025390625,1.0,0.1553443223237991,1.0,1.0,0.9556311964988708,1.0,-0.5305913090705872,0.232309952378273,0.2982813715934753,0.0751259177923202,0.0,0.0,0.0771941617131233,25.438840866088867,25.0,3.1722829341888428,-3693.1953125,31.4483585357666,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22412109375,303.4971008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.859375,18000.0,0.0,0.0,0.0831271484494209,0.0,0.0,0.0,0.0,1.0,0.0021319244988262,0.0,-0.0,-0.0,0.0,0.0,0.0,0.090605042874813,0.0990663766860961,-0.0084613375365734,0.0,8.436349162366241e-05,0.0,0.0,3.806664705276489,0.0,0.0,0.0,0.2691774070262909,4.0,0.0,1.0
306540,293.2039489746094,297.1499938964844,293.1499938964844,0.0134147992357611,-708.5638427734375,303.9383239746094,0.5419482588768005,0.050000000745058,0.0458714552223682,293.2142333984375,297.1499938964844,293.1499938964844,0.0134226772934198,-746.3369140625,303.9423828125,0.5419482588768005,0.050000000745058,0.0483048483729362,293.18914794921875,297.1499938964844,293.1499938964844,0.0209763329476118,-694.064208984375,304.1545715332031,0.5910852551460266,0.0618633031845092,0.0441681593656539,293.1863708496094,297.1499938964844,293.1499938964844,0.031502790749073,-1145.46240234375,304.15509033203125,0.6326907277107239,0.0757284834980964,0.0728909224271774,293.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.178466796875,0.5419482588768005,0.050000000745058,0.2291374057531356,291.1783447265625,291.1499938964844,272.60400390625,271.7614440917969,284.28564453125,293.3815612792969,291.1777648925781,1.0,0.1551346480846405,1.0,1.0,0.9552363753318788,1.0,-0.5284647941589355,0.2314730435609817,0.2969917356967926,0.0745904222130775,0.0,0.0,0.0734281986951828,25.429418563842773,25.0,-2.306818962097168,-3668.90283203125,31.24633026123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23834228515625,303.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.373046875,18000.0,0.0,0.0,0.0826604291796684,0.0,0.0,0.0,0.0,1.0,0.0023115549702197,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0892388671636581,0.0991105511784553,-0.0098716868087649,0.0,8.388982678297907e-05,0.0,0.0,3.80644154548645,0.0,0.0,0.0,0.2691166996955871,4.0,0.0,1.0
306600,293.2039489746094,297.1499938964844,293.1499938964844,0.0134147992357611,-708.5638427734375,303.9383239746094,0.5419482588768005,0.050000000745058,0.0458714552223682,293.2142333984375,297.1499938964844,293.1499938964844,0.0134226772934198,-746.3369140625,303.9423828125,0.5419482588768005,0.050000000745058,0.0483048483729362,293.18914794921875,297.1499938964844,293.1499938964844,0.0209763329476118,-694.064208984375,304.1545715332031,0.5910852551460266,0.0618633031845092,0.0441681593656539,293.1863708496094,297.1499938964844,293.1499938964844,0.031502790749073,-1145.46240234375,304.15509033203125,0.6326907277107239,0.0757284834980964,0.0728909224271774,293.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.178466796875,0.5419482588768005,0.050000000745058,0.2291374057531356,291.1783447265625,291.1499938964844,272.60400390625,271.7614440917969,284.28564453125,293.3815612792969,291.1777648925781,1.0,0.1551346480846405,1.0,1.0,0.9552363753318788,1.0,-0.5284647941589355,0.2314730435609817,0.2969917356967926,0.0745904222130775,0.0,0.0,0.0734281986951828,25.429418563842773,25.0,-2.306818962097168,-3668.90283203125,31.24633026123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23834228515625,303.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.373046875,18000.0,0.0,0.0,0.0826604291796684,0.0,0.0,0.0,0.0,1.0,0.0023115549702197,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0892388671636581,0.0991105511784553,-0.0098716868087649,0.0,8.388982678297907e-05,0.0,0.0,3.80644154548645,0.0,0.0,0.0,0.2691166996955871,4.0,0.0,1.0
306660,293.2071533203125,297.1499938964844,293.1499938964844,0.0133516630157828,-707.2501831054688,303.91064453125,0.5419319272041321,0.050000000745058,0.0458715856075286,293.2181396484375,297.1499938964844,293.1499938964844,0.0133459893986582,-744.6341552734375,303.90924072265625,0.5419319272041321,0.050000000745058,0.0483049899339675,293.1893310546875,297.1499938964844,293.1499938964844,0.0202875789254903,-682.6685791015625,304.1542053222656,0.5872319936752319,0.0608314871788024,0.043431382626295,293.186279296875,297.1499938964844,293.1499938964844,0.0307466927915811,-1131.99267578125,304.1546630859375,0.6302841305732727,0.0748240128159523,0.0720148757100105,293.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750183105469,0.5419319272041321,0.050000000745058,0.2291380763053894,291.1748046875,291.1499938964844,272.611328125,271.7657470703125,284.2863464355469,293.3855285644531,291.1737060546875,1.0,0.1549321711063385,1.0,1.0,0.9548504948616028,1.0,-0.5265303254127502,0.2307502776384353,0.2957800626754761,0.0740209817886352,0.0,0.0,0.0703475102782249,25.415096282958984,25.0,-5.985271453857422,-3648.975341796875,31.05817222595215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2535095214844,303.3670349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.904296875,18000.0,0.0,0.0,0.0821237340569496,0.0,0.0,0.0,0.0,1.0,0.0024633756838738,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0881073921918869,0.0992427691817283,-0.0111353788524866,0.0,8.33451485959813e-05,0.0,0.0,3.809980392456055,0.0,0.0,0.0,0.2690763771533966,4.0,0.0,1.0
306720,293.2071533203125,297.1499938964844,293.1499938964844,0.0133516630157828,-707.2501831054688,303.91064453125,0.5419319272041321,0.050000000745058,0.0458715856075286,293.2181396484375,297.1499938964844,293.1499938964844,0.0133459893986582,-744.6341552734375,303.90924072265625,0.5419319272041321,0.050000000745058,0.0483049899339675,293.1893310546875,297.1499938964844,293.1499938964844,0.0202875789254903,-682.6685791015625,304.1542053222656,0.5872319936752319,0.0608314871788024,0.043431382626295,293.186279296875,297.1499938964844,293.1499938964844,0.0307466927915811,-1131.99267578125,304.1546630859375,0.6302841305732727,0.0748240128159523,0.0720148757100105,293.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750183105469,0.5419319272041321,0.050000000745058,0.2291380763053894,291.1748046875,291.1499938964844,272.611328125,271.7657470703125,284.2863464355469,293.3855285644531,291.1737060546875,1.0,0.1549321711063385,1.0,1.0,0.9548504948616028,1.0,-0.5265303254127502,0.2307502776384353,0.2957800626754761,0.0740209817886352,0.0,0.0,0.0703475102782249,25.415096282958984,25.0,-5.985271453857422,-3648.975341796875,31.05817222595215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2535095214844,303.3670349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.904296875,18000.0,0.0,0.0,0.0821237340569496,0.0,0.0,0.0,0.0,1.0,0.0024633756838738,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0881073921918869,0.0992427691817283,-0.0111353788524866,0.0,8.33451485959813e-05,0.0,0.0,3.809980392456055,0.0,0.0,0.0,0.2690763771533966,4.0,0.0,1.0
306780,293.2096252441406,297.1499938964844,293.1499938964844,0.0132927596569061,-706.054931640625,303.88385009765625,0.5419297218322754,0.050000000745058,0.0458716116845607,293.22119140625,297.1499938964844,293.1499938964844,0.0132738044485449,-743.0574951171875,303.87701416015625,0.5419297218322754,0.050000000745058,0.0483050160109996,293.1891174316406,297.1499938964844,293.1499938964844,0.019669059664011,-672.210205078125,304.1538391113281,0.5836036801338196,0.0598762333393096,0.0427503660321235,293.18585205078125,297.1499938964844,293.1499938964844,0.030064033344388,-1119.7547607421875,304.1542358398437,0.6280721426010132,0.0739917904138565,0.071210466325283,293.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.5419297218322754,0.050000000745058,0.2291381955146789,291.1697998046875,291.1499938964844,272.6175842285156,271.76934814453125,284.2849426269531,293.3885498046875,291.1685485839844,1.0,0.1547379791736602,1.0,1.0,0.9544646739959716,1.0,-0.5247478485107422,0.2301210016012191,0.2946268618106842,0.0734181702136993,0.0,0.0,0.0680391564965248,25.398149490356445,25.0,-7.64995002746582,-3633.50390625,30.88213157653809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2666015625,303.3219299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.517578125,18000.0,0.0,0.0,0.0815507918596267,0.0,0.0,0.0,0.0,1.0,0.0025814012624323,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0872485861182212,0.0994087532162666,-0.0121601670980453,0.0,8.276368316728622e-05,0.0,0.0,3.8152225017547607,0.0,0.0,0.0,0.269052654504776,4.0,0.0,1.0
306840,293.2096252441406,297.1499938964844,293.1499938964844,0.0132927596569061,-706.054931640625,303.88385009765625,0.5419297218322754,0.050000000745058,0.0458716116845607,293.22119140625,297.1499938964844,293.1499938964844,0.0132738044485449,-743.0574951171875,303.87701416015625,0.5419297218322754,0.050000000745058,0.0483050160109996,293.1891174316406,297.1499938964844,293.1499938964844,0.019669059664011,-672.210205078125,304.1538391113281,0.5836036801338196,0.0598762333393096,0.0427503660321235,293.18585205078125,297.1499938964844,293.1499938964844,0.030064033344388,-1119.7547607421875,304.1542358398437,0.6280721426010132,0.0739917904138565,0.071210466325283,293.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.5419297218322754,0.050000000745058,0.2291381955146789,291.1697998046875,291.1499938964844,272.6175842285156,271.76934814453125,284.2849426269531,293.3885498046875,291.1685485839844,1.0,0.1547379791736602,1.0,1.0,0.9544646739959716,1.0,-0.5247478485107422,0.2301210016012191,0.2946268618106842,0.0734181702136993,0.0,0.0,0.0680391564965248,25.398149490356445,25.0,-7.64995002746582,-3633.50390625,30.88213157653809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2666015625,303.3219299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.517578125,18000.0,0.0,0.0,0.0815507918596267,0.0,0.0,0.0,0.0,1.0,0.0025814012624323,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0872485861182212,0.0994087532162666,-0.0121601670980453,0.0,8.276368316728622e-05,0.0,0.0,3.8152225017547607,0.0,0.0,0.0,0.269052654504776,4.0,0.0,1.0
306900,293.21063232421875,297.1499938964844,293.1499938964844,0.0132642900571227,-705.4790649414062,303.8707580566406,0.5419321060180664,0.050000000745058,0.0458715967833995,293.22247314453125,297.1499938964844,293.1499938964844,0.0132387848570942,-742.2925415039062,303.8612060546875,0.5419321060180664,0.050000000745058,0.0483050011098384,293.1889038085937,297.1499938964844,293.1499938964844,0.0193821638822555,-667.2787475585938,304.1536560058594,0.5818660855293274,0.0594243183732032,0.0424285382032394,293.185546875,297.1499938964844,293.1499938964844,0.0297543257474899,-1114.0233154296875,304.1540222167969,0.627028226852417,0.0735998526215553,0.0708320215344429,293.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674499511719,0.5419321060180664,0.050000000745058,0.2291381210088729,291.1671447753906,291.1499938964844,272.62030029296875,271.7709045410156,284.2835693359375,293.3897705078125,291.1658935546875,1.0,0.1546442657709121,1.0,1.0,0.9542717337608336,1.0,-0.5239073634147644,0.2298363149166107,0.2940710186958313,0.0731084048748016,0.0,0.0,0.067169114947319,25.389102935791016,25.0,-7.809225082397461,-3627.308837890625,30.79841423034668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2715759277344,303.3048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.365234375,18000.0,0.0,0.0,0.0812621042132377,0.0,0.0,0.0,0.0,1.0,0.0026276451535522,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869208499789238,0.0994921028614044,-0.0125712500885128,0.0,8.247070218203589e-05,0.0,0.0,3.818002700805664,0.0,0.0,0.0,0.2690457105636596,4.0,0.0,1.0
306960,293.2115173339844,297.1499938964844,293.1499938964844,0.013236197642982,-704.9075927734375,303.8578186035156,0.5419360399246216,0.050000000745058,0.0458715707063674,293.2236022949219,297.1499938964844,293.1499938964844,0.0132041992619633,-741.5323486328125,303.8455505371094,0.5419360399246216,0.050000000745058,0.0483049750328063,293.1886291503906,297.1499938964844,293.1499938964844,0.0191079974174499,-662.5144653320312,304.15350341796875,0.5801735520362854,0.0589875280857086,0.0421176888048648,293.1851806640625,297.1499938964844,293.1499938964844,0.0294596254825592,-1108.4945068359375,304.1538391113281,0.6260198950767517,0.0732222571969032,0.0704676210880279,293.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.5419360399246216,0.050000000745058,0.2291380017995834,291.16455078125,291.1499938964844,272.622802734375,271.7723083496094,284.2818603515625,293.3908386230469,291.1633605957031,1.0,0.1545528173446655,1.0,1.0,0.9540801048278807,1.0,-0.5230967402458191,0.2295679897069931,0.2935287356376648,0.0727965384721756,0.0,0.0,0.0664652809500694,25.37984085083008,25.0,-7.6169939041137695,-3621.974365234375,30.717344284057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2752685546875,303.29083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.240234375,18000.0,0.0,0.0,0.0809779986739158,0.0,0.0,0.0,0.0,1.0,0.0026662379968911,0.0,-0.0,-0.0,0.0,0.0,0.0,0.086653284728527,0.0995715633034706,-0.0129182757809758,0.0,8.218237053370103e-05,0.0,0.0,3.820717096328736,0.0,0.0,0.0,0.2690412700176239,4.0,0.0,1.0
307020,293.21295166015625,297.1499938964844,293.1499938964844,0.0131805976852774,-703.757080078125,303.8323669433594,0.5419475436210632,0.050000000745058,0.0458714887499809,293.2254638671875,297.1499938964844,293.1499938964844,0.0131357805803418,-740.0046997070312,303.814697265625,0.5419475436210632,0.050000000745058,0.0483048893511295,293.1878967285156,297.1499938964844,293.1499938964844,0.0185932703316211,-653.4231567382812,304.1531982421875,0.576911985874176,0.0581550039350986,0.0415257848799228,293.184326171875,297.1499938964844,293.1499938964844,0.0284745395183563,-1098.2294921875,304.1542053222656,0.6240963935852051,0.0725054666399955,0.0697767287492752,293.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5419475436210632,0.050000000745058,0.22913758456707,291.15985107421875,291.1499938964844,272.62701416015625,271.7746276855469,284.2776794433594,293.3926086425781,291.1588439941406,1.0,0.1543767005205154,1.0,1.0,0.95369690656662,1.0,-0.521556556224823,0.2290706634521484,0.2924858629703522,0.0721780806779861,0.0,0.0,0.0654771327972412,25.361068725585938,25.0,-6.4813737869262695,-3613.3759765625,30.56265640258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2781982421875,303.2707214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0625,18000.0,0.0,0.0,0.0804397538304328,0.0,0.0,0.0,0.0,1.0,0.0027234603185206,0.0,-0.0,-0.0,0.0,0.0,0.0,0.086272083222866,0.0997113436460495,-0.0134392604231834,0.0,8.163612801581621e-05,0.0,0.0,3.8256218433380127,0.0,0.0,0.0,0.2690377831459045,4.0,0.0,1.0
307080,293.21295166015625,297.1499938964844,293.1499938964844,0.0131805976852774,-703.757080078125,303.8323669433594,0.5419475436210632,0.050000000745058,0.0458714887499809,293.2254638671875,297.1499938964844,293.1499938964844,0.0131357805803418,-740.0046997070312,303.814697265625,0.5419475436210632,0.050000000745058,0.0483048893511295,293.1878967285156,297.1499938964844,293.1499938964844,0.0185932703316211,-653.4231567382812,304.1531982421875,0.576911985874176,0.0581550039350986,0.0415257848799228,293.184326171875,297.1499938964844,293.1499938964844,0.0284745395183563,-1098.2294921875,304.1542053222656,0.6240963935852051,0.0725054666399955,0.0697767287492752,293.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5419475436210632,0.050000000745058,0.22913758456707,291.15985107421875,291.1499938964844,272.62701416015625,271.7746276855469,284.2776794433594,293.3926086425781,291.1588439941406,1.0,0.1543767005205154,1.0,1.0,0.95369690656662,1.0,-0.521556556224823,0.2290706634521484,0.2924858629703522,0.0721780806779861,0.0,0.0,0.0654771327972412,25.361068725585938,25.0,-6.4813737869262695,-3613.3759765625,30.56265640258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2781982421875,303.2707214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0625,18000.0,0.0,0.0,0.0804397538304328,0.0,0.0,0.0,0.0,1.0,0.0027234603185206,0.0,-0.0,-0.0,0.0,0.0,0.0,0.086272083222866,0.0997113436460495,-0.0134392604231834,0.0,8.163612801581621e-05,0.0,0.0,3.8256218433380127,0.0,0.0,0.0,0.2690377831459045,4.0,0.0,1.0
307140,293.21405029296875,297.1499938964844,293.1499938964844,0.0131251728162169,-702.5744018554688,303.80743408203125,0.5419629216194153,0.050000000745058,0.0458713807165622,293.2269287109375,297.1499938964844,293.1499938964844,0.0130677549168467,-738.4439697265625,303.78436279296875,0.5419629216194153,0.050000000745058,0.0483047701418399,293.18701171875,297.1499938964844,293.1499938964844,0.0181180816143751,-644.8460693359375,304.1529235839844,0.5738048553466797,0.0573725439608097,0.0409701503813266,293.1833190917969,297.1499938964844,293.1499938964844,0.0280439760535955,-1088.1676025390625,304.1535339355469,0.6222877502441406,0.0718382894992828,0.0691334381699562,293.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.5419629216194153,0.050000000745058,0.2291370332241058,291.1561584472656,291.1499938964844,272.6302490234375,271.7763671875,284.2729187011719,293.3939208984375,291.1554260253906,1.0,0.1542098075151443,1.0,1.0,0.953313648700714,1.0,-0.5201167464256287,0.2286129593849182,0.2915037870407104,0.0715863332152366,0.0,0.0,0.0649190694093704,25.34238243103028,25.0,-4.801127910614014,-3606.755859375,30.417518615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2748413085937,303.25811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.970703125,18000.0,0.0,0.0,0.0799656584858894,0.0,0.0,0.0,0.0,1.0,0.0027589877136051,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0860520899295806,0.0998186096549034,-0.0137665178626775,0.0,8.115497621474788e-05,0.0,0.0,3.829492092132568,0.0,0.0,0.0,0.2690386176109314,4.0,0.0,1.0
307200,293.21405029296875,297.1499938964844,293.1499938964844,0.0131251728162169,-702.5744018554688,303.80743408203125,0.5419629216194153,0.050000000745058,0.0458713807165622,293.2269287109375,297.1499938964844,293.1499938964844,0.0130677549168467,-738.4439697265625,303.78436279296875,0.5419629216194153,0.050000000745058,0.0483047701418399,293.18701171875,297.1499938964844,293.1499938964844,0.0181180816143751,-644.8460693359375,304.1529235839844,0.5738048553466797,0.0573725439608097,0.0409701503813266,293.1833190917969,297.1499938964844,293.1499938964844,0.0280439760535955,-1088.1676025390625,304.1535339355469,0.6222877502441406,0.0718382894992828,0.0691334381699562,293.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.5419629216194153,0.050000000745058,0.2291370332241058,291.1561584472656,291.1499938964844,272.6302490234375,271.7763671875,284.2729187011719,293.3939208984375,291.1554260253906,1.0,0.1542098075151443,1.0,1.0,0.953313648700714,1.0,-0.5201167464256287,0.2286129593849182,0.2915037870407104,0.0715863332152366,0.0,0.0,0.0649190694093704,25.34238243103028,25.0,-4.801127910614014,-3606.755859375,30.417518615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2748413085937,303.25811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.970703125,18000.0,0.0,0.0,0.0799656584858894,0.0,0.0,0.0,0.0,1.0,0.0027589877136051,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0860520899295806,0.0998186096549034,-0.0137665178626775,0.0,8.115497621474788e-05,0.0,0.0,3.829492092132568,0.0,0.0,0.0,0.2690386176109314,4.0,0.0,1.0
307260,293.21484375,297.1499938964844,293.1499938964844,0.0130695905536413,-701.3490600585938,303.7829284667969,0.5419816970825195,0.050000000745058,0.0458712428808212,293.2280578613281,297.1499938964844,293.1499938964844,0.0129997944459319,-736.83935546875,303.7544860839844,0.5419816970825195,0.050000000745058,0.0483046248555183,293.18603515625,297.1499938964844,293.1499938964844,0.0176768228411674,-636.710205078125,304.1526794433594,0.5708366632461548,0.0566340871155262,0.0404463410377502,293.1822204589844,297.1499938964844,293.1499938964844,0.0276621095836162,-1078.896240234375,304.1529846191406,0.6205833554267883,0.0712162405252456,0.0685342401266098,293.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.5419816970825195,0.050000000745058,0.2291363477706909,291.15362548828125,291.1499938964844,272.632568359375,271.7774963378906,284.26806640625,293.3949584960937,291.1531677246094,1.0,0.1540520042181015,1.0,1.0,0.9529321193695068,1.0,-0.5187678337097168,0.2281806319952011,0.2905872166156769,0.0710415691137313,0.0,0.0,0.06462412327528,25.32413482666016,25.0,-3.06876277923584,-3601.207275390625,30.28130340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.265625,303.2493896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9453125,18000.0,0.0,0.0,0.0795764476060867,0.0,0.0,0.0,0.0,1.0,0.0027795720379799,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859347730875015,0.0998922288417816,-0.0139574566856026,0.0,8.075997175183147e-05,0.0,0.0,3.83220148086548,0.0,0.0,0.0,0.2690409123897552,4.0,0.0,1.0
307320,293.21484375,297.1499938964844,293.1499938964844,0.0130695905536413,-701.3490600585938,303.7829284667969,0.5419816970825195,0.050000000745058,0.0458712428808212,293.2280578613281,297.1499938964844,293.1499938964844,0.0129997944459319,-736.83935546875,303.7544860839844,0.5419816970825195,0.050000000745058,0.0483046248555183,293.18603515625,297.1499938964844,293.1499938964844,0.0176768228411674,-636.710205078125,304.1526794433594,0.5708366632461548,0.0566340871155262,0.0404463410377502,293.1822204589844,297.1499938964844,293.1499938964844,0.0276621095836162,-1078.896240234375,304.1529846191406,0.6205833554267883,0.0712162405252456,0.0685342401266098,293.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.5419816970825195,0.050000000745058,0.2291363477706909,291.15362548828125,291.1499938964844,272.632568359375,271.7774963378906,284.26806640625,293.3949584960937,291.1531677246094,1.0,0.1540520042181015,1.0,1.0,0.9529321193695068,1.0,-0.5187678337097168,0.2281806319952011,0.2905872166156769,0.0710415691137313,0.0,0.0,0.06462412327528,25.32413482666016,25.0,-3.06876277923584,-3601.207275390625,30.28130340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.265625,303.2493896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9453125,18000.0,0.0,0.0,0.0795764476060867,0.0,0.0,0.0,0.0,1.0,0.0027795720379799,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859347730875015,0.0998922288417816,-0.0139574566856026,0.0,8.075997175183147e-05,0.0,0.0,3.83220148086548,0.0,0.0,0.0,0.2690409123897552,4.0,0.0,1.0
