time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307380,293.2154541015625,297.1499938964844,293.1499938964844,0.013013825751841,-700.0847778320312,303.7587280273437,0.5420031547546387,0.050000000745058,0.0458710826933383,293.2289428710937,297.1499938964844,293.1499938964844,0.0129318628460168,-735.1943359375,303.72491455078125,0.5420031547546387,0.050000000745058,0.0483044572174549,293.1849975585937,297.1499938964844,293.1499938964844,0.017264325171709,-628.9474487304688,304.1524658203125,0.5679869651794434,0.055932942777872,0.0399494506418705,293.1810607910156,297.1499938964844,293.1499938964844,0.0273093916475772,-1070.1434326171875,304.152587890625,0.6189647316932678,0.0706330388784408,0.0679727792739868,293.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.5420031547546387,0.050000000745058,0.2291355580091476,291.15216064453125,291.1499938964844,272.6340026855469,271.7781066894531,284.2635498046875,293.395751953125,291.15191650390625,1.0,0.1539026051759719,1.0,1.0,0.9525506496429444,1.0,-0.5174963474273682,0.2277607917785644,0.2897355556488037,0.0705568790435791,0.0,0.0,0.0644501298666,25.30658531188965,25.0,-1.5803300142288208,-3596.044921875,30.15296745300293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2519226074219,303.24169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9609375,18000.0,0.0,0.0,0.0792780667543411,0.0,0.0,0.0,0.0,1.0,0.0027915346436202,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0858685821294784,0.0999374538660049,-0.0140688689425587,0.0,8.045715367188677e-05,0.0,0.0,3.8338799476623535,0.0,0.0,0.0,0.2690427303314209,4.0,0.0,1.0
307440,293.2154541015625,297.1499938964844,293.1499938964844,0.013013825751841,-700.0847778320312,303.7587280273437,0.5420031547546387,0.050000000745058,0.0458710826933383,293.2289428710937,297.1499938964844,293.1499938964844,0.0129318628460168,-735.1943359375,303.72491455078125,0.5420031547546387,0.050000000745058,0.0483044572174549,293.1849975585937,297.1499938964844,293.1499938964844,0.017264325171709,-628.9474487304688,304.1524658203125,0.5679869651794434,0.055932942777872,0.0399494506418705,293.1810607910156,297.1499938964844,293.1499938964844,0.0273093916475772,-1070.1434326171875,304.152587890625,0.6189647316932678,0.0706330388784408,0.0679727792739868,293.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.5420031547546387,0.050000000745058,0.2291355580091476,291.15216064453125,291.1499938964844,272.6340026855469,271.7781066894531,284.2635498046875,293.395751953125,291.15191650390625,1.0,0.1539026051759719,1.0,1.0,0.9525506496429444,1.0,-0.5174963474273682,0.2277607917785644,0.2897355556488037,0.0705568790435791,0.0,0.0,0.0644501298666,25.30658531188965,25.0,-1.5803300142288208,-3596.044921875,30.15296745300293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2519226074219,303.24169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9609375,18000.0,0.0,0.0,0.0792780667543411,0.0,0.0,0.0,0.0,1.0,0.0027915346436202,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0858685821294784,0.0999374538660049,-0.0140688689425587,0.0,8.045715367188677e-05,0.0,0.0,3.8338799476623535,0.0,0.0,0.0,0.2690427303314209,4.0,0.0,1.0
307500,293.2156982421875,297.1499938964844,293.1499938964844,0.0129859307780861,-699.4407958984375,303.7467346191406,0.5420148372650146,0.050000000745058,0.0458709970116615,293.22930908203125,297.1499938964844,293.1499938964844,0.0128979673609137,-734.3598022460938,303.7102355957031,0.5420148372650146,0.050000000745058,0.0483043678104877,293.1844482421875,297.1499938964844,293.1499938964844,0.0170681085437536,-625.19921875,304.1523742675781,0.5666047930717468,0.0555954724550247,0.0397104322910308,293.18048095703125,297.1499938964844,293.1499938964844,0.0271320454776287,-1065.958984375,304.1524353027344,0.6181856989860535,0.0703553259372711,0.0677054971456527,293.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.5420148372650146,0.050000000745058,0.229135125875473,291.1517333984375,291.1499938964844,272.6343994140625,271.7781982421875,284.261474609375,293.3960876464844,291.1515808105469,1.0,0.1538310348987579,1.0,1.0,0.9523599147796632,1.0,-0.5168880224227905,0.2275533378124237,0.2893346846103668,0.0703401193022728,0.0,0.0,0.0643784701824188,25.29812812805176,25.0,-0.975711226463318,-3593.482177734375,30.09163856506348,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2438049316406,303.2376708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.978515625,18000.0,0.0,0.0,0.0791642144322395,0.0,0.0,0.0,0.0,1.0,0.0027956580743193,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0858436450362205,0.0999509841203689,-0.0141073418781161,0.0,8.034161874093115e-05,0.0,0.0,3.8343780040740967,0.0,0.0,0.0,0.2690431177616119,4.0,0.0,1.0
307560,293.21588134765625,297.1499938964844,293.1499938964844,0.012958051636815,-698.7907104492188,303.7348022460937,0.5420269966125488,0.050000000745058,0.045870903879404,293.2296142578125,297.1499938964844,293.1499938964844,0.0128641398623585,-733.5189819335938,303.6956481933594,0.5420269966125488,0.050000000745058,0.0483042709529399,293.1839294433594,297.1499938964844,293.1499938964844,0.01687803119421,-621.5333251953125,304.1523132324219,0.5652487874031067,0.0552659891545772,0.0394771508872509,293.1799011230469,297.1499938964844,293.1499938964844,0.0269439723342657,-1061.893310546875,304.15234375,0.6174249053001404,0.070086196064949,0.0674465298652648,293.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.5420269966125488,0.050000000745058,0.229134663939476,291.1514892578125,291.1499938964844,272.63458251953125,271.7781982421875,284.2595520019531,293.3963928222656,291.1513977050781,1.0,0.1537614315748214,1.0,1.0,0.9521679282188416,1.0,-0.5162964463233948,0.2273465096950531,0.288949966430664,0.07014100253582,0.0,0.0,0.0643047988414764,25.28989601135254,25.0,-0.4704306125640869,-3590.890625,30.03207397460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2351379394531,303.2333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0790726318955421,0.0,0.0,0.0,0.0,1.0,0.0027991794049739,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0858194679021835,0.0999596863985061,-0.0141402157023549,0.0,8.024866838240996e-05,0.0,0.0,3.8346893787384033,0.0,0.0,0.0,0.2690429985523224,4.0,0.0,1.0
307620,293.2161865234375,297.1499938964844,293.1499938964844,0.0129024852067232,-697.4790649414062,303.71112060546875,0.5420503616333008,0.050000000745058,0.04587072879076,293.2301330566406,297.1499938964844,293.1499938964844,0.0127968369051814,-731.8262329101562,303.6666259765625,0.5420503616333008,0.050000000745058,0.0483040884137153,293.1828308105469,297.1499938964844,293.1499938964844,0.0165152475237846,-614.4390869140625,304.1521301269531,0.5626093149185181,0.0546295940876007,0.0390267521142959,293.1786804199219,297.1499938964844,293.1499938964844,0.0265193041414022,-1054.09423828125,304.1522827148437,0.6159526705741882,0.0695724487304687,0.0669522359967231,293.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.5420503616333008,0.050000000745058,0.2291337996721267,291.1513977050781,291.1499938964844,272.63433837890625,271.7778015136719,284.25567626953125,293.3969116210937,291.15142822265625,1.0,0.1536279469728469,1.0,1.0,0.951784074306488,1.0,-0.5151612758636475,0.2269502431154251,0.2882110178470611,0.0697586983442306,0.0,0.0,0.0641287341713905,25.27410888671875,25.0,0.1889983713626861,-3585.657958984375,29.917993545532227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.217041015625,303.2236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.046875,18000.0,0.0,0.0,0.0789510905742645,0.0,0.0,0.0,0.0,1.0,0.0028057750314474,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857641398906707,0.0999659523367881,-0.0142018161714077,0.0,8.012531907297671e-05,0.0,0.0,3.834868669509888,0.0,0.0,0.0,0.2690413296222687,4.0,0.0,1.0
307680,293.2161865234375,297.1499938964844,293.1499938964844,0.0129024852067232,-697.4790649414062,303.71112060546875,0.5420503616333008,0.050000000745058,0.04587072879076,293.2301330566406,297.1499938964844,293.1499938964844,0.0127968369051814,-731.8262329101562,303.6666259765625,0.5420503616333008,0.050000000745058,0.0483040884137153,293.1828308105469,297.1499938964844,293.1499938964844,0.0165152475237846,-614.4390869140625,304.1521301269531,0.5626093149185181,0.0546295940876007,0.0390267521142959,293.1786804199219,297.1499938964844,293.1499938964844,0.0265193041414022,-1054.09423828125,304.1522827148437,0.6159526705741882,0.0695724487304687,0.0669522359967231,293.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.5420503616333008,0.050000000745058,0.2291337996721267,291.1513977050781,291.1499938964844,272.63433837890625,271.7778015136719,284.25567626953125,293.3969116210937,291.15142822265625,1.0,0.1536279469728469,1.0,1.0,0.951784074306488,1.0,-0.5151612758636475,0.2269502431154251,0.2882110178470611,0.0697586983442306,0.0,0.0,0.0641287341713905,25.27410888671875,25.0,0.1889983713626861,-3585.657958984375,29.917993545532227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.217041015625,303.2236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.046875,18000.0,0.0,0.0,0.0789510905742645,0.0,0.0,0.0,0.0,1.0,0.0028057750314474,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857641398906707,0.0999659523367881,-0.0142018161714077,0.0,8.012531907297671e-05,0.0,0.0,3.834868669509888,0.0,0.0,0.0,0.2690413296222687,4.0,0.0,1.0
307740,293.2164001464844,297.1499938964844,293.1499938964844,0.0128473946824669,-696.1632080078125,303.6876220703125,0.5420836806297302,0.050000000745058,0.04587047919631,293.2304992675781,297.1499938964844,293.1499938964844,0.0127301784232258,-730.1289672851562,303.6378173828125,0.5420836806297302,0.050000000745058,0.0483038239181041,293.1817321777344,297.1499938964844,293.1499938964844,0.0161734260618686,-607.6355590820312,304.1520080566406,0.5600684881210327,0.0540196746587753,0.0385955385863781,293.177490234375,297.1499938964844,293.1499938964844,0.026139423251152,-1046.7650146484375,304.15216064453125,0.6145508289337158,0.0690889507532119,0.0664871111512184,293.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.5420836806297302,0.050000000745058,0.2291325330734253,291.1515808105469,291.1499938964844,272.6333312988281,271.77691650390625,284.25396728515625,293.3973388671875,291.15167236328125,1.0,0.1535015851259231,1.0,1.0,0.9514002203941344,1.0,-0.5140834450721741,0.2264971584081649,0.2875863015651703,0.0695656612515449,0.0,0.0,0.0639073625206947,25.259281158447266,25.0,0.6983428597450256,-3580.031005859375,29.81007575988769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990661621094,303.2132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.083984375,18000.0,0.0,0.0,0.0788994878530502,0.0,0.0,0.0,0.0,1.0,0.0028129671700298,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856946110725402,0.0999636501073837,-0.0142690390348434,0.0,8.007294673006982e-05,0.0,0.0,3.834692478179932,0.0,0.0,0.0,0.269038051366806,4.0,0.0,1.0
307800,293.2164001464844,297.1499938964844,293.1499938964844,0.0128473946824669,-696.1632080078125,303.6876220703125,0.5420836806297302,0.050000000745058,0.04587047919631,293.2304992675781,297.1499938964844,293.1499938964844,0.0127301784232258,-730.1289672851562,303.6378173828125,0.5420836806297302,0.050000000745058,0.0483038239181041,293.1817321777344,297.1499938964844,293.1499938964844,0.0161734260618686,-607.6355590820312,304.1520080566406,0.5600684881210327,0.0540196746587753,0.0385955385863781,293.177490234375,297.1499938964844,293.1499938964844,0.026139423251152,-1046.7650146484375,304.15216064453125,0.6145508289337158,0.0690889507532119,0.0664871111512184,293.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.5420836806297302,0.050000000745058,0.2291325330734253,291.1515808105469,291.1499938964844,272.6333312988281,271.77691650390625,284.25396728515625,293.3973388671875,291.15167236328125,1.0,0.1535015851259231,1.0,1.0,0.9514002203941344,1.0,-0.5140834450721741,0.2264971584081649,0.2875863015651703,0.0695656612515449,0.0,0.0,0.0639073625206947,25.259281158447266,25.0,0.6983428597450256,-3580.031005859375,29.81007575988769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990661621094,303.2132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.083984375,18000.0,0.0,0.0,0.0788994878530502,0.0,0.0,0.0,0.0,1.0,0.0028129671700298,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856946110725402,0.0999636501073837,-0.0142690390348434,0.0,8.007294673006982e-05,0.0,0.0,3.834692478179932,0.0,0.0,0.0,0.269038051366806,4.0,0.0,1.0
307860,293.21649169921875,297.1499938964844,293.1499938964844,0.0127922585234045,-694.8189697265625,303.66436767578125,0.5421251058578491,0.050000000745058,0.0458701625466346,293.23077392578125,297.1499938964844,293.1499938964844,0.0126635497435927,-728.3994140625,303.6092224121094,0.5421251058578491,0.050000000745058,0.0483034923672676,293.1806640625,297.1499938964844,293.1499938964844,0.0158499013632535,-601.0789184570312,304.1518859863281,0.5576197504997253,0.0534346662461757,0.0381820313632488,293.1763000488281,297.1499938964844,293.1499938964844,0.0257815569639205,-1039.8065185546875,304.15203857421875,0.6132169365882874,0.0686351060867309,0.0660503059625625,293.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5421251058578491,0.050000000745058,0.2291309684514999,291.1524353027344,291.1499938964844,272.631591796875,271.775634765625,284.2554626464844,293.397705078125,291.1527404785156,1.0,0.1533821374177932,1.0,1.0,0.9510137438774108,1.0,-0.5130603313446045,0.2259973138570785,0.2870630025863647,0.069536805152893,0.0,0.0,0.0635316297411918,25.24543190002441,25.0,1.635443925857544,-3573.864990234375,29.708057403564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1827392578125,303.202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.166015625,18000.0,0.0,0.0,0.0789022445678711,0.0,0.0,0.0,0.0,1.0,0.0028229653835296,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855864211916923,0.0999490469694137,-0.0143626313656568,0.0,8.007574797375128e-05,0.0,0.0,3.833993434906006,0.0,0.0,0.0,0.269031822681427,4.0,0.0,1.0
307920,293.21649169921875,297.1499938964844,293.1499938964844,0.0127922585234045,-694.8189697265625,303.66436767578125,0.5421251058578491,0.050000000745058,0.0458701625466346,293.23077392578125,297.1499938964844,293.1499938964844,0.0126635497435927,-728.3994140625,303.6092224121094,0.5421251058578491,0.050000000745058,0.0483034923672676,293.1806640625,297.1499938964844,293.1499938964844,0.0158499013632535,-601.0789184570312,304.1518859863281,0.5576197504997253,0.0534346662461757,0.0381820313632488,293.1763000488281,297.1499938964844,293.1499938964844,0.0257815569639205,-1039.8065185546875,304.15203857421875,0.6132169365882874,0.0686351060867309,0.0660503059625625,293.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5421251058578491,0.050000000745058,0.2291309684514999,291.1524353027344,291.1499938964844,272.631591796875,271.775634765625,284.2554626464844,293.397705078125,291.1527404785156,1.0,0.1533821374177932,1.0,1.0,0.9510137438774108,1.0,-0.5130603313446045,0.2259973138570785,0.2870630025863647,0.069536805152893,0.0,0.0,0.0635316297411918,25.24543190002441,25.0,1.635443925857544,-3573.864990234375,29.708057403564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1827392578125,303.202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.166015625,18000.0,0.0,0.0,0.0789022445678711,0.0,0.0,0.0,0.0,1.0,0.0028229653835296,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855864211916923,0.0999490469694137,-0.0143626313656568,0.0,8.007574797375128e-05,0.0,0.0,3.833993434906006,0.0,0.0,0.0,0.269031822681427,4.0,0.0,1.0
307980,293.21649169921875,297.1499938964844,293.1499938964844,0.012737464159727,-693.4646606445312,303.6413269042969,0.5421653985977173,0.050000000745058,0.0458698570728302,293.2309265136719,297.1499938964844,293.1499938964844,0.0125973895192146,-726.6583251953125,303.5807800292969,0.5421653985977173,0.050000000745058,0.0483031682670116,293.1795959472656,297.1499938964844,293.1499938964844,0.0155432391911745,-594.7578735351562,304.1517639160156,0.5552467703819275,0.0528722070157527,0.0377845428884029,293.1751403808594,297.1499938964844,293.1499938964844,0.0254461281001567,-1033.22900390625,304.15191650390625,0.6119371652603149,0.0682082772254943,0.0656395182013511,293.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.5421653985977173,0.050000000745058,0.2291294336318969,291.1537475585937,291.1499938964844,272.6291198730469,271.7739562988281,284.2568359375,293.39801025390625,291.154052734375,1.0,0.1532689779996872,1.0,1.0,0.950627326965332,1.0,-0.5120877623558044,0.2255115807056427,0.2865761816501617,0.0695338621735572,0.0,0.0,0.0629405677318573,25.232419967651367,25.0,1.9262951612472528,-3567.09375,29.61142539978028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16912841796875,303.1878967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.271484375,18000.0,0.0,0.0,0.078937217593193,0.0,0.0,0.0,0.0,1.0,0.0028390097431838,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854069292545318,0.0999201312661171,-0.0145131992176175,0.0,8.011124009499326e-05,0.0,0.0,3.832644462585449,0.0,0.0,0.0,0.2690210044384002,4.0,0.0,1.0
308040,293.21649169921875,297.1499938964844,293.1499938964844,0.012737464159727,-693.4646606445312,303.6413269042969,0.5421653985977173,0.050000000745058,0.0458698570728302,293.2309265136719,297.1499938964844,293.1499938964844,0.0125973895192146,-726.6583251953125,303.5807800292969,0.5421653985977173,0.050000000745058,0.0483031682670116,293.1795959472656,297.1499938964844,293.1499938964844,0.0155432391911745,-594.7578735351562,304.1517639160156,0.5552467703819275,0.0528722070157527,0.0377845428884029,293.1751403808594,297.1499938964844,293.1499938964844,0.0254461281001567,-1033.22900390625,304.15191650390625,0.6119371652603149,0.0682082772254943,0.0656395182013511,293.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.5421653985977173,0.050000000745058,0.2291294336318969,291.1537475585937,291.1499938964844,272.6291198730469,271.7739562988281,284.2568359375,293.39801025390625,291.154052734375,1.0,0.1532689779996872,1.0,1.0,0.950627326965332,1.0,-0.5120877623558044,0.2255115807056427,0.2865761816501617,0.0695338621735572,0.0,0.0,0.0629405677318573,25.232419967651367,25.0,1.9262951612472528,-3567.09375,29.61142539978028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16912841796875,303.1878967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.271484375,18000.0,0.0,0.0,0.078937217593193,0.0,0.0,0.0,0.0,1.0,0.0028390097431838,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854069292545318,0.0999201312661171,-0.0145131992176175,0.0,8.011124009499326e-05,0.0,0.0,3.832644462585449,0.0,0.0,0.0,0.2690210044384002,4.0,0.0,1.0
308100,293.21649169921875,297.1499938964844,293.1499938964844,0.012710359878838,-692.7919921875,303.6298522949219,0.54218590259552,0.050000000745058,0.0458697006106376,293.2309875488281,297.1499938964844,293.1499938964844,0.0125646470114588,-725.7921142578125,303.5666198730469,0.54218590259552,0.050000000745058,0.0483030043542385,293.1790771484375,297.1499938964844,293.1499938964844,0.0153961665928363,-591.690185546875,304.1517028808594,0.5540891885757446,0.0525991432368755,0.0375915840268135,293.1745300292969,297.1499938964844,293.1499938964844,0.0252869017422199,-1030.089599609375,304.15185546875,0.6113175749778748,0.0680045783519744,0.0654434636235237,293.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.54218590259552,0.050000000745058,0.2291286587715149,291.1543884277344,291.1499938964844,272.6276550292969,271.77294921875,284.2577514648437,293.3981628417969,291.1546936035156,1.0,0.1532146632671356,1.0,1.0,0.9504340887069702,1.0,-0.5116195678710938,0.2252687364816665,0.2863508462905884,0.0695526674389839,0.0,0.0,0.0625803619623184,25.226221084594727,25.0,1.897038102149964,-3563.539794921875,29.56503677368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1636047363281,303.1796264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.30859375,18000.0,0.0,0.0,0.0789605900645256,0.0,0.0,0.0,0.0,1.0,0.0028493809513747,0.0,-0.0,-0.0,0.0,0.0,0.0,0.085294097661972,0.0999048948287963,-0.0146107953041791,0.0,8.01349597168155e-05,0.0,0.0,3.8319053649902335,0.0,0.0,0.0,0.2690143883228302,4.0,0.0,1.0
308160,293.2164611816406,297.1499938964844,293.1499938964844,0.0126834716647863,-692.1234130859375,303.6184387207031,0.5422065854072571,0.050000000745058,0.0458695441484451,293.2310485839844,297.1499938964844,293.1499938964844,0.0125321485102176,-724.9299926757812,303.552490234375,0.5422065854072571,0.050000000745058,0.048302836716175,293.1785888671875,297.1499938964844,293.1499938964844,0.0152530334889888,-588.6819458007812,304.15167236328125,0.5529499650001526,0.0523312129080295,0.0374022684991359,293.1739807128906,297.1499938964844,293.1499938964844,0.0251330640166997,-1027.0458984375,304.1517944335937,0.6107115745544434,0.0678070038557052,0.0652532801032066,293.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.5422065854072571,0.050000000745058,0.2291278690099716,291.1549987792969,291.1499938964844,272.6260070800781,271.7718811035156,284.2587585449219,293.3982849121094,291.1552734375,1.0,0.1531617492437362,1.0,1.0,0.9502384066581726,1.0,-0.5111628174781799,0.225026473402977,0.2861363291740417,0.0695831775665283,0.0,0.0,0.0621835589408874,25.2202091217041,25.0,1.8005539178848269,-3559.9228515625,29.519859313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1589660644531,303.1708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.337890625,18000.0,0.0,0.0,0.078984722495079,0.0,0.0,0.0,0.0,1.0,0.0028611458837985,0.0,-0.0,-0.0,0.0,0.0,0.0,0.085168570280075,0.09989033639431,-0.0147217670455574,0.0,8.015945059014484e-05,0.0,0.0,3.83117413520813,0.0,0.0,0.0,0.2690072059631347,4.0,0.0,1.0
308220,293.21636962890625,297.1499938964844,293.1499938964844,0.0126303946599364,-690.8012084960938,303.595703125,0.5422480702400208,0.050000000745058,0.0458692274987697,293.2310791015625,297.1499938964844,293.1499938964844,0.0124679282307624,-723.2205200195312,303.5243225097656,0.5422480702400208,0.050000000745058,0.0483025051653385,293.1775817871094,297.1499938964844,293.1499938964844,0.0149783035740256,-582.8441162109375,304.15155029296875,0.5507272481918335,0.051810685545206,0.0370344780385494,293.1728515625,297.1499938964844,293.1499938964844,0.024841409176588,-1021.2472534179688,304.15167236328125,0.6095484495162964,0.0674301609396934,0.0648904219269752,293.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560363769531,0.5422480702400208,0.050000000745058,0.229126289486885,291.15606689453125,291.1499938964844,272.62225341796875,271.7694702148437,284.2610168457031,293.3985290527344,291.15631103515625,1.0,0.153060108423233,1.0,1.0,0.9498471021652222,1.0,-0.5102832913398743,0.2245463728904724,0.2857369482517242,0.0696727409958839,0.0,0.0,0.0612950474023819,25.20873069763184,25.0,1.4785950183868408,-3552.5986328125,29.433074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1526184082031,303.15252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.376953125,18000.0,0.0,0.0,0.0790267810225486,0.0,0.0,0.0,0.0,1.0,0.0028884385246783,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0848843604326248,0.0998646095395088,-0.0149802528321743,0.0,8.020213863346726e-05,0.0,0.0,3.829795837402344,0.0,0.0,0.0,0.268991619348526,4.0,0.0,1.0
308280,293.21636962890625,297.1499938964844,293.1499938964844,0.0126303946599364,-690.8012084960938,303.595703125,0.5422480702400208,0.050000000745058,0.0458692274987697,293.2310791015625,297.1499938964844,293.1499938964844,0.0124679282307624,-723.2205200195312,303.5243225097656,0.5422480702400208,0.050000000745058,0.0483025051653385,293.1775817871094,297.1499938964844,293.1499938964844,0.0149783035740256,-582.8441162109375,304.15155029296875,0.5507272481918335,0.051810685545206,0.0370344780385494,293.1728515625,297.1499938964844,293.1499938964844,0.024841409176588,-1021.2472534179688,304.15167236328125,0.6095484495162964,0.0674301609396934,0.0648904219269752,293.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560363769531,0.5422480702400208,0.050000000745058,0.229126289486885,291.15606689453125,291.1499938964844,272.62225341796875,271.7694702148437,284.2610168457031,293.3985290527344,291.15631103515625,1.0,0.153060108423233,1.0,1.0,0.9498471021652222,1.0,-0.5102832913398743,0.2245463728904724,0.2857369482517242,0.0696727409958839,0.0,0.0,0.0612950474023819,25.20873069763184,25.0,1.4785950183868408,-3552.5986328125,29.433074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1526184082031,303.15252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.376953125,18000.0,0.0,0.0,0.0790267810225486,0.0,0.0,0.0,0.0,1.0,0.0028884385246783,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0848843604326248,0.0998646095395088,-0.0149802528321743,0.0,8.020213863346726e-05,0.0,0.0,3.829795837402344,0.0,0.0,0.0,0.268991619348526,4.0,0.0,1.0
308340,293.2162475585937,297.1499938964844,293.1499938964844,0.0125783057883381,-689.5017700195312,303.5731201171875,0.5422891974449158,0.050000000745058,0.0458689108490943,293.2310791015625,297.1499938964844,293.1499938964844,0.0124047864228487,-721.5335693359375,303.4963073730469,0.5422891974449158,0.050000000745058,0.0483021736145019,293.1766052246094,297.1499938964844,293.1499938964844,0.0147180911153554,-577.236083984375,304.1514892578125,0.5485761761665344,0.0513096861541271,0.0366804935038089,293.1717224121094,297.1499938964844,293.1499938964844,0.024570170789957,-1015.8214111328124,304.1515808105469,0.6084487438201904,0.0670766979455947,0.0645499229431152,293.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.5422891974449158,0.050000000745058,0.2291247099637985,291.15692138671875,291.1499938964844,272.6178894042969,271.7667541503906,284.263427734375,293.39874267578125,291.1570739746094,1.0,0.1529637277126312,1.0,1.0,0.9494557976722716,1.0,-0.5094472169876099,0.2240768522024154,0.2853703796863556,0.069787822663784,0.0,0.0,0.0603130795061588,25.19791412353516,25.0,1.064020752906799,-3545.313720703125,29.350811004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14996337890625,303.133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3984375,18000.0,0.0,0.0,0.079049564898014,0.0,0.0,0.0,0.0,1.0,0.0029196795076131,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0845668688416481,0.0998447611927986,-0.0152778914198279,0.0,8.022526162676513e-05,0.0,0.0,3.828598499298096,0.0,0.0,0.0,0.2689750790596008,4.0,0.0,1.0
308400,293.2162475585937,297.1499938964844,293.1499938964844,0.0125783057883381,-689.5017700195312,303.5731201171875,0.5422891974449158,0.050000000745058,0.0458689108490943,293.2310791015625,297.1499938964844,293.1499938964844,0.0124047864228487,-721.5335693359375,303.4963073730469,0.5422891974449158,0.050000000745058,0.0483021736145019,293.1766052246094,297.1499938964844,293.1499938964844,0.0147180911153554,-577.236083984375,304.1514892578125,0.5485761761665344,0.0513096861541271,0.0366804935038089,293.1717224121094,297.1499938964844,293.1499938964844,0.024570170789957,-1015.8214111328124,304.1515808105469,0.6084487438201904,0.0670766979455947,0.0645499229431152,293.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.5422891974449158,0.050000000745058,0.2291247099637985,291.15692138671875,291.1499938964844,272.6178894042969,271.7667541503906,284.263427734375,293.39874267578125,291.1570739746094,1.0,0.1529637277126312,1.0,1.0,0.9494557976722716,1.0,-0.5094472169876099,0.2240768522024154,0.2853703796863556,0.069787822663784,0.0,0.0,0.0603130795061588,25.19791412353516,25.0,1.064020752906799,-3545.313720703125,29.350811004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14996337890625,303.133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3984375,18000.0,0.0,0.0,0.079049564898014,0.0,0.0,0.0,0.0,1.0,0.0029196795076131,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0845668688416481,0.0998447611927986,-0.0152778914198279,0.0,8.022526162676513e-05,0.0,0.0,3.828598499298096,0.0,0.0,0.0,0.2689750790596008,4.0,0.0,1.0
308460,293.216064453125,297.1499938964844,293.1499938964844,0.0125272665172815,-688.22802734375,303.5506896972656,0.5423290729522705,0.050000000745058,0.0458686091005802,293.23101806640625,297.1499938964844,293.1499938964844,0.0123427603393793,-719.8717041015625,303.4684143066406,0.5423290729522705,0.050000000745058,0.0483018532395362,293.1756591796875,297.1499938964844,293.1499938964844,0.0144718810915946,-571.8577880859375,304.1513977050781,0.5464975833892822,0.0508280843496322,0.0363402031362056,293.170654296875,297.1499938964844,293.1499938964844,0.0243190415203571,-1010.7695922851562,304.1514587402344,0.6074132323265076,0.0667464956641197,0.0642316490411758,293.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.5423290729522705,0.050000000745058,0.2291231900453567,291.1574401855469,291.1499938964844,272.6130065917969,271.7637634277344,284.2656555175781,293.39892578125,291.15753173828125,1.0,0.1528724581003189,1.0,1.0,0.949061155319214,1.0,-0.5086543560028076,0.2236248701810836,0.2850294709205627,0.0699131786823272,0.0,0.0,0.0592777095735073,25.18770408630371,25.0,0.615982174873352,-3538.253173828125,29.272979736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.150634765625,303.11456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.40234375,18000.0,0.0,0.0,0.0790421962738037,0.0,0.0,0.0,0.0,1.0,0.0029535447247326,0.0,-0.0,-0.0,0.0,0.0,0.0,0.084229364991188,0.0998319461941719,-0.0156025756150484,0.0,8.021778194233775e-05,0.0,0.0,3.827645778656006,0.0,0.0,0.0,0.2689583003520965,4.0,0.0,1.0
308520,293.216064453125,297.1499938964844,293.1499938964844,0.0125272665172815,-688.22802734375,303.5506896972656,0.5423290729522705,0.050000000745058,0.0458686091005802,293.23101806640625,297.1499938964844,293.1499938964844,0.0123427603393793,-719.8717041015625,303.4684143066406,0.5423290729522705,0.050000000745058,0.0483018532395362,293.1756591796875,297.1499938964844,293.1499938964844,0.0144718810915946,-571.8577880859375,304.1513977050781,0.5464975833892822,0.0508280843496322,0.0363402031362056,293.170654296875,297.1499938964844,293.1499938964844,0.0243190415203571,-1010.7695922851562,304.1514587402344,0.6074132323265076,0.0667464956641197,0.0642316490411758,293.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.5423290729522705,0.050000000745058,0.2291231900453567,291.1574401855469,291.1499938964844,272.6130065917969,271.7637634277344,284.2656555175781,293.39892578125,291.15753173828125,1.0,0.1528724581003189,1.0,1.0,0.949061155319214,1.0,-0.5086543560028076,0.2236248701810836,0.2850294709205627,0.0699131786823272,0.0,0.0,0.0592777095735073,25.18770408630371,25.0,0.615982174873352,-3538.253173828125,29.272979736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.150634765625,303.11456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.40234375,18000.0,0.0,0.0,0.0790421962738037,0.0,0.0,0.0,0.0,1.0,0.0029535447247326,0.0,-0.0,-0.0,0.0,0.0,0.0,0.084229364991188,0.0998319461941719,-0.0156025756150484,0.0,8.021778194233775e-05,0.0,0.0,3.827645778656006,0.0,0.0,0.0,0.2689583003520965,4.0,0.0,1.0
308580,293.2158203125,297.1499938964844,293.1499938964844,0.0124772721901535,-686.9802856445312,303.5284423828125,0.5423670411109924,0.050000000745058,0.0458683185279369,293.2308959960937,297.1499938964844,293.1499938964844,0.0122818276286125,-718.2349243164062,303.4406433105469,0.5423670411109924,0.050000000745058,0.0483015477657318,293.1747436523437,297.1499938964844,293.1499938964844,0.0142384711652994,-566.6929321289062,304.1513366699219,0.5444867610931396,0.0503645054996013,0.036012627184391,293.1695861816406,297.1499938964844,293.1499938964844,0.0240864623337984,-1006.0667724609376,304.1513671875,0.6064378023147583,0.0664379745721817,0.0639340579509735,293.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.5423670411109924,0.050000000745058,0.2291217446327209,291.1576843261719,291.1499938964844,272.6075744628906,271.760498046875,284.2674865722656,293.3990783691406,291.15771484375,1.0,0.1527858525514602,1.0,1.0,0.9486664533615112,1.0,-0.507901668548584,0.2231955230236053,0.2847061157226562,0.0700341090559959,0.0,0.0,0.0582327432930469,25.17801284790039,25.0,0.1711995005607605,-3531.559814453125,29.19922065734864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1539001464844,303.0960998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.388671875,18000.0,0.0,0.0,0.0790005549788475,0.0,0.0,0.0,0.0,1.0,0.0029884672258049,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838866606354713,0.0998262017965316,-0.0159395355731248,0.0,8.017551590455696e-05,0.0,0.0,3.8269588947296143,0.0,0.0,0.0,0.2689419984817505,4.0,0.0,1.0
308640,293.2158203125,297.1499938964844,293.1499938964844,0.0124772721901535,-686.9802856445312,303.5284423828125,0.5423670411109924,0.050000000745058,0.0458683185279369,293.2308959960937,297.1499938964844,293.1499938964844,0.0122818276286125,-718.2349243164062,303.4406433105469,0.5423670411109924,0.050000000745058,0.0483015477657318,293.1747436523437,297.1499938964844,293.1499938964844,0.0142384711652994,-566.6929321289062,304.1513366699219,0.5444867610931396,0.0503645054996013,0.036012627184391,293.1695861816406,297.1499938964844,293.1499938964844,0.0240864623337984,-1006.0667724609376,304.1513671875,0.6064378023147583,0.0664379745721817,0.0639340579509735,293.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.5423670411109924,0.050000000745058,0.2291217446327209,291.1576843261719,291.1499938964844,272.6075744628906,271.760498046875,284.2674865722656,293.3990783691406,291.15771484375,1.0,0.1527858525514602,1.0,1.0,0.9486664533615112,1.0,-0.507901668548584,0.2231955230236053,0.2847061157226562,0.0700341090559959,0.0,0.0,0.0582327432930469,25.17801284790039,25.0,0.1711995005607605,-3531.559814453125,29.19922065734864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1539001464844,303.0960998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.388671875,18000.0,0.0,0.0,0.0790005549788475,0.0,0.0,0.0,0.0,1.0,0.0029884672258049,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838866606354713,0.0998262017965316,-0.0159395355731248,0.0,8.017551590455696e-05,0.0,0.0,3.8269588947296143,0.0,0.0,0.0,0.2689419984817505,4.0,0.0,1.0
308700,293.2156982421875,297.1499938964844,293.1499938964844,0.0124526694416999,-686.3663330078125,303.5173645019531,0.5423851013183594,0.050000000745058,0.0458681806921958,293.2308349609375,297.1499938964844,293.1499938964844,0.012251766398549,-717.4259033203125,303.42681884765625,0.5423851013183594,0.050000000745058,0.0483014024794101,293.1742858886719,297.1499938964844,293.1499938964844,0.0141263697296381,-564.1888427734375,304.1512756347656,0.543506383895874,0.050139307975769,0.035853486508131,293.1690673828125,297.1499938964844,293.1499938964844,0.0239768996834754,-1003.8433227539062,304.1513061523437,0.6059722304344177,0.0662916526198387,0.0637928321957588,293.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.5423851013183594,0.050000000745058,0.229121059179306,291.1576843261719,291.1499938964844,272.60467529296875,271.7587585449219,284.2681884765625,293.399169921875,291.1576843261719,1.0,0.1527442336082458,1.0,1.0,0.94846910238266,1.0,-0.5075400471687317,0.2229909002780914,0.2845491170883178,0.0700890943408012,0.0,0.0,0.0577185824513435,25.17334175109864,25.0,-0.0456981249153614,-3528.387451171875,29.16381454467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1562805175781,303.08721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.376953125,18000.0,0.0,0.0,0.0789665281772613,0.0,0.0,0.0,0.0,1.0,0.0030059057753533,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0837173163890838,0.0998258963227272,-0.0161085780709981,0.0,8.014099148567766e-05,0.0,0.0,3.826717376708984,0.0,0.0,0.0,0.2689341604709625,4.0,0.0,1.0
308760,293.215576171875,297.1499938964844,293.1499938964844,0.0124283265322446,-685.7589111328125,303.5063781738281,0.5424072742462158,0.050000000745058,0.0458680130541324,293.23077392578125,297.1499938964844,293.1499938964844,0.0122219687327742,-716.6229858398438,303.4130249023437,0.5424072742462158,0.050000000745058,0.0483012236654758,293.1738586425781,297.1499938964844,293.1499938964844,0.0140250213444232,-561.9444580078125,304.1501159667969,0.5426643490791321,0.050000000745058,0.0357159525156021,293.1685791015625,297.1499938964844,293.1499938964844,0.0238719098269939,-1001.7080688476562,304.1512756347656,0.6055271029472351,0.0661508366465568,0.0636568367481231,293.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576232910156,0.5424072742462158,0.050000000745058,0.2291202247142791,291.1576232910156,291.1499938964844,272.6016845703125,271.7569885253906,284.2687072753906,293.39923095703125,291.1575622558594,1.0,0.1527040153741836,1.0,1.0,0.9482707977294922,1.0,-0.5072103142738342,0.2228029668331146,0.284407377243042,0.0701434612274169,0.0,0.0,0.057217251509428,25.16798591613769,25.0,-0.2690261006355285,-3525.40283203125,29.130613327026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15899658203125,303.0785522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.36328125,18000.0,0.0,0.0,0.0789234638214111,0.0,0.0,0.0,0.0,1.0,0.0030230963602662,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0835516154766082,0.0998273268342018,-0.0162757132202386,0.0,8.009727753233165e-05,0.0,0.0,3.826547861099243,0.0,0.0,0.0,0.2689267098903656,4.0,0.0,1.0
308820,293.2152709960937,297.1499938964844,293.1499938964844,0.0123804043978452,-684.5663452148438,303.4844665527344,0.5425019860267639,0.050000000745058,0.0458672903478145,293.2305908203125,297.1499938964844,293.1499938964844,0.0121631436049938,-715.0381469726562,303.385498046875,0.5425019860267639,0.050000000745058,0.0483004637062549,293.17333984375,297.1499938964844,293.1499938964844,0.0139761064201593,-560.9737548828125,304.1430053710937,0.5424953699111938,0.050000000745058,0.0356735065579414,293.1675720214844,297.1499938964844,293.1499938964844,0.0236740503460168,-997.6741943359376,304.15118408203125,0.6047286987304688,0.0658833906054496,0.0633979886770248,293.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571960449219,0.5425019860267639,0.050000000745058,0.229116603732109,291.1571350097656,291.1499938964844,272.5953369140625,271.7532958984375,284.26934814453125,293.3993530273437,291.15692138671875,1.0,0.1526313424110412,1.0,1.0,0.947874128818512,1.0,-0.5068426132202148,0.2225620448589325,0.2842805385589599,0.070284180343151,0.0,0.0,0.0562907755374908,25.148855209350582,25.0,-1.1682488918304443,-3520.498291015625,29.08226585388184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1649169921875,303.06085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.310546875,18000.0,0.0,0.0,0.0788161158561706,0.0,0.0,0.0,0.0,1.0,0.0030559680890291,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0832397565245628,0.0998363941907882,-0.0165966376662254,0.0,7.998833461897448e-05,0.0,0.0,3.826472759246826,0.0,0.0,0.0,0.2689132392406463,4.0,0.0,1.0
308880,293.2152709960937,297.1499938964844,293.1499938964844,0.0123804043978452,-684.5663452148438,303.4844665527344,0.5425019860267639,0.050000000745058,0.0458672903478145,293.2305908203125,297.1499938964844,293.1499938964844,0.0121631436049938,-715.0381469726562,303.385498046875,0.5425019860267639,0.050000000745058,0.0483004637062549,293.17333984375,297.1499938964844,293.1499938964844,0.0139761064201593,-560.9737548828125,304.1430053710937,0.5424953699111938,0.050000000745058,0.0356735065579414,293.1675720214844,297.1499938964844,293.1499938964844,0.0236740503460168,-997.6741943359376,304.15118408203125,0.6047286987304688,0.0658833906054496,0.0633979886770248,293.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571960449219,0.5425019860267639,0.050000000745058,0.229116603732109,291.1571350097656,291.1499938964844,272.5953369140625,271.7532958984375,284.26934814453125,293.3993530273437,291.15692138671875,1.0,0.1526313424110412,1.0,1.0,0.947874128818512,1.0,-0.5068426132202148,0.2225620448589325,0.2842805385589599,0.070284180343151,0.0,0.0,0.0562907755374908,25.148855209350582,25.0,-1.1682488918304443,-3520.498291015625,29.08226585388184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1649169921875,303.06085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.310546875,18000.0,0.0,0.0,0.0788161158561706,0.0,0.0,0.0,0.0,1.0,0.0030559680890291,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0832397565245628,0.0998363941907882,-0.0165966376662254,0.0,7.998833461897448e-05,0.0,0.0,3.826472759246826,0.0,0.0,0.0,0.2689132392406463,4.0,0.0,1.0
308940,293.21490478515625,297.1499938964844,293.1499938964844,0.0123341223224997,-683.4288940429688,303.46270751953125,0.5425912737846375,0.050000000745058,0.0458666086196899,293.2303771972656,297.1499938964844,293.1499938964844,0.0121059361845254,-713.507568359375,303.3580627441406,0.5425912737846375,0.050000000745058,0.0482997447252273,293.1733093261719,297.1499938964844,293.1499938964844,0.0139561910182237,-560.6795654296875,304.1347045898437,0.542591392993927,0.050000000745058,0.0356740541756153,293.1665954589844,297.1499938964844,293.1499938964844,0.0234941914677619,-994.0021362304688,304.1510925292969,0.6039857864379883,0.0656359046697616,0.063158243894577,293.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15594482421875,0.5425912737846375,0.050000000745058,0.2291132062673568,291.1558532714844,291.1499938964844,272.5885925292969,271.7494201660156,284.2692565917969,293.3995056152344,291.1554870605469,1.0,0.1525676548480987,1.0,1.0,0.9474774599075316,1.0,-0.5065497756004333,0.2223684042692184,0.2841813862323761,0.0704055577516555,0.0,0.0,0.0555883236229419,25.13092994689941,25.0,-2.112118721008301,-3516.770751953125,29.04148292541504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1707763671875,303.0460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.19921875,18000.0,0.0,0.0,0.0786858275532722,0.0,0.0,0.0,0.0,1.0,0.0030839287210255,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829903408885002,0.0998612940311431,-0.0168709568679332,0.0,7.985610864125192e-05,0.0,0.0,3.8270864486694336,0.0,0.0,0.0,0.2689040899276733,4.0,0.0,1.0
309000,293.21490478515625,297.1499938964844,293.1499938964844,0.0123341223224997,-683.4288940429688,303.46270751953125,0.5425912737846375,0.050000000745058,0.0458666086196899,293.2303771972656,297.1499938964844,293.1499938964844,0.0121059361845254,-713.507568359375,303.3580627441406,0.5425912737846375,0.050000000745058,0.0482997447252273,293.1733093261719,297.1499938964844,293.1499938964844,0.0139561910182237,-560.6795654296875,304.1347045898437,0.542591392993927,0.050000000745058,0.0356740541756153,293.1665954589844,297.1499938964844,293.1499938964844,0.0234941914677619,-994.0021362304688,304.1510925292969,0.6039857864379883,0.0656359046697616,0.063158243894577,293.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15594482421875,0.5425912737846375,0.050000000745058,0.2291132062673568,291.1558532714844,291.1499938964844,272.5885925292969,271.7494201660156,284.2692565917969,293.3995056152344,291.1554870605469,1.0,0.1525676548480987,1.0,1.0,0.9474774599075316,1.0,-0.5065497756004333,0.2223684042692184,0.2841813862323761,0.0704055577516555,0.0,0.0,0.0555883236229419,25.13092994689941,25.0,-2.112118721008301,-3516.770751953125,29.04148292541504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1707763671875,303.0460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.19921875,18000.0,0.0,0.0,0.0786858275532722,0.0,0.0,0.0,0.0,1.0,0.0030839287210255,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829903408885002,0.0998612940311431,-0.0168709568679332,0.0,7.985610864125192e-05,0.0,0.0,3.8270864486694336,0.0,0.0,0.0,0.2689040899276733,4.0,0.0,1.0
309060,293.21453857421875,297.1499938964844,293.1499938964844,0.0122889811173081,-682.322998046875,303.4411926269531,0.5426658391952515,0.050000000745058,0.0458660386502742,293.2301330566406,297.1499938964844,293.1499938964844,0.0120498370379209,-712.006103515625,303.3307800292969,0.5426658391952515,0.050000000745058,0.0482991486787796,293.1735534667969,297.1499938964844,293.1499938964844,0.0139347007498145,-560.3616333007812,304.1258239746094,0.5426658391952515,0.050000000745058,0.0356735847890377,293.1656494140625,297.1499938964844,293.1499938964844,0.0233307499438524,-990.6571044921876,304.1510009765625,0.6032900810241699,0.065408244729042,0.0629376098513603,293.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.5426658391952515,0.050000000745058,0.2291103601455688,291.1541748046875,291.1499938964844,272.5814514160156,271.74542236328125,284.2684020996094,293.3996276855469,291.1537475585937,1.0,0.1525116562843322,1.0,1.0,0.9470837712287904,1.0,-0.5062796473503113,0.2221995443105697,0.2840800881385803,0.0704980641603469,0.0,0.0,0.0551546514034271,25.115705490112305,25.0,-2.4524052143096924,-3514.37646484375,29.005016326904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17559814453125,303.0367736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.083984375,18000.0,0.0,0.0,0.0785436555743217,0.0,0.0,0.0,0.0,1.0,0.0031040334142744,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082829013466835,0.0998980030417442,-0.0170689895749092,0.0,7.971182640176266e-05,0.0,0.0,3.828277587890625,0.0,0.0,0.0,0.2689001262187958,4.0,0.0,1.0
309120,293.21453857421875,297.1499938964844,293.1499938964844,0.0122889811173081,-682.322998046875,303.4411926269531,0.5426658391952515,0.050000000745058,0.0458660386502742,293.2301330566406,297.1499938964844,293.1499938964844,0.0120498370379209,-712.006103515625,303.3307800292969,0.5426658391952515,0.050000000745058,0.0482991486787796,293.1735534667969,297.1499938964844,293.1499938964844,0.0139347007498145,-560.3616333007812,304.1258239746094,0.5426658391952515,0.050000000745058,0.0356735847890377,293.1656494140625,297.1499938964844,293.1499938964844,0.0233307499438524,-990.6571044921876,304.1510009765625,0.6032900810241699,0.065408244729042,0.0629376098513603,293.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.5426658391952515,0.050000000745058,0.2291103601455688,291.1541748046875,291.1499938964844,272.5814514160156,271.74542236328125,284.2684020996094,293.3996276855469,291.1537475585937,1.0,0.1525116562843322,1.0,1.0,0.9470837712287904,1.0,-0.5062796473503113,0.2221995443105697,0.2840800881385803,0.0704980641603469,0.0,0.0,0.0551546514034271,25.115705490112305,25.0,-2.4524052143096924,-3514.37646484375,29.005016326904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17559814453125,303.0367736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.083984375,18000.0,0.0,0.0,0.0785436555743217,0.0,0.0,0.0,0.0,1.0,0.0031040334142744,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082829013466835,0.0998980030417442,-0.0170689895749092,0.0,7.971182640176266e-05,0.0,0.0,3.828277587890625,0.0,0.0,0.0,0.2689001262187958,4.0,0.0,1.0
