time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309180,293.2141418457031,297.1499938964844,293.1499938964844,0.0122445188462734,-681.2269897460938,303.4198608398437,0.5427291393280029,0.050000000745058,0.0458655580878257,293.2298583984375,297.1499938964844,293.1499938964844,0.0119943935424089,-710.5109252929688,303.3036193847656,0.5427291393280029,0.050000000745058,0.0482986383140087,293.1738586425781,297.1499938964844,293.1499938964844,0.0139125641435384,-560.0313720703125,304.1166381835937,0.5427291393280029,0.050000000745058,0.0356732122600078,293.16473388671875,297.1499938964844,293.1499938964844,0.0231811013072729,-987.58251953125,304.1509094238281,0.6026405096054077,0.0651988387107849,0.0627344623208046,293.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.5427291393280029,0.050000000745058,0.2291079461574554,291.1524963378906,291.1499938964844,272.5740051269531,271.74127197265625,284.26690673828125,293.3998107910156,291.1521301269531,1.0,0.152461975812912,1.0,1.0,0.9466900825500488,1.0,-0.506031334400177,0.2220523208379745,0.2839789986610412,0.07056774944067,0.0,0.0,0.0549418739974498,25.10255241394043,25.0,-2.3435206413269043,-3513.028076171875,28.972244262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1787109375,303.0320739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0784027725458145,0.0,0.0,0.0,0.0,1.0,0.0031165853142738,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0827424824237823,0.0999354645609855,-0.0171929895877838,0.0,7.956884655868635e-05,0.0,0.0,3.8296048641204834,0.0,0.0,0.0,0.2688997685909271,4.0,0.0,1.0
309240,293.2141418457031,297.1499938964844,293.1499938964844,0.0122445188462734,-681.2269897460938,303.4198608398437,0.5427291393280029,0.050000000745058,0.0458655580878257,293.2298583984375,297.1499938964844,293.1499938964844,0.0119943935424089,-710.5109252929688,303.3036193847656,0.5427291393280029,0.050000000745058,0.0482986383140087,293.1738586425781,297.1499938964844,293.1499938964844,0.0139125641435384,-560.0313720703125,304.1166381835937,0.5427291393280029,0.050000000745058,0.0356732122600078,293.16473388671875,297.1499938964844,293.1499938964844,0.0231811013072729,-987.58251953125,304.1509094238281,0.6026405096054077,0.0651988387107849,0.0627344623208046,293.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.5427291393280029,0.050000000745058,0.2291079461574554,291.1524963378906,291.1499938964844,272.5740051269531,271.74127197265625,284.26690673828125,293.3998107910156,291.1521301269531,1.0,0.152461975812912,1.0,1.0,0.9466900825500488,1.0,-0.506031334400177,0.2220523208379745,0.2839789986610412,0.07056774944067,0.0,0.0,0.0549418739974498,25.10255241394043,25.0,-2.3435206413269043,-3513.028076171875,28.972244262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1787109375,303.0320739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0784027725458145,0.0,0.0,0.0,0.0,1.0,0.0031165853142738,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0827424824237823,0.0999354645609855,-0.0171929895877838,0.0,7.956884655868635e-05,0.0,0.0,3.8296048641204834,0.0,0.0,0.0,0.2688997685909271,4.0,0.0,1.0
309300,293.21392822265625,297.1499938964844,293.1499938964844,0.0122224977239966,-680.68017578125,303.4092712402344,0.5427572727203369,0.050000000745058,0.0458653420209884,293.229736328125,297.1499938964844,293.1499938964844,0.011966872960329,-709.762939453125,303.2901306152344,0.5427572727203369,0.050000000745058,0.0482984147965908,293.1740417480469,297.1499938964844,293.1499938964844,0.0139012550935149,-559.8603515625,304.11199951171875,0.5427572727203369,0.050000000745058,0.0356730446219444,293.1642761230469,297.1499938964844,293.1499938964844,0.0231112614274024,-986.142822265625,304.15087890625,0.6023340225219727,0.0651010423898696,0.062639482319355,293.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.5427572727203369,0.050000000745058,0.2291068881750106,291.1517639160156,291.1499938964844,272.5701599121094,271.7391662597656,284.26593017578125,293.3998718261719,291.1513977050781,1.0,0.1524392813444137,1.0,1.0,0.9464932084083556,1.0,-0.5059153437614441,0.2219857722520828,0.2839295566082001,0.0705963298678398,0.0,0.0,0.0549068674445152,25.09665298461914,25.0,-2.1781365871429443,-3512.671875,28.9571533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17950439453125,303.0311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.96875,18000.0,0.0,0.0,0.0783364251255989,0.0,0.0,0.0,0.0,1.0,0.0031202351674437,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0827237069606781,0.0999528169631958,-0.0172291155904531,0.0,7.950150757096708e-05,0.0,0.0,3.830249786376953,0.0,0.0,0.0,0.2689006328582763,4.0,0.0,1.0
309360,293.21368408203125,297.1499938964844,293.1499938964844,0.0122005920857191,-680.133056640625,303.39874267578125,0.5427834391593933,0.050000000745058,0.0458651445806026,293.2295837402344,297.1499938964844,293.1499938964844,0.0119394613429903,-709.0136108398438,303.2766418457031,0.5427834391593933,0.050000000745058,0.048298206180334,293.1742248535156,297.1499938964844,293.1499938964844,0.0138897914439439,-559.6851806640625,304.1072998046875,0.5427834391593933,0.050000000745058,0.0356728881597518,293.1638488769531,297.1499938964844,293.1499938964844,0.0230445004999637,-984.7633666992188,304.1508483886719,0.6020395159721375,0.0650076121091842,0.0625486671924591,293.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.5427834391593933,0.050000000745058,0.2291058897972107,291.15106201171875,291.1499938964844,272.5662536621094,271.737060546875,284.264892578125,293.39996337890625,291.1507568359375,1.0,0.152417853474617,1.0,1.0,0.9462970495224,1.0,-0.5058044791221619,0.2219230830669403,0.2838813960552215,0.0706222280859947,0.0,0.0,0.0549096316099166,25.09113311767578,25.0,-1.96909761428833,-3512.47607421875,28.94283866882324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1797790527344,303.0308532714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.943359375,18000.0,0.0,0.0,0.0782742798328399,0.0,0.0,0.0,0.0,1.0,0.0031224098056554,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0827181190252304,0.0999687984585762,-0.0172506757080554,0.0,7.943843957036734e-05,0.0,0.0,3.830859899520874,0.0,0.0,0.0,0.2689019441604614,4.0,0.0,1.0
309420,293.2132263183594,297.1499938964844,293.1499938964844,0.0121571253985166,-679.0372314453125,303.3779296875,0.5428308248519897,0.050000000745058,0.0458647832274436,293.2292785644531,297.1499938964844,293.1499938964844,0.0118849538266658,-707.509765625,303.2498474121094,0.5428308248519897,0.050000000745058,0.0482978262007236,293.1745910644531,297.1499938964844,293.1499938964844,0.0138664143159985,-559.3218383789062,304.09783935546875,0.5428308248519897,0.050000000745058,0.0356726087629795,293.1629638671875,297.1499938964844,293.1499938964844,0.0229202080518007,-982.1859130859376,304.1507568359375,0.6014885306358337,0.0648340955376625,0.0623797252774238,293.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.5428308248519897,0.050000000745058,0.2291040867567062,291.14990234375,291.1499938964844,272.5582275390625,271.7327880859375,284.2625732421875,293.400146484375,291.1496887207031,1.0,0.1523785293102264,1.0,1.0,0.9459046125411988,1.0,-0.5055983662605286,0.2218072712421417,0.2837910950183868,0.0706706121563911,0.0,0.0,0.0550066754221916,25.08111572265625,25.0,-1.4853906631469729,-3512.451416015625,28.916444778442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17877197265625,303.0318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.908203125,18000.0,0.0,0.0,0.0781667679548263,0.0,0.0,0.0,0.0,1.0,0.003122956957668,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0827395170927047,0.0999957248568534,-0.0172562059015035,0.0,7.932933658594266e-05,0.0,0.0,3.831931114196777,0.0,0.0,0.0,0.2689056396484375,4.0,0.0,1.0
309480,293.2132263183594,297.1499938964844,293.1499938964844,0.0121571253985166,-679.0372314453125,303.3779296875,0.5428308248519897,0.050000000745058,0.0458647832274436,293.2292785644531,297.1499938964844,293.1499938964844,0.0118849538266658,-707.509765625,303.2498474121094,0.5428308248519897,0.050000000745058,0.0482978262007236,293.1745910644531,297.1499938964844,293.1499938964844,0.0138664143159985,-559.3218383789062,304.09783935546875,0.5428308248519897,0.050000000745058,0.0356726087629795,293.1629638671875,297.1499938964844,293.1499938964844,0.0229202080518007,-982.1859130859376,304.1507568359375,0.6014885306358337,0.0648340955376625,0.0623797252774238,293.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.5428308248519897,0.050000000745058,0.2291040867567062,291.14990234375,291.1499938964844,272.5582275390625,271.7327880859375,284.2625732421875,293.400146484375,291.1496887207031,1.0,0.1523785293102264,1.0,1.0,0.9459046125411988,1.0,-0.5055983662605286,0.2218072712421417,0.2837910950183868,0.0706706121563911,0.0,0.0,0.0550066754221916,25.08111572265625,25.0,-1.4853906631469729,-3512.451416015625,28.916444778442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17877197265625,303.0318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.908203125,18000.0,0.0,0.0,0.0781667679548263,0.0,0.0,0.0,0.0,1.0,0.003122956957668,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0827395170927047,0.0999957248568534,-0.0172562059015035,0.0,7.932933658594266e-05,0.0,0.0,3.831931114196777,0.0,0.0,0.0,0.2689056396484375,4.0,0.0,1.0
309540,293.21270751953125,297.1499938964844,293.1499938964844,0.0121140964329242,-677.9389038085938,303.3573608398437,0.5428733229637146,0.050000000745058,0.0458644591271877,293.2289428710937,297.1499938964844,293.1499938964844,0.0118308374658226,-705.9984741210938,303.22320556640625,0.5428733229637146,0.050000000745058,0.0482974871993064,293.1749267578125,297.1499938964844,293.1499938964844,0.0138424942269921,-558.9420166015625,304.0883178710937,0.5428733229637146,0.050000000745058,0.0356723591685295,293.162109375,297.1499938964844,293.1499938964844,0.0228077825158834,-979.843505859375,304.15069580078125,0.6009888052940369,0.0646779090166091,0.0622272416949272,293.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.5428733229637146,0.050000000745058,0.2291024774312973,291.1490783691406,291.1499938964844,272.54998779296875,271.7284851074219,284.2601318359375,293.4002990722656,291.14892578125,1.0,0.1523433774709701,1.0,1.0,0.9455121755599976,1.0,-0.5054123401641846,0.2217005491256714,0.2837117910385132,0.0707217082381248,0.0,0.0,0.0551884360611438,25.07224464416504,25.0,-0.9954761266708374,-3512.737060546875,28.89278221130371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17596435546875,303.0341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.892578125,18000.0,0.0,0.0,0.0780853703618049,0.0,0.0,0.0,0.0,1.0,0.0031196679919958,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0827919021248817,0.1000156998634338,-0.0172237958759069,0.0,7.924672536319122e-05,0.0,0.0,3.8327767848968506,0.0,0.0,0.0,0.2689100503921509,4.0,0.0,1.0
309600,293.21270751953125,297.1499938964844,293.1499938964844,0.0121140964329242,-677.9389038085938,303.3573608398437,0.5428733229637146,0.050000000745058,0.0458644591271877,293.2289428710937,297.1499938964844,293.1499938964844,0.0118308374658226,-705.9984741210938,303.22320556640625,0.5428733229637146,0.050000000745058,0.0482974871993064,293.1749267578125,297.1499938964844,293.1499938964844,0.0138424942269921,-558.9420166015625,304.0883178710937,0.5428733229637146,0.050000000745058,0.0356723591685295,293.162109375,297.1499938964844,293.1499938964844,0.0228077825158834,-979.843505859375,304.15069580078125,0.6009888052940369,0.0646779090166091,0.0622272416949272,293.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.5428733229637146,0.050000000745058,0.2291024774312973,291.1490783691406,291.1499938964844,272.54998779296875,271.7284851074219,284.2601318359375,293.4002990722656,291.14892578125,1.0,0.1523433774709701,1.0,1.0,0.9455121755599976,1.0,-0.5054123401641846,0.2217005491256714,0.2837117910385132,0.0707217082381248,0.0,0.0,0.0551884360611438,25.07224464416504,25.0,-0.9954761266708374,-3512.737060546875,28.89278221130371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17596435546875,303.0341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.892578125,18000.0,0.0,0.0,0.0780853703618049,0.0,0.0,0.0,0.0,1.0,0.0031196679919958,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0827919021248817,0.1000156998634338,-0.0172237958759069,0.0,7.924672536319122e-05,0.0,0.0,3.8327767848968506,0.0,0.0,0.0,0.2689100503921509,4.0,0.0,1.0
309660,293.2121887207031,297.1499938964844,293.1499938964844,0.012071618810296,-676.8417358398438,303.3370666503906,0.5429118871688843,0.050000000745058,0.0458641685545444,293.22857666015625,297.1499938964844,293.1499938964844,0.0117772165685892,-704.4832153320312,303.1968078613281,0.5429118871688843,0.050000000745058,0.0482971780002117,293.1752624511719,297.1499938964844,293.1499938964844,0.0138181131333112,-558.5474243164062,304.0787353515625,0.5429118871688843,0.050000000745058,0.0356721319258213,293.1612854003906,297.1499938964844,293.1499938964844,0.0227078758180141,-977.7523193359376,304.150634765625,0.6005452871322632,0.0645400509238243,0.0620921440422534,293.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.5429118871688843,0.050000000745058,0.2291010171175003,291.1485595703125,291.1499938964844,272.5409851074219,271.7246398925781,284.2574768066406,293.4004821777344,291.1484680175781,1.0,0.1523122042417526,1.0,1.0,0.945120096206665,1.0,-0.5052474737167358,0.2216015756130218,0.2836458683013916,0.0707796290516853,0.0,0.0,0.0554213523864746,25.064367294311523,25.0,-0.601963996887207,-3513.218994140625,28.871803283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17156982421875,303.0369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.888671875,18000.0,0.0,0.0,0.0780347436666488,0.0,0.0,0.0,0.0,1.0,0.0031136989127844,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0828638300299644,0.1000287383794784,-0.0171649064868688,0.0,7.919534255051985e-05,0.0,0.0,3.833380699157715,0.0,0.0,0.0,0.2689146995544433,4.0,0.0,1.0
309720,293.2121887207031,297.1499938964844,293.1499938964844,0.012071618810296,-676.8417358398438,303.3370666503906,0.5429118871688843,0.050000000745058,0.0458641685545444,293.22857666015625,297.1499938964844,293.1499938964844,0.0117772165685892,-704.4832153320312,303.1968078613281,0.5429118871688843,0.050000000745058,0.0482971780002117,293.1752624511719,297.1499938964844,293.1499938964844,0.0138181131333112,-558.5474243164062,304.0787353515625,0.5429118871688843,0.050000000745058,0.0356721319258213,293.1612854003906,297.1499938964844,293.1499938964844,0.0227078758180141,-977.7523193359376,304.150634765625,0.6005452871322632,0.0645400509238243,0.0620921440422534,293.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.5429118871688843,0.050000000745058,0.2291010171175003,291.1485595703125,291.1499938964844,272.5409851074219,271.7246398925781,284.2574768066406,293.4004821777344,291.1484680175781,1.0,0.1523122042417526,1.0,1.0,0.945120096206665,1.0,-0.5052474737167358,0.2216015756130218,0.2836458683013916,0.0707796290516853,0.0,0.0,0.0554213523864746,25.064367294311523,25.0,-0.601963996887207,-3513.218994140625,28.871803283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17156982421875,303.0369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.888671875,18000.0,0.0,0.0,0.0780347436666488,0.0,0.0,0.0,0.0,1.0,0.0031136989127844,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0828638300299644,0.1000287383794784,-0.0171649064868688,0.0,7.919534255051985e-05,0.0,0.0,3.833380699157715,0.0,0.0,0.0,0.2689146995544433,4.0,0.0,1.0
309780,293.21160888671875,297.1499938964844,293.1499938964844,0.0120298219844698,-675.7528686523438,303.3171081542969,0.5429474115371704,0.050000000745058,0.0458638966083526,293.2281799316406,297.1499938964844,293.1499938964844,0.0117242122069001,-702.9714965820312,303.1706237792969,0.5429474115371704,0.050000000745058,0.0482968911528587,293.1755676269531,297.1499938964844,293.1499938964844,0.0137934759259223,-558.144287109375,304.069091796875,0.5429474115371704,0.050000000745058,0.0356719195842742,293.1604919433594,297.1499938964844,293.1499938964844,0.0226204469799995,-975.916015625,304.15057373046875,0.6001579165458679,0.0644200146198272,0.0619739666581153,293.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.5429474115371704,0.050000000745058,0.2290996611118316,291.1482238769531,291.1499938964844,272.5307006835937,271.7217102050781,284.2543029785156,293.4006652832031,291.14813232421875,1.0,0.152284488081932,1.0,1.0,0.9447280764579772,1.0,-0.5051031112670898,0.221510648727417,0.2835924625396728,0.0708430558443069,0.0,0.0,0.0556869693100452,25.057273864746094,25.0,-0.4121926128864288,-3513.867431640625,28.8532772064209,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1661376953125,303.03973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.88671875,18000.0,0.0,0.0,0.0780145451426506,0.0,0.0,0.0,0.0,1.0,0.0031061191111803,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829470455646514,0.1000372022390365,-0.0170901548117399,0.0,7.91748461779207e-05,0.0,0.0,3.833822011947632,0.0,0.0,0.0,0.2689194083213806,4.0,0.0,1.0
309840,293.21160888671875,297.1499938964844,293.1499938964844,0.0120298219844698,-675.7528686523438,303.3171081542969,0.5429474115371704,0.050000000745058,0.0458638966083526,293.2281799316406,297.1499938964844,293.1499938964844,0.0117242122069001,-702.9714965820312,303.1706237792969,0.5429474115371704,0.050000000745058,0.0482968911528587,293.1755676269531,297.1499938964844,293.1499938964844,0.0137934759259223,-558.144287109375,304.069091796875,0.5429474115371704,0.050000000745058,0.0356719195842742,293.1604919433594,297.1499938964844,293.1499938964844,0.0226204469799995,-975.916015625,304.15057373046875,0.6001579165458679,0.0644200146198272,0.0619739666581153,293.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.5429474115371704,0.050000000745058,0.2290996611118316,291.1482238769531,291.1499938964844,272.5307006835937,271.7217102050781,284.2543029785156,293.4006652832031,291.14813232421875,1.0,0.152284488081932,1.0,1.0,0.9447280764579772,1.0,-0.5051031112670898,0.221510648727417,0.2835924625396728,0.0708430558443069,0.0,0.0,0.0556869693100452,25.057273864746094,25.0,-0.4121926128864288,-3513.867431640625,28.8532772064209,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1661376953125,303.03973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.88671875,18000.0,0.0,0.0,0.0780145451426506,0.0,0.0,0.0,0.0,1.0,0.0031061191111803,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829470455646514,0.1000372022390365,-0.0170901548117399,0.0,7.91748461779207e-05,0.0,0.0,3.833822011947632,0.0,0.0,0.0,0.2689194083213806,4.0,0.0,1.0
309900,293.2113037109375,297.1499938964844,293.1499938964844,0.0120092267170548,-675.2139282226562,303.3072509765625,0.5429643392562866,0.050000000745058,0.0458637699484825,293.2279968261719,297.1499938964844,293.1499938964844,0.0116979889571666,-702.219482421875,303.1575927734375,0.5429643392562866,0.050000000745058,0.0482967570424079,293.1757202148437,297.1499938964844,293.1499938964844,0.0137811247259378,-557.9414672851562,304.0642395019531,0.5429643392562866,0.050000000745058,0.0356718190014362,293.1600646972656,297.1499938964844,293.1499938964844,0.0225813891738653,-975.0941772460938,304.1505432128906,0.5999851226806641,0.0643665045499801,0.0619210675358772,293.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5429643392562866,0.050000000745058,0.2290990203619003,291.1480712890625,291.1499938964844,272.5251159667969,271.7205505371094,284.25250244140625,293.4007568359375,291.1479797363281,1.0,0.1522718220949173,1.0,1.0,0.944532036781311,1.0,-0.5050383806228638,0.221467912197113,0.2835704982280731,0.0708772093057632,0.0,0.0,0.0558330006897449,25.0539779663086,25.0,-0.3810276985168457,-3514.26806640625,28.84487533569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,303.0411682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8828125,18000.0,0.0,0.0,0.0780152231454849,0.0,0.0,0.0,0.0,1.0,0.0031018338631838,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082992784678936,0.1000407040119171,-0.0170479211956262,0.0,7.917553739389405e-05,0.0,0.0,3.834019422531128,0.0,0.0,0.0,0.2689218521118164,4.0,0.0,1.0
309960,293.21099853515625,297.1499938964844,293.1499938964844,0.0119888614863157,-674.6796875,303.2974548339844,0.5429807305335999,0.050000000745058,0.0458636432886123,293.227783203125,297.1499938964844,293.1499938964844,0.0116719780489802,-701.4712524414062,303.1446228027344,0.5429807305335999,0.050000000745058,0.0482966266572475,293.1758728027344,297.1499938964844,293.1499938964844,0.0137687670066952,-557.73828125,304.05938720703125,0.5429807305335999,0.050000000745058,0.0356717221438884,293.15966796875,297.1499938964844,293.1499938964844,0.0225456450134515,-974.341552734375,304.1505126953125,0.5998273491859436,0.0643175765872001,0.0618725530803203,293.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5429807305335999,0.050000000745058,0.2290984094142913,291.1479187011719,291.1499938964844,272.51922607421875,271.7195739746094,284.2506408691406,293.4008483886719,291.1478271484375,1.0,0.1522599458694458,1.0,1.0,0.9443358182907104,1.0,-0.5049790143966675,0.2214270383119583,0.283551961183548,0.0709132850170135,0.0,0.0,0.0559898987412452,25.05083656311035,25.0,-0.3777237832546234,-3514.7373046875,28.837064743041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1601867675781,303.0426940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.87890625,18000.0,0.0,0.0,0.07802315056324,0.0,0.0,0.0,0.0,1.0,0.00309719145298,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830419063568115,0.1000441014766693,-0.0170021932572126,0.0,7.918358460301533e-05,0.0,0.0,3.834216594696045,0.0,0.0,0.0,0.2689244151115417,4.0,0.0,1.0
310020,293.2103271484375,297.1499938964844,293.1499938964844,0.0119487270712852,-673.6234741210938,303.278076171875,0.5430124402046204,0.050000000745058,0.0458634048700332,293.22735595703125,297.1499938964844,293.1499938964844,0.0116205038502812,-699.983642578125,303.1188659667969,0.5430124402046204,0.050000000745058,0.0482963733375072,293.1761169433594,297.1499938964844,293.1499938964844,0.0137440599501132,-557.3314819335938,304.0496826171875,0.5430124402046204,0.050000000745058,0.0356715358793735,293.1589050292969,297.1499938964844,293.1499938964844,0.022482382133603,-973.0083618164062,304.15045166015625,0.5995493531227112,0.0642311498522758,0.0617863796651363,293.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5430124402046204,0.050000000745058,0.2290972024202346,291.1475830078125,291.1499938964844,272.5066223144531,271.7181396484375,284.2465515136719,293.4010009765625,291.1474914550781,1.0,0.1522380858659744,1.0,1.0,0.943943440914154,1.0,-0.5048733353614807,0.2213494926691055,0.2835238575935364,0.0709910169243812,0.0,0.0,0.0563332363963127,25.04491424560547,25.0,-0.4093418419361114,-3515.882568359375,28.8228816986084,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1540832519531,303.0462646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.86328125,18000.0,0.0,0.0,0.0780558809638023,0.0,0.0,0.0,0.0,1.0,0.0030869639012962,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831495001912117,0.1000510603189468,-0.0169015545397996,0.0,7.921679207356647e-05,0.0,0.0,3.83462905883789,0.0,0.0,0.0,0.2689300179481506,4.0,0.0,1.0
310080,293.2103271484375,297.1499938964844,293.1499938964844,0.0119487270712852,-673.6234741210938,303.278076171875,0.5430124402046204,0.050000000745058,0.0458634048700332,293.22735595703125,297.1499938964844,293.1499938964844,0.0116205038502812,-699.983642578125,303.1188659667969,0.5430124402046204,0.050000000745058,0.0482963733375072,293.1761169433594,297.1499938964844,293.1499938964844,0.0137440599501132,-557.3314819335938,304.0496826171875,0.5430124402046204,0.050000000745058,0.0356715358793735,293.1589050292969,297.1499938964844,293.1499938964844,0.022482382133603,-973.0083618164062,304.15045166015625,0.5995493531227112,0.0642311498522758,0.0617863796651363,293.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5430124402046204,0.050000000745058,0.2290972024202346,291.1475830078125,291.1499938964844,272.5066223144531,271.7181396484375,284.2465515136719,293.4010009765625,291.1474914550781,1.0,0.1522380858659744,1.0,1.0,0.943943440914154,1.0,-0.5048733353614807,0.2213494926691055,0.2835238575935364,0.0709910169243812,0.0,0.0,0.0563332363963127,25.04491424560547,25.0,-0.4093418419361114,-3515.882568359375,28.8228816986084,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1540832519531,303.0462646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.86328125,18000.0,0.0,0.0,0.0780558809638023,0.0,0.0,0.0,0.0,1.0,0.0030869639012962,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831495001912117,0.1000510603189468,-0.0169015545397996,0.0,7.921679207356647e-05,0.0,0.0,3.83462905883789,0.0,0.0,0.0,0.2689300179481506,4.0,0.0,1.0
310140,293.20965576171875,297.1499938964844,293.1499938964844,0.0119094979017972,-672.586669921875,303.2590026855469,0.5430429577827454,0.050000000745058,0.0458631739020347,293.22686767578125,297.1499938964844,293.1499938964844,0.0115698566660285,-698.51123046875,303.09332275390625,0.5430429577827454,0.050000000745058,0.0482961274683475,293.1763610839844,297.1499938964844,293.1499938964844,0.0137193771079182,-556.9244384765625,304.0399169921875,0.5430429577827454,0.050000000745058,0.0356713570654392,293.1581420898437,297.1499938964844,293.1499938964844,0.0224312916398048,-971.931396484375,304.150390625,0.599327802658081,0.0641616657376289,0.0617163553833961,293.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5430429577827454,0.050000000745058,0.2290960401296615,291.1472473144531,291.1499938964844,272.49298095703125,271.7173156738281,284.2421264648437,293.4011535644531,291.14715576171875,1.0,0.1522189378738403,1.0,1.0,0.9435510635375975,1.0,-0.5047871470451355,0.2212779521942138,0.2835091948509216,0.0710775107145309,0.0,0.0,0.0567239597439765,25.039459228515625,25.0,-0.4456270337104797,-3517.37353515625,28.810779571533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.148193359375,303.0508117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.845703125,18000.0,0.0,0.0,0.0781112685799598,0.0,0.0,0.0,0.0,1.0,0.0030752168968319,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0832723677158355,0.1000585183501243,-0.0167861506342887,0.0,7.927300612209365e-05,0.0,0.0,3.8350815773010254,0.0,0.0,0.0,0.2689363360404968,4.0,0.0,1.0
310200,293.20965576171875,297.1499938964844,293.1499938964844,0.0119094979017972,-672.586669921875,303.2590026855469,0.5430429577827454,0.050000000745058,0.0458631739020347,293.22686767578125,297.1499938964844,293.1499938964844,0.0115698566660285,-698.51123046875,303.09332275390625,0.5430429577827454,0.050000000745058,0.0482961274683475,293.1763610839844,297.1499938964844,293.1499938964844,0.0137193771079182,-556.9244384765625,304.0399169921875,0.5430429577827454,0.050000000745058,0.0356713570654392,293.1581420898437,297.1499938964844,293.1499938964844,0.0224312916398048,-971.931396484375,304.150390625,0.599327802658081,0.0641616657376289,0.0617163553833961,293.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5430429577827454,0.050000000745058,0.2290960401296615,291.1472473144531,291.1499938964844,272.49298095703125,271.7173156738281,284.2421264648437,293.4011535644531,291.14715576171875,1.0,0.1522189378738403,1.0,1.0,0.9435510635375975,1.0,-0.5047871470451355,0.2212779521942138,0.2835091948509216,0.0710775107145309,0.0,0.0,0.0567239597439765,25.039459228515625,25.0,-0.4456270337104797,-3517.37353515625,28.810779571533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.148193359375,303.0508117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.845703125,18000.0,0.0,0.0,0.0781112685799598,0.0,0.0,0.0,0.0,1.0,0.0030752168968319,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0832723677158355,0.1000585183501243,-0.0167861506342887,0.0,7.927300612209365e-05,0.0,0.0,3.8350815773010254,0.0,0.0,0.0,0.2689363360404968,4.0,0.0,1.0
310260,293.2089538574219,297.1499938964844,293.1499938964844,0.0118711600080132,-671.568603515625,303.24029541015625,0.5430725812911987,0.050000000745058,0.0458629466593265,293.22637939453125,297.1499938964844,293.1499938964844,0.0115200150758028,-697.0530395507812,303.0679931640625,0.5430725812911987,0.050000000745058,0.0482958927750587,293.1766052246094,297.1499938964844,293.1499938964844,0.0136946979910135,-556.5162353515625,304.0301208496094,0.5430725812911987,0.050000000745058,0.0356711819767952,293.1573791503906,297.1499938964844,293.1499938964844,0.022392151877284,-971.1066284179688,304.1503295898437,0.5991629362106323,0.0641090273857116,0.0616623535752296,293.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5430725812911987,0.050000000745058,0.229094922542572,291.1469116210937,291.1499938964844,272.4783630371094,271.71697998046875,284.23736572265625,293.4013061523437,291.1468200683594,1.0,0.1522023379802703,1.0,1.0,0.9431588053703308,1.0,-0.5047202110290527,0.2212119698524475,0.2835082411766052,0.071173571050167,0.0,0.0,0.0571611002087593,25.034406661987305,25.0,-0.4393965601921081,-3519.239990234375,28.80068016052246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1427307128906,303.056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.830078125,18000.0,0.0,0.0,0.0781855434179306,0.0,0.0,0.0,0.0,1.0,0.0030618784949183,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0834108144044876,0.100066177546978,-0.0166553575545549,0.0,7.93483923189342e-05,0.0,0.0,3.835562467575073,0.0,0.0,0.0,0.2689433991909027,4.0,0.0,1.0
310320,293.2089538574219,297.1499938964844,293.1499938964844,0.0118711600080132,-671.568603515625,303.24029541015625,0.5430725812911987,0.050000000745058,0.0458629466593265,293.22637939453125,297.1499938964844,293.1499938964844,0.0115200150758028,-697.0530395507812,303.0679931640625,0.5430725812911987,0.050000000745058,0.0482958927750587,293.1766052246094,297.1499938964844,293.1499938964844,0.0136946979910135,-556.5162353515625,304.0301208496094,0.5430725812911987,0.050000000745058,0.0356711819767952,293.1573791503906,297.1499938964844,293.1499938964844,0.022392151877284,-971.1066284179688,304.1503295898437,0.5991629362106323,0.0641090273857116,0.0616623535752296,293.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5430725812911987,0.050000000745058,0.229094922542572,291.1469116210937,291.1499938964844,272.4783630371094,271.71697998046875,284.23736572265625,293.4013061523437,291.1468200683594,1.0,0.1522023379802703,1.0,1.0,0.9431588053703308,1.0,-0.5047202110290527,0.2212119698524475,0.2835082411766052,0.071173571050167,0.0,0.0,0.0571611002087593,25.034406661987305,25.0,-0.4393965601921081,-3519.239990234375,28.80068016052246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1427307128906,303.056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.830078125,18000.0,0.0,0.0,0.0781855434179306,0.0,0.0,0.0,0.0,1.0,0.0030618784949183,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0834108144044876,0.100066177546978,-0.0166553575545549,0.0,7.93483923189342e-05,0.0,0.0,3.835562467575073,0.0,0.0,0.0,0.2689433991909027,4.0,0.0,1.0
310380,293.20819091796875,297.1499938964844,293.1499938964844,0.011833656579256,-670.5671997070312,303.2218933105469,0.5431017875671387,0.050000000745058,0.0458627268671989,293.2258605957031,297.1499938964844,293.1499938964844,0.0114709334447979,-695.607177734375,303.0429382324219,0.5431017875671387,0.050000000745058,0.0482956580817699,293.17681884765625,297.1499938964844,293.1499938964844,0.0136699983850121,-556.1057739257812,304.02032470703125,0.5431017875671387,0.050000000745058,0.0356710068881511,293.1566467285156,297.1499938964844,293.1499938964844,0.0223641507327556,-970.5171508789062,304.1502685546875,0.5990521311759949,0.064072273671627,0.0616234578192234,293.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5431017875671387,0.050000000745058,0.2290938049554824,291.1466064453125,291.1499938964844,272.462890625,271.7170715332031,284.2323303222656,293.4014587402344,291.14654541015625,1.0,0.1521880030632019,1.0,1.0,0.9427664875984192,1.0,-0.5046714544296265,0.2211507707834243,0.2835206985473633,0.0712796226143837,0.0,0.0,0.0576354712247848,25.02967834472656,25.0,-0.3842877149581909,-3521.453369140625,28.79242515563965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1379089355469,303.0636291503906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.81640625,18000.0,0.0,0.0,0.0782739892601966,0.0,0.0,0.0,0.0,1.0,0.0030471207574009,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0835623368620872,0.1000733003020286,-0.0165109615772962,0.0,7.943814853206277e-05,0.0,0.0,3.836041450500488,0.0,0.0,0.0,0.2689510285854339,4.0,0.0,1.0
310440,293.20819091796875,297.1499938964844,293.1499938964844,0.011833656579256,-670.5671997070312,303.2218933105469,0.5431017875671387,0.050000000745058,0.0458627268671989,293.2258605957031,297.1499938964844,293.1499938964844,0.0114709334447979,-695.607177734375,303.0429382324219,0.5431017875671387,0.050000000745058,0.0482956580817699,293.17681884765625,297.1499938964844,293.1499938964844,0.0136699983850121,-556.1057739257812,304.02032470703125,0.5431017875671387,0.050000000745058,0.0356710068881511,293.1566467285156,297.1499938964844,293.1499938964844,0.0223641507327556,-970.5171508789062,304.1502685546875,0.5990521311759949,0.064072273671627,0.0616234578192234,293.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5431017875671387,0.050000000745058,0.2290938049554824,291.1466064453125,291.1499938964844,272.462890625,271.7170715332031,284.2323303222656,293.4014587402344,291.14654541015625,1.0,0.1521880030632019,1.0,1.0,0.9427664875984192,1.0,-0.5046714544296265,0.2211507707834243,0.2835206985473633,0.0712796226143837,0.0,0.0,0.0576354712247848,25.02967834472656,25.0,-0.3842877149581909,-3521.453369140625,28.79242515563965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1379089355469,303.0636291503906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.81640625,18000.0,0.0,0.0,0.0782739892601966,0.0,0.0,0.0,0.0,1.0,0.0030471207574009,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0835623368620872,0.1000733003020286,-0.0165109615772962,0.0,7.943814853206277e-05,0.0,0.0,3.836041450500488,0.0,0.0,0.0,0.2689510285854339,4.0,0.0,1.0
310500,293.20782470703125,297.1499938964844,293.1499938964844,0.011815239675343,-670.0731811523438,303.2128601074219,0.5431162714958191,0.050000000745058,0.0458626151084899,293.2255859375,297.1499938964844,293.1499938964844,0.0114466976374387,-694.8892822265625,303.030517578125,0.5431162714958191,0.050000000745058,0.0482955425977706,293.1769104003906,297.1499938964844,293.1499938964844,0.0136576378718018,-555.8994140625,304.0154113769531,0.5431162714958191,0.050000000745058,0.0356709212064743,293.1562805175781,297.1499938964844,293.1499938964844,0.0223545394837856,-970.315185546875,304.1502380371094,0.5990183353424072,0.0640602186322212,0.0616100132465362,293.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.5431162714958191,0.050000000745058,0.2290932536125183,291.146484375,291.1499938964844,272.454833984375,271.7172546386719,284.229736328125,293.4015197753906,291.1464233398437,1.0,0.1521817147731781,1.0,1.0,0.9425703287124634,1.0,-0.5046542882919312,0.221121996641159,0.2835322916507721,0.0713367685675621,0.0,0.0,0.0578840635716915,25.027427673339844,25.0,-0.3416779935359955,-3522.684814453125,28.78901481628418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1357727050781,303.06756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8125,18000.0,0.0,0.0,0.0783225744962692,0.0,0.0,0.0,0.0,1.0,0.0030392548069357,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0836422815918922,0.1000764146447181,-0.0164341330528259,0.0,7.948745042085648e-05,0.0,0.0,3.836269378662109,0.0,0.0,0.0,0.2689549624919891,4.0,0.0,1.0
310560,293.2074279785156,297.1499938964844,293.1499938964844,0.0117970090359449,-669.5825805664062,303.2038879394531,0.5431307554244995,0.050000000745058,0.045862503349781,293.2253112792969,297.1499938964844,293.1499938964844,0.0114226276054978,-694.1737670898438,303.0181579589844,0.5431307554244995,0.050000000745058,0.0482954271137714,293.177001953125,297.1499938964844,293.1499938964844,0.0136452661827206,-555.6921997070312,304.0105285644531,0.5431307554244995,0.050000000745058,0.0356708355247974,293.1559143066406,297.1499938964844,293.1499938964844,0.0223474763333797,-970.1671142578124,304.15020751953125,0.598997175693512,0.0640518218278884,0.0616000667214393,293.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5431307554244995,0.050000000745058,0.2290927022695541,291.1463928222656,291.1499938964844,272.44659423828125,271.7174987792969,284.22711181640625,293.4015808105469,291.1463317871094,1.0,0.1521759182214737,1.0,1.0,0.942374050617218,1.0,-0.5046413540840149,0.2210942655801773,0.2835470736026764,0.0713963955640792,0.0,0.0,0.0581376850605011,25.025236129760746,25.0,-0.2926934063434601,-3523.983154296875,28.7860164642334,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1338195800781,303.0717468261719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.80859375,18000.0,0.0,0.0,0.0783731639385223,0.0,0.0,0.0,0.0,1.0,0.0030311467126011,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0837241634726524,0.1000792011618614,-0.0163550376892089,0.0,7.953879685373977e-05,0.0,0.0,3.8364875316619873,0.0,0.0,0.0,0.2689589858055115,4.0,0.0,1.0
310620,293.2066345214844,297.1499938964844,293.1499938964844,0.0117611307650804,-668.6127319335938,303.1861877441406,0.5431597828865051,0.050000000745058,0.0458622835576534,293.2247314453125,297.1499938964844,293.1499938964844,0.0113750370219349,-692.751220703125,302.9935913085937,0.5431597828865051,0.050000000745058,0.0482951924204826,293.1771545410156,297.1499938964844,293.1499938964844,0.0136205181479454,-555.2758178710938,304.0007019042969,0.5431597828865051,0.050000000745058,0.0356706641614437,293.1552124023437,297.1499938964844,293.1499938964844,0.0223407261073589,-970.0270385742188,304.150146484375,0.5989917516708374,0.0640457570552825,0.0615903213620185,293.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5431597828865051,0.050000000745058,0.2290915995836258,291.1462097167969,291.1499938964844,272.4295959472656,271.7181091308594,284.2217102050781,293.4017028808594,291.14617919921875,1.0,0.1521657109260559,1.0,1.0,0.941981554031372,1.0,-0.5046275854110718,0.2210413515567779,0.2835862040519714,0.0715237557888031,0.0,0.0,0.0586550235748291,25.02101325988769,25.0,-0.1882922798395156,-3526.7509765625,28.781200408935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1304626464844,303.08062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8046875,18000.0,0.0,0.0,0.0784787237644195,0.0,0.0,0.0,0.0,1.0,0.003014359390363,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838921070098877,0.1000837162137031,-0.0161916110664606,0.0,7.9645928053651e-05,0.0,0.0,3.8368890285491934,0.0,0.0,0.0,0.2689671218395233,4.0,0.0,1.0
310680,293.2066345214844,297.1499938964844,293.1499938964844,0.0117611307650804,-668.6127319335938,303.1861877441406,0.5431597828865051,0.050000000745058,0.0458622835576534,293.2247314453125,297.1499938964844,293.1499938964844,0.0113750370219349,-692.751220703125,302.9935913085937,0.5431597828865051,0.050000000745058,0.0482951924204826,293.1771545410156,297.1499938964844,293.1499938964844,0.0136205181479454,-555.2758178710938,304.0007019042969,0.5431597828865051,0.050000000745058,0.0356706641614437,293.1552124023437,297.1499938964844,293.1499938964844,0.0223407261073589,-970.0270385742188,304.150146484375,0.5989917516708374,0.0640457570552825,0.0615903213620185,293.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5431597828865051,0.050000000745058,0.2290915995836258,291.1462097167969,291.1499938964844,272.4295959472656,271.7181091308594,284.2217102050781,293.4017028808594,291.14617919921875,1.0,0.1521657109260559,1.0,1.0,0.941981554031372,1.0,-0.5046275854110718,0.2210413515567779,0.2835862040519714,0.0715237557888031,0.0,0.0,0.0586550235748291,25.02101325988769,25.0,-0.1882922798395156,-3526.7509765625,28.781200408935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1304626464844,303.08062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8046875,18000.0,0.0,0.0,0.0784787237644195,0.0,0.0,0.0,0.0,1.0,0.003014359390363,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838921070098877,0.1000837162137031,-0.0161916110664606,0.0,7.9645928053651e-05,0.0,0.0,3.8368890285491934,0.0,0.0,0.0,0.2689671218395233,4.0,0.0,1.0
310740,293.2057800292969,297.1499938964844,293.1499938964844,0.0117261158302426,-667.6602783203125,303.1688842773437,0.5431890487670898,0.050000000745058,0.0458620637655258,293.22412109375,297.1499938964844,293.1499938964844,0.0113282417878508,-691.34228515625,302.9693603515625,0.5431890487670898,0.050000000745058,0.0482949614524841,293.1772766113281,297.1499938964844,293.1499938964844,0.0135957822203636,-554.8569946289062,303.99090576171875,0.5431890487670898,0.050000000745058,0.0356704927980899,293.1545104980469,297.1499938964844,293.1499938964844,0.0223449114710092,-970.1185913085938,304.15008544921875,0.5990410447120667,0.0640555247664451,0.0615956075489521,293.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5431890487670898,0.050000000745058,0.2290904968976974,291.1461181640625,291.1499938964844,272.4119567871094,271.7188720703125,284.2161560058594,293.4018249511719,291.1461181640625,1.0,0.1521575301885604,1.0,1.0,0.9415889978408812,1.0,-0.5046318173408508,0.2209925800561905,0.2836392521858215,0.0716624185442924,0.0,0.0,0.0591797567903995,25.016996383666992,25.0,-0.089350014925003,-3529.72802734375,28.77811050415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1279296875,303.09014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8046875,18000.0,0.0,0.0,0.0785881206393241,0.0,0.0,0.0,0.0,1.0,0.0029969904571771,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0840636044740676,0.1000865995883941,-0.0160229932516813,0.0,7.975695189088583e-05,0.0,0.0,3.8372321128845215,0.0,0.0,0.0,0.2689752578735351,4.0,0.0,1.0
310800,293.2057800292969,297.1499938964844,293.1499938964844,0.0117261158302426,-667.6602783203125,303.1688842773437,0.5431890487670898,0.050000000745058,0.0458620637655258,293.22412109375,297.1499938964844,293.1499938964844,0.0113282417878508,-691.34228515625,302.9693603515625,0.5431890487670898,0.050000000745058,0.0482949614524841,293.1772766113281,297.1499938964844,293.1499938964844,0.0135957822203636,-554.8569946289062,303.99090576171875,0.5431890487670898,0.050000000745058,0.0356704927980899,293.1545104980469,297.1499938964844,293.1499938964844,0.0223449114710092,-970.1185913085938,304.15008544921875,0.5990410447120667,0.0640555247664451,0.0615956075489521,293.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5431890487670898,0.050000000745058,0.2290904968976974,291.1461181640625,291.1499938964844,272.4119567871094,271.7188720703125,284.2161560058594,293.4018249511719,291.1461181640625,1.0,0.1521575301885604,1.0,1.0,0.9415889978408812,1.0,-0.5046318173408508,0.2209925800561905,0.2836392521858215,0.0716624185442924,0.0,0.0,0.0591797567903995,25.016996383666992,25.0,-0.089350014925003,-3529.72802734375,28.77811050415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1279296875,303.09014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8046875,18000.0,0.0,0.0,0.0785881206393241,0.0,0.0,0.0,0.0,1.0,0.0029969904571771,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0840636044740676,0.1000865995883941,-0.0160229932516813,0.0,7.975695189088583e-05,0.0,0.0,3.8372321128845215,0.0,0.0,0.0,0.2689752578735351,4.0,0.0,1.0
310860,293.2049255371094,297.1499938964844,293.1499938964844,0.0116920070722699,-666.72705078125,303.1519775390625,0.5432186722755432,0.050000000745058,0.0458618365228176,293.2234802246094,297.1499938964844,293.1499938964844,0.0112822884693741,-689.948974609375,302.9454650878906,0.5432186722755432,0.050000000745058,0.048294723033905,293.1773986816406,297.1499938964844,293.1499938964844,0.0135711040347814,-554.4367065429688,303.98114013671875,0.5432186722755432,0.050000000745058,0.0356703177094459,293.1538391113281,297.1499938964844,293.1499938964844,0.0223603155463933,-970.4478759765624,304.1500244140625,0.5991463661193848,0.0640814900398254,0.0616162680089473,293.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5432186722755432,0.050000000745058,0.2290893644094467,291.1460876464844,291.1499938964844,272.3937683105469,271.7196655273437,284.2105407714844,293.40191650390625,291.1460876464844,1.0,0.152151346206665,1.0,1.0,0.9411965012550354,1.0,-0.5046545267105103,0.2209479957818985,0.2837065160274505,0.0718126818537712,0.0,0.0,0.0597038678824901,25.013158798217773,25.0,-0.0124637344852089,-3532.867431640625,28.776758193969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1261901855469,303.10009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.806640625,18000.0,0.0,0.0,0.0786981508135795,0.0,0.0,0.0,0.0,1.0,0.0029793409630656,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842358320951461,0.1000879928469657,-0.0158521626144647,0.0,7.98686160123907e-05,0.0,0.0,3.8375189304351807,0.0,0.0,0.0,0.2689833045005798,4.0,0.0,1.0
310920,293.2049255371094,297.1499938964844,293.1499938964844,0.0116920070722699,-666.72705078125,303.1519775390625,0.5432186722755432,0.050000000745058,0.0458618365228176,293.2234802246094,297.1499938964844,293.1499938964844,0.0112822884693741,-689.948974609375,302.9454650878906,0.5432186722755432,0.050000000745058,0.048294723033905,293.1773986816406,297.1499938964844,293.1499938964844,0.0135711040347814,-554.4367065429688,303.98114013671875,0.5432186722755432,0.050000000745058,0.0356703177094459,293.1538391113281,297.1499938964844,293.1499938964844,0.0223603155463933,-970.4478759765624,304.1500244140625,0.5991463661193848,0.0640814900398254,0.0616162680089473,293.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5432186722755432,0.050000000745058,0.2290893644094467,291.1460876464844,291.1499938964844,272.3937683105469,271.7196655273437,284.2105407714844,293.40191650390625,291.1460876464844,1.0,0.152151346206665,1.0,1.0,0.9411965012550354,1.0,-0.5046545267105103,0.2209479957818985,0.2837065160274505,0.0718126818537712,0.0,0.0,0.0597038678824901,25.013158798217773,25.0,-0.0124637344852089,-3532.867431640625,28.776758193969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1261901855469,303.10009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.806640625,18000.0,0.0,0.0,0.0786981508135795,0.0,0.0,0.0,0.0,1.0,0.0029793409630656,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842358320951461,0.1000879928469657,-0.0158521626144647,0.0,7.98686160123907e-05,0.0,0.0,3.8375189304351807,0.0,0.0,0.0,0.2689833045005798,4.0,0.0,1.0
