time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
310980,293.2040100097656,297.1499938964844,293.1499938964844,0.0116587923839688,-665.8134765625,303.13543701171875,0.5432488918304443,0.050000000745058,0.0458616055548191,293.2228088378906,297.1499938964844,293.1499938964844,0.0112371891736984,-688.5726318359375,302.921875,0.5432488918304443,0.050000000745058,0.0482944808900356,293.177490234375,297.1499938964844,293.1499938964844,0.0135465515777468,-554.0166625976562,303.9714050292969,0.5432488918304443,0.050000000745058,0.0356701388955116,293.1531677246094,297.1499938964844,293.1499938964844,0.0223860889673233,-970.996826171875,304.1499938964844,0.5993032455444336,0.0641223564743995,0.0616510435938835,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5432488918304443,0.050000000745058,0.2290882319211959,291.1460876464844,291.1499938964844,272.3750915527344,271.72039794921875,284.2048645019531,293.4020080566406,291.1461181640625,1.0,0.1521469354629516,1.0,1.0,0.9408039450645448,1.0,-0.5046941041946411,0.220906913280487,0.283787190914154,0.0719743445515632,0.0,0.0,0.0602232962846756,25.00946044921875,25.0,0.0353563949465751,-3536.121337890625,28.776975631713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12518310546875,303.1102905273437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.810546875,18000.0,0.0,0.0,0.0788063108921051,0.0,0.0,0.0,0.0,1.0,0.0029616344254463,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0844071209430694,0.100088432431221,-0.0156813096255064,0.0,7.997838838491589e-05,0.0,0.0,3.837767601013184,0.0,0.0,0.0,0.2689912021160126,4.0,0.0,1.0
311040,293.2040100097656,297.1499938964844,293.1499938964844,0.0116587923839688,-665.8134765625,303.13543701171875,0.5432488918304443,0.050000000745058,0.0458616055548191,293.2228088378906,297.1499938964844,293.1499938964844,0.0112371891736984,-688.5726318359375,302.921875,0.5432488918304443,0.050000000745058,0.0482944808900356,293.177490234375,297.1499938964844,293.1499938964844,0.0135465515777468,-554.0166625976562,303.9714050292969,0.5432488918304443,0.050000000745058,0.0356701388955116,293.1531677246094,297.1499938964844,293.1499938964844,0.0223860889673233,-970.996826171875,304.1499938964844,0.5993032455444336,0.0641223564743995,0.0616510435938835,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5432488918304443,0.050000000745058,0.2290882319211959,291.1460876464844,291.1499938964844,272.3750915527344,271.72039794921875,284.2048645019531,293.4020080566406,291.1461181640625,1.0,0.1521469354629516,1.0,1.0,0.9408039450645448,1.0,-0.5046941041946411,0.220906913280487,0.283787190914154,0.0719743445515632,0.0,0.0,0.0602232962846756,25.00946044921875,25.0,0.0353563949465751,-3536.121337890625,28.776975631713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12518310546875,303.1102905273437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.810546875,18000.0,0.0,0.0,0.0788063108921051,0.0,0.0,0.0,0.0,1.0,0.0029616344254463,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0844071209430694,0.100088432431221,-0.0156813096255064,0.0,7.997838838491589e-05,0.0,0.0,3.837767601013184,0.0,0.0,0.0,0.2689912021160126,4.0,0.0,1.0
311100,293.2035522460937,297.1499938964844,293.1499938964844,0.0116425324231386,-665.3646850585938,303.1273498535156,0.5432642102241516,0.050000000745058,0.0458614900708198,293.22247314453125,297.1499938964844,293.1499938964844,0.0112149734050035,-687.8915405273438,302.9101867675781,0.5432642102241516,0.050000000745058,0.0482943579554557,293.1775207519531,297.1499938964844,293.1499938964844,0.0135343428701162,-553.8071899414062,303.966552734375,0.5432642102241516,0.050000000745058,0.0356700494885444,293.15283203125,297.1499938964844,293.1499938964844,0.0224029794335365,-971.3560791015624,304.14996337890625,0.5994014739990234,0.0641485229134559,0.0616738460958004,293.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5432642102241516,0.050000000745058,0.2290876507759094,291.1461181640625,291.1499938964844,272.3656005859375,271.720703125,284.2020263671875,293.40203857421875,291.1461181640625,1.0,0.1521454006433487,1.0,1.0,0.9406076669692992,1.0,-0.5047203898429871,0.2208877503871917,0.2838326394557953,0.0720595046877861,0.0,0.0,0.0604808740317821,25.007658004760746,25.0,0.0478437021374702,-3537.784423828125,28.777681350708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249084472656,303.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8125,18000.0,0.0,0.0,0.0788591057062149,0.0,0.0,0.0,0.0,1.0,0.0029527931474149,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0844922140240669,0.1000884175300598,-0.0155962007120251,0.0,8.003196853678674e-05,0.0,0.0,3.837882041931152,0.0,0.0,0.0,0.2689951062202453,4.0,0.0,1.0
311160,293.2030944824219,297.1499938964844,293.1499938964844,0.0116265164688229,-664.9216918945312,303.1193542480469,0.5432796478271484,0.050000000745058,0.0458613745868206,293.2221069335937,297.1499938964844,293.1499938964844,0.0111929960548877,-687.2158203125,302.89862060546875,0.5432796478271484,0.050000000745058,0.0482942350208759,293.1775207519531,297.1499938964844,293.1499938964844,0.0135221891105175,-553.5983276367188,303.9617004394531,0.5432796478271484,0.050000000745058,0.035669956356287,293.1524963378906,297.1499938964844,293.1499938964844,0.0224226042628288,-971.773193359375,304.1499328613281,0.5995131731033325,0.0641785487532615,0.0617003329098224,293.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5432796478271484,0.050000000745058,0.2290870547294616,291.1461181640625,291.1499938964844,272.35601806640625,271.720947265625,284.1991577148437,293.402099609375,291.1461486816406,1.0,0.1521442979574203,1.0,1.0,0.9404112696647644,1.0,-0.5047510862350464,0.2208695411682129,0.2838815152645111,0.0721475481986999,0.0,0.0,0.0607371143996715,25.0058822631836,25.0,0.053405076265335,-3539.469482421875,28.778789520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1247863769531,303.12060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.814453125,18000.0,0.0,0.0,0.0789107754826545,0.0,0.0,0.0,0.0,1.0,0.0029439681675285,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0845769345760345,0.100088320672512,-0.0155113851651549,0.0,8.008440636331216e-05,0.0,0.0,3.837992668151856,0.0,0.0,0.0,0.2689989805221557,4.0,0.0,1.0
311220,293.2021179199219,297.1499938964844,293.1499938964844,0.0115952100604772,-664.0532836914062,303.1036682128906,0.5433112382888794,0.050000000745058,0.0458611324429512,293.2213439941406,297.1499938964844,293.1499938964844,0.011149757541716,-685.8809204101562,302.8757629394531,0.5433112382888794,0.050000000745058,0.0482939817011356,293.17755126953125,297.1499938964844,293.1499938964844,0.0134980846196413,-553.1832885742188,303.9521179199219,0.5433112382888794,0.050000000745058,0.035669770091772,293.15185546875,297.1499938964844,293.1499938964844,0.0224698111414909,-972.7755737304688,304.1498718261719,0.5997753143310547,0.0642499029636383,0.0617639608681201,293.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5433112382888794,0.050000000745058,0.2290858626365661,291.1461486816406,291.1499938964844,272.3366394042969,271.7212829589844,284.1934814453125,293.40216064453125,291.14617919921875,1.0,0.1521433591842651,1.0,1.0,0.9400184154510498,1.0,-0.5048251748085022,0.220835730433464,0.2839894294738769,0.0723323076963424,0.0,0.0,0.0612467154860496,25.00239944458008,25.0,0.0485509932041168,-3542.896484375,28.78215789794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248779296875,303.1310119628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.814453125,18000.0,0.0,0.0,0.0790104269981384,0.0,0.0,0.0,0.0,1.0,0.0029263563919812,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0847455561161041,0.1000880897045135,-0.0153425363823771,0.0,8.01855421741493e-05,0.0,0.0,3.838211536407471,0.0,0.0,0.0,0.2690066695213318,4.0,0.0,1.0
311280,293.2021179199219,297.1499938964844,293.1499938964844,0.0115952100604772,-664.0532836914062,303.1036682128906,0.5433112382888794,0.050000000745058,0.0458611324429512,293.2213439941406,297.1499938964844,293.1499938964844,0.011149757541716,-685.8809204101562,302.8757629394531,0.5433112382888794,0.050000000745058,0.0482939817011356,293.17755126953125,297.1499938964844,293.1499938964844,0.0134980846196413,-553.1832885742188,303.9521179199219,0.5433112382888794,0.050000000745058,0.035669770091772,293.15185546875,297.1499938964844,293.1499938964844,0.0224698111414909,-972.7755737304688,304.1498718261719,0.5997753143310547,0.0642499029636383,0.0617639608681201,293.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5433112382888794,0.050000000745058,0.2290858626365661,291.1461486816406,291.1499938964844,272.3366394042969,271.7212829589844,284.1934814453125,293.40216064453125,291.14617919921875,1.0,0.1521433591842651,1.0,1.0,0.9400184154510498,1.0,-0.5048251748085022,0.220835730433464,0.2839894294738769,0.0723323076963424,0.0,0.0,0.0612467154860496,25.00239944458008,25.0,0.0485509932041168,-3542.896484375,28.78215789794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248779296875,303.1310119628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.814453125,18000.0,0.0,0.0,0.0790104269981384,0.0,0.0,0.0,0.0,1.0,0.0029263563919812,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0847455561161041,0.1000880897045135,-0.0153425363823771,0.0,8.01855421741493e-05,0.0,0.0,3.838211536407471,0.0,0.0,0.0,0.2690066695213318,4.0,0.0,1.0
311340,293.2011108398437,297.1499938964844,293.1499938964844,0.0115648880600929,-663.2090454101562,303.08837890625,0.5433436632156372,0.050000000745058,0.0458608865737915,293.2205505371094,297.1499938964844,293.1499938964844,0.0111075062304735,-684.5695190429688,302.853271484375,0.5433436632156372,0.050000000745058,0.0482937209308147,293.17755126953125,297.1499938964844,293.1499938964844,0.013474297709763,-552.7728271484375,303.9425964355469,0.5433436632156372,0.050000000745058,0.0356695801019668,293.1512145996094,297.1499938964844,293.1499938964844,0.0225276630371809,-974.0020751953124,304.1498107910156,0.6000889539718628,0.0643362626433372,0.0618417710065841,293.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5433436632156372,0.050000000745058,0.229084625840187,291.14617919921875,291.1499938964844,272.3170471191406,271.7212829589844,284.1878662109375,293.4022216796875,291.14617919921875,1.0,0.1521440893411636,1.0,1.0,0.93962562084198,1.0,-0.504916250705719,0.2208054661750793,0.2841107845306396,0.0725284665822982,0.0,0.0,0.0617544762790203,24.998994827270508,25.0,0.0296542569994926,-3546.393310546875,28.787050247192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253662109375,303.1414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.814453125,18000.0,0.0,0.0,0.079104833304882,0.0,0.0,0.0,0.0,1.0,0.0029087539296597,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0849136933684349,0.1000880375504493,-0.0151743404567241,0.0,8.028135198401287e-05,0.0,0.0,3.838436126708984,0.0,0.0,0.0,0.2690143585205078,4.0,0.0,1.0
311400,293.2011108398437,297.1499938964844,293.1499938964844,0.0115648880600929,-663.2090454101562,303.08837890625,0.5433436632156372,0.050000000745058,0.0458608865737915,293.2205505371094,297.1499938964844,293.1499938964844,0.0111075062304735,-684.5695190429688,302.853271484375,0.5433436632156372,0.050000000745058,0.0482937209308147,293.17755126953125,297.1499938964844,293.1499938964844,0.013474297709763,-552.7728271484375,303.9425964355469,0.5433436632156372,0.050000000745058,0.0356695801019668,293.1512145996094,297.1499938964844,293.1499938964844,0.0225276630371809,-974.0020751953124,304.1498107910156,0.6000889539718628,0.0643362626433372,0.0618417710065841,293.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5433436632156372,0.050000000745058,0.229084625840187,291.14617919921875,291.1499938964844,272.3170471191406,271.7212829589844,284.1878662109375,293.4022216796875,291.14617919921875,1.0,0.1521440893411636,1.0,1.0,0.93962562084198,1.0,-0.504916250705719,0.2208054661750793,0.2841107845306396,0.0725284665822982,0.0,0.0,0.0617544762790203,24.998994827270508,25.0,0.0296542569994926,-3546.393310546875,28.787050247192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253662109375,303.1414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.814453125,18000.0,0.0,0.0,0.079104833304882,0.0,0.0,0.0,0.0,1.0,0.0029087539296597,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0849136933684349,0.1000880375504493,-0.0151743404567241,0.0,8.028135198401287e-05,0.0,0.0,3.838436126708984,0.0,0.0,0.0,0.2690143585205078,4.0,0.0,1.0
311460,293.2001037597656,297.1499938964844,293.1499938964844,0.0115355746820569,-662.3902587890625,303.0735778808594,0.5433769822120667,0.050000000745058,0.0458606332540512,293.2196960449219,297.1499938964844,293.1499938964844,0.0110662886872887,-683.2837524414062,302.8312072753906,0.5433769822120667,0.050000000745058,0.0482934564352035,293.177490234375,297.1499938964844,293.1499938964844,0.0134508907794952,-552.3681030273438,303.9331970214844,0.5433769822120667,0.050000000745058,0.035669382661581,293.15057373046875,297.1499938964844,293.1499938964844,0.0225963424891233,-975.4555053710938,304.1497802734375,0.6004545092582703,0.0644378215074539,0.0619339197874069,293.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5433769822120667,0.050000000745058,0.2290833592414856,291.14617919921875,291.1499938964844,272.2972717285156,271.7208557128906,284.1823425292969,293.4022521972656,291.14617919921875,1.0,0.152146428823471,1.0,1.0,0.9392329454421996,1.0,-0.5050244331359863,0.2207789123058319,0.2842455506324768,0.0727358758449554,0.0,0.0,0.0622628852725029,24.995649337768555,25.0,0.0048594418913125,-3549.9541015625,28.7934684753418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1261291503906,303.1520080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.814453125,18000.0,0.0,0.0,0.079194001853466,0.0,0.0,0.0,0.0,1.0,0.0028910909313708,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0850821658968925,0.1000883057713508,-0.015006142668426,0.0,8.037184306886047e-05,0.0,0.0,3.8386738300323486,0.0,0.0,0.0,0.2690221071243286,4.0,0.0,1.0
311520,293.2001037597656,297.1499938964844,293.1499938964844,0.0115355746820569,-662.3902587890625,303.0735778808594,0.5433769822120667,0.050000000745058,0.0458606332540512,293.2196960449219,297.1499938964844,293.1499938964844,0.0110662886872887,-683.2837524414062,302.8312072753906,0.5433769822120667,0.050000000745058,0.0482934564352035,293.177490234375,297.1499938964844,293.1499938964844,0.0134508907794952,-552.3681030273438,303.9331970214844,0.5433769822120667,0.050000000745058,0.035669382661581,293.15057373046875,297.1499938964844,293.1499938964844,0.0225963424891233,-975.4555053710938,304.1497802734375,0.6004545092582703,0.0644378215074539,0.0619339197874069,293.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5433769822120667,0.050000000745058,0.2290833592414856,291.14617919921875,291.1499938964844,272.2972717285156,271.7208557128906,284.1823425292969,293.4022521972656,291.14617919921875,1.0,0.152146428823471,1.0,1.0,0.9392329454421996,1.0,-0.5050244331359863,0.2207789123058319,0.2842455506324768,0.0727358758449554,0.0,0.0,0.0622628852725029,24.995649337768555,25.0,0.0048594418913125,-3549.9541015625,28.7934684753418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1261291503906,303.1520080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.814453125,18000.0,0.0,0.0,0.079194001853466,0.0,0.0,0.0,0.0,1.0,0.0028910909313708,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0850821658968925,0.1000883057713508,-0.015006142668426,0.0,8.037184306886047e-05,0.0,0.0,3.8386738300323486,0.0,0.0,0.0,0.2690221071243286,4.0,0.0,1.0
311580,293.19903564453125,297.1499938964844,293.1499938964844,0.0115072783082723,-661.5973510742188,303.0592041015625,0.543411374092102,0.050000000745058,0.0458603724837303,293.2187805175781,297.1499938964844,293.1499938964844,0.011026157066226,-682.025634765625,302.8096008300781,0.543411374092102,0.050000000745058,0.0482931807637214,293.1773986816406,297.1499938964844,293.1499938964844,0.0134279411286115,-551.9705810546875,303.9239501953125,0.543411374092102,0.050000000745058,0.0356691777706146,293.1499328613281,297.1499938964844,293.1499938964844,0.022675821557641,-977.134033203125,304.14971923828125,0.6008711457252502,0.0645545125007629,0.0620402917265892,293.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.543411374092102,0.050000000745058,0.2290820628404617,291.14617919921875,291.1499938964844,272.2774658203125,271.7199401855469,284.1769104003906,293.4022827148437,291.14617919921875,1.0,0.152150347828865,1.0,1.0,0.9388402700424194,1.0,-0.5051496624946594,0.2207560092210769,0.2843936681747436,0.0729545354843139,0.0,0.0,0.0627740621566772,24.99234199523925,25.0,-0.0189209040254354,-3553.57080078125,28.80137825012207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12701416015625,303.1626281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8125,18000.0,0.0,0.0,0.0792784839868545,0.0,0.0,0.0,0.0,1.0,0.0028732914943248,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0852517038583755,0.1000889539718627,-0.0148372463881969,0.0,8.045758295338601e-05,0.0,0.0,3.838927745819092,0.0,0.0,0.0,0.2690299451351166,4.0,0.0,1.0
311640,293.19903564453125,297.1499938964844,293.1499938964844,0.0115072783082723,-661.5973510742188,303.0592041015625,0.543411374092102,0.050000000745058,0.0458603724837303,293.2187805175781,297.1499938964844,293.1499938964844,0.011026157066226,-682.025634765625,302.8096008300781,0.543411374092102,0.050000000745058,0.0482931807637214,293.1773986816406,297.1499938964844,293.1499938964844,0.0134279411286115,-551.9705810546875,303.9239501953125,0.543411374092102,0.050000000745058,0.0356691777706146,293.1499328613281,297.1499938964844,293.1499938964844,0.022675821557641,-977.134033203125,304.14971923828125,0.6008711457252502,0.0645545125007629,0.0620402917265892,293.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.543411374092102,0.050000000745058,0.2290820628404617,291.14617919921875,291.1499938964844,272.2774658203125,271.7199401855469,284.1769104003906,293.4022827148437,291.14617919921875,1.0,0.152150347828865,1.0,1.0,0.9388402700424194,1.0,-0.5051496624946594,0.2207560092210769,0.2843936681747436,0.0729545354843139,0.0,0.0,0.0627740621566772,24.99234199523925,25.0,-0.0189209040254354,-3553.57080078125,28.80137825012207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12701416015625,303.1626281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8125,18000.0,0.0,0.0,0.0792784839868545,0.0,0.0,0.0,0.0,1.0,0.0028732914943248,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0852517038583755,0.1000889539718627,-0.0148372463881969,0.0,8.045758295338601e-05,0.0,0.0,3.838927745819092,0.0,0.0,0.0,0.2690299451351166,4.0,0.0,1.0
311700,293.198486328125,297.1499938964844,293.1499938964844,0.0114935329183936,-661.2112426757812,303.0521850585937,0.5434290170669556,0.050000000745058,0.0458602383732795,293.2182922363281,297.1499938964844,293.1499938964844,0.0110065322369337,-681.4081420898438,302.7989807128906,0.5434290170669556,0.050000000745058,0.0482930392026901,293.17730712890625,297.1499938964844,293.1499938964844,0.0134166739881038,-551.7750854492188,303.9193725585937,0.5434290170669556,0.050000000745058,0.0356690734624862,293.14959716796875,297.1499938964844,293.1499938964844,0.0227198991924524,-978.0631713867188,304.1496887207031,0.6010998487472534,0.0646189227700233,0.062099166214466,293.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5434290170669556,0.050000000745058,0.229081392288208,291.1461486816406,291.1499938964844,272.2675476074219,271.7192687988281,284.1742553710937,293.4022827148437,291.1461486816406,1.0,0.1521529108285904,1.0,1.0,0.9386439323425292,1.0,-0.5052191019058228,0.2207461148500442,0.2844729721546173,0.0730681270360946,0.0,0.0,0.0630312114953994,24.99069595336914,25.0,-0.0288030244410038,-3555.39892578125,28.80592536926269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1274719238281,303.1679382324219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.810546875,18000.0,0.0,0.0,0.0793191269040107,0.0,0.0,0.0,0.0,1.0,0.0028643179684877,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0853370726108551,0.1000894010066986,-0.0147523283958435,0.0,8.049883035710081e-05,0.0,0.0,3.839060306549072,0.0,0.0,0.0,0.2690339088439941,4.0,0.0,1.0
311760,293.1979064941406,297.1499938964844,293.1499938964844,0.0114800557494163,-660.8320922851562,303.0453186035156,0.5434468984603882,0.050000000745058,0.0458601005375385,293.2178039550781,297.1499938964844,293.1499938964844,0.0109872128814458,-680.7987670898438,302.7885131835937,0.5434468984603882,0.050000000745058,0.0482928976416587,293.1772155761719,297.1499938964844,293.1499938964844,0.0134055586531758,-551.58203125,303.9148864746094,0.5434468984603882,0.050000000745058,0.0356689691543579,293.1492919921875,297.1499938964844,293.1499938964844,0.0227668955922126,-979.0526123046876,304.149658203125,0.6013421416282654,0.0646873861551284,0.0621618591248989,293.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5434468984603882,0.050000000745058,0.2290807068347931,291.1461486816406,291.1499938964844,272.25762939453125,271.7184143066406,284.1716613769531,293.4022827148437,291.1461486816406,1.0,0.1521558910608291,1.0,1.0,0.938447654247284,1.0,-0.5052930116653442,0.2207373082637787,0.2845557332038879,0.073184497654438,0.0,0.0,0.063289575278759,24.989049911499023,25.0,-0.0374171696603298,-3557.2392578125,28.810863494873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1279296875,303.1732482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.80859375,18000.0,0.0,0.0,0.0793588683009147,0.0,0.0,0.0,0.0,1.0,0.0028552860021591,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854229107499122,0.1000899299979209,-0.0146670173853635,0.0,8.053916099015623e-05,0.0,0.0,3.8391964435577393,0.0,0.0,0.0,0.2690379023551941,4.0,0.0,1.0
311820,293.19677734375,297.1499938964844,293.1499938964844,0.0114539545029401,-660.0960693359375,303.0319519042969,0.5434837937355042,0.050000000745058,0.0458598211407661,293.2167358398437,297.1499938964844,293.1499938964844,0.0109495660290122,-679.6071166992188,302.7680053710937,0.5434837937355042,0.050000000745058,0.0482925996184349,293.177001953125,297.1499938964844,293.1499938964844,0.013383861631155,-551.20458984375,303.90606689453125,0.5434837937355042,0.050000000745058,0.0356687493622303,293.1486511230469,297.1499938964844,293.1499938964844,0.0228701084852218,-981.2208862304688,304.14959716796875,0.6018692851066589,0.0648371055722236,0.0622992403805255,293.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5434837937355042,0.050000000745058,0.2290793061256408,291.1461181640625,291.1499938964844,272.2379150390625,271.7162170410156,284.16656494140625,293.4022521972656,291.1461181640625,1.0,0.1521630734205246,1.0,1.0,0.9380549788475036,1.0,-0.5054553151130676,0.2207231819629669,0.2847321033477783,0.0734258219599723,0.0,0.0,0.0638104304671287,24.98575019836425,25.0,-0.0494428239762783,-3560.951904296875,28.82196998596192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288146972656,303.1838684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.806640625,18000.0,0.0,0.0,0.0794361606240272,0.0,0.0,0.0,0.0,1.0,0.0028370206709951,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855961740016937,0.1000911518931388,-0.0144949806854128,0.0,8.061760308919474e-05,0.0,0.0,3.839478015899658,0.0,0.0,0.0,0.2690459489822387,4.0,0.0,1.0
311880,293.19677734375,297.1499938964844,293.1499938964844,0.0114539545029401,-660.0960693359375,303.0319519042969,0.5434837937355042,0.050000000745058,0.0458598211407661,293.2167358398437,297.1499938964844,293.1499938964844,0.0109495660290122,-679.6071166992188,302.7680053710937,0.5434837937355042,0.050000000745058,0.0482925996184349,293.177001953125,297.1499938964844,293.1499938964844,0.013383861631155,-551.20458984375,303.90606689453125,0.5434837937355042,0.050000000745058,0.0356687493622303,293.1486511230469,297.1499938964844,293.1499938964844,0.0228701084852218,-981.2208862304688,304.14959716796875,0.6018692851066589,0.0648371055722236,0.0622992403805255,293.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5434837937355042,0.050000000745058,0.2290793061256408,291.1461181640625,291.1499938964844,272.2379150390625,271.7162170410156,284.16656494140625,293.4022521972656,291.1461181640625,1.0,0.1521630734205246,1.0,1.0,0.9380549788475036,1.0,-0.5054553151130676,0.2207231819629669,0.2847321033477783,0.0734258219599723,0.0,0.0,0.0638104304671287,24.98575019836425,25.0,-0.0494428239762783,-3560.951904296875,28.82196998596192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288146972656,303.1838684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.806640625,18000.0,0.0,0.0,0.0794361606240272,0.0,0.0,0.0,0.0,1.0,0.0028370206709951,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855961740016937,0.1000911518931388,-0.0144949806854128,0.0,8.061760308919474e-05,0.0,0.0,3.839478015899658,0.0,0.0,0.0,0.2690459489822387,4.0,0.0,1.0
311940,293.195556640625,297.1499938964844,293.1499938964844,0.0114289773628115,-659.3895263671875,303.01910400390625,0.5435220003128052,0.050000000745058,0.0458595305681228,293.215576171875,297.1499938964844,293.1499938964844,0.0109132695943117,-678.4527587890625,302.7481384277344,0.5435220003128052,0.050000000745058,0.0482922941446304,293.1766967773437,297.1499938964844,293.1499938964844,0.0133629376068711,-550.8397827148438,303.8975524902344,0.5435220003128052,0.050000000745058,0.0356685258448123,293.14801025390625,297.1499938964844,293.1499938964844,0.0229856222867965,-983.6398315429688,304.1495361328125,0.6024523973464966,0.0650037601590156,0.0624525398015975,293.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5435220003128052,0.050000000745058,0.229077860713005,291.1460876464844,291.1499938964844,272.2183532714844,271.7132873535156,284.1617126464844,293.4022216796875,291.14605712890625,1.0,0.1521718800067901,1.0,1.0,0.9376623630523682,1.0,-0.5056365728378296,0.2207138687372207,0.2849226891994476,0.0736781284213066,0.0,0.0,0.0643367171287536,24.982431411743164,25.0,-0.0543356612324714,-3564.699951171875,28.83469581604004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1295471191406,303.19451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8046875,18000.0,0.0,0.0,0.0795115157961845,0.0,0.0,0.0,0.0,1.0,0.0028184701222926,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857715904712677,0.1000925377011299,-0.014320945367217,0.0,8.069408067967743e-05,0.0,0.0,3.839768648147583,0.0,0.0,0.0,0.2690541446208954,4.0,0.0,1.0
312000,293.195556640625,297.1499938964844,293.1499938964844,0.0114289773628115,-659.3895263671875,303.01910400390625,0.5435220003128052,0.050000000745058,0.0458595305681228,293.215576171875,297.1499938964844,293.1499938964844,0.0109132695943117,-678.4527587890625,302.7481384277344,0.5435220003128052,0.050000000745058,0.0482922941446304,293.1766967773437,297.1499938964844,293.1499938964844,0.0133629376068711,-550.8397827148438,303.8975524902344,0.5435220003128052,0.050000000745058,0.0356685258448123,293.14801025390625,297.1499938964844,293.1499938964844,0.0229856222867965,-983.6398315429688,304.1495361328125,0.6024523973464966,0.0650037601590156,0.0624525398015975,293.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5435220003128052,0.050000000745058,0.229077860713005,291.1460876464844,291.1499938964844,272.2183532714844,271.7132873535156,284.1617126464844,293.4022216796875,291.14605712890625,1.0,0.1521718800067901,1.0,1.0,0.9376623630523682,1.0,-0.5056365728378296,0.2207138687372207,0.2849226891994476,0.0736781284213066,0.0,0.0,0.0643367171287536,24.982431411743164,25.0,-0.0543356612324714,-3564.699951171875,28.83469581604004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1295471191406,303.19451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8046875,18000.0,0.0,0.0,0.0795115157961845,0.0,0.0,0.0,0.0,1.0,0.0028184701222926,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857715904712677,0.1000925377011299,-0.014320945367217,0.0,8.069408067967743e-05,0.0,0.0,3.839768648147583,0.0,0.0,0.0,0.2690541446208954,4.0,0.0,1.0
312060,293.1943359375,297.1499938964844,293.1499938964844,0.0114051168784499,-658.7124633789062,303.0067749023437,0.543561577796936,0.050000000745058,0.0458592325448989,293.2143249511719,297.1499938964844,293.1499938964844,0.0108783524483442,-677.3370971679688,302.7289123535156,0.543561577796936,0.050000000745058,0.048291977494955,293.17633056640625,297.1499938964844,293.1499938964844,0.0133428564295172,-550.4888305664062,303.88934326171875,0.543561577796936,0.050000000745058,0.0356682911515235,293.1473693847656,297.1499938964844,293.1499938964844,0.0231134295463562,-986.3071899414062,304.14947509765625,0.6030903458595276,0.0651872158050537,0.0626216530799865,293.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.543561577796936,0.050000000745058,0.2290763556957245,291.1460266113281,291.1499938964844,272.19903564453125,271.70947265625,284.1570739746094,293.4021301269531,291.1460266113281,1.0,0.1521822810173034,1.0,1.0,0.9372699856758118,1.0,-0.5058366656303406,0.2207095324993133,0.2851271629333496,0.0739408731460571,0.0,0.0,0.0648679211735725,24.979080200195312,25.0,-0.0520627796649932,-3568.474365234375,28.849023818969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.130126953125,303.205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.80078125,18000.0,0.0,0.0,0.0795859172940254,0.0,0.0,0.0,0.0,1.0,0.0027996334247291,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859490633010864,0.1000940054655075,-0.0141449403017759,0.0,8.076959056779742e-05,0.0,0.0,3.840065479278565,0.0,0.0,0.0,0.2690624296665191,4.0,0.0,1.0
312120,293.1943359375,297.1499938964844,293.1499938964844,0.0114051168784499,-658.7124633789062,303.0067749023437,0.543561577796936,0.050000000745058,0.0458592325448989,293.2143249511719,297.1499938964844,293.1499938964844,0.0108783524483442,-677.3370971679688,302.7289123535156,0.543561577796936,0.050000000745058,0.048291977494955,293.17633056640625,297.1499938964844,293.1499938964844,0.0133428564295172,-550.4888305664062,303.88934326171875,0.543561577796936,0.050000000745058,0.0356682911515235,293.1473693847656,297.1499938964844,293.1499938964844,0.0231134295463562,-986.3071899414062,304.14947509765625,0.6030903458595276,0.0651872158050537,0.0626216530799865,293.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.543561577796936,0.050000000745058,0.2290763556957245,291.1460266113281,291.1499938964844,272.19903564453125,271.70947265625,284.1570739746094,293.4021301269531,291.1460266113281,1.0,0.1521822810173034,1.0,1.0,0.9372699856758118,1.0,-0.5058366656303406,0.2207095324993133,0.2851271629333496,0.0739408731460571,0.0,0.0,0.0648679211735725,24.979080200195312,25.0,-0.0520627796649932,-3568.474365234375,28.849023818969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.130126953125,303.205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.80078125,18000.0,0.0,0.0,0.0795859172940254,0.0,0.0,0.0,0.0,1.0,0.0027996334247291,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859490633010864,0.1000940054655075,-0.0141449403017759,0.0,8.076959056779742e-05,0.0,0.0,3.840065479278565,0.0,0.0,0.0,0.2690624296665191,4.0,0.0,1.0
312180,293.1930236816406,297.1499938964844,293.1499938964844,0.0113824373111128,-658.0667724609375,302.9950561523437,0.5436026453971863,0.050000000745058,0.0458589196205139,293.21295166015625,297.1499938964844,293.1499938964844,0.0108449384570121,-676.2645263671875,302.71044921875,0.5436026453971863,0.050000000745058,0.0482916496694088,293.1758728027344,297.1499938964844,293.1499938964844,0.0133237401023507,-550.1537475585938,303.8815002441406,0.5436026453971863,0.050000000745058,0.0356680490076541,293.1466979980469,297.1499938964844,293.1499938964844,0.0232542511075735,-989.2347412109376,304.1494140625,0.6037851572036743,0.0653882622718811,0.0628073215484619,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5436026453971863,0.050000000745058,0.2290748059749603,291.14599609375,291.1499938964844,272.1800842285156,271.70477294921875,284.1527099609375,293.40203857421875,291.14599609375,1.0,0.1521943360567093,1.0,1.0,0.9368776082992554,1.0,-0.5060566067695618,0.220710352063179,0.2853462398052215,0.0742147341370582,0.0,0.0,0.0654027611017227,24.97569274902344,25.0,-0.0394663773477077,-3572.264404296875,28.86502456665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13055419921875,303.2156066894531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.798828125,18000.0,0.0,0.0,0.0796602964401245,0.0,0.0,0.0,0.0,1.0,0.0027805210556834,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0861282646656036,0.1000953763723373,-0.0139671117067337,0.0,8.084507862804458e-05,0.0,0.0,3.8403611183166495,0.0,0.0,0.0,0.2690708041191101,4.0,0.0,1.0
312240,293.1930236816406,297.1499938964844,293.1499938964844,0.0113824373111128,-658.0667724609375,302.9950561523437,0.5436026453971863,0.050000000745058,0.0458589196205139,293.21295166015625,297.1499938964844,293.1499938964844,0.0108449384570121,-676.2645263671875,302.71044921875,0.5436026453971863,0.050000000745058,0.0482916496694088,293.1758728027344,297.1499938964844,293.1499938964844,0.0133237401023507,-550.1537475585938,303.8815002441406,0.5436026453971863,0.050000000745058,0.0356680490076541,293.1466979980469,297.1499938964844,293.1499938964844,0.0232542511075735,-989.2347412109376,304.1494140625,0.6037851572036743,0.0653882622718811,0.0628073215484619,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5436026453971863,0.050000000745058,0.2290748059749603,291.14599609375,291.1499938964844,272.1800842285156,271.70477294921875,284.1527099609375,293.40203857421875,291.14599609375,1.0,0.1521943360567093,1.0,1.0,0.9368776082992554,1.0,-0.5060566067695618,0.220710352063179,0.2853462398052215,0.0742147341370582,0.0,0.0,0.0654027611017227,24.97569274902344,25.0,-0.0394663773477077,-3572.264404296875,28.86502456665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13055419921875,303.2156066894531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.798828125,18000.0,0.0,0.0,0.0796602964401245,0.0,0.0,0.0,0.0,1.0,0.0027805210556834,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0861282646656036,0.1000953763723373,-0.0139671117067337,0.0,8.084507862804458e-05,0.0,0.0,3.8403611183166495,0.0,0.0,0.0,0.2690708041191101,4.0,0.0,1.0
312300,293.1923522949219,297.1499938964844,293.1499938964844,0.0113715389743447,-657.7557373046875,302.9894104003906,0.5436237454414368,0.050000000745058,0.045858759433031,293.21221923828125,297.1499938964844,293.1499938964844,0.0108288051560521,-675.7448120117188,302.70147705078125,0.5436237454414368,0.050000000745058,0.0482914820313453,293.17559814453125,297.1499938964844,293.1499938964844,0.0133145675063133,-549.9926147460938,303.87774658203125,0.5436237454414368,0.050000000745058,0.0356679260730743,293.1463928222656,297.1499938964844,293.1499938964844,0.0233295634388923,-990.7957153320312,304.1493835449219,0.604153573513031,0.0654953718185424,0.0629063621163368,293.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5436237454414368,0.050000000745058,0.2290740013122558,291.14599609375,291.1499938964844,272.1707458496094,271.7020263671875,284.150634765625,293.4019775390625,291.14599609375,1.0,0.1522009819746017,1.0,1.0,0.9366813898086548,1.0,-0.5061739683151245,0.2207127660512924,0.2854611873626709,0.0743556544184684,0.0,0.0,0.0656708478927612,24.973981857299805,25.0,-0.0301552470773458,-3574.1611328125,28.8736515045166,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13067626953125,303.2208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.798828125,18000.0,0.0,0.0,0.0796977281570434,0.0,0.0,0.0,0.0,1.0,0.0027708779089152,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0862183049321174,0.1000959798693656,-0.0138776795938611,0.0,8.088306640274823e-05,0.0,0.0,3.8405065536499023,0.0,0.0,0.0,0.2690750062465668,4.0,0.0,1.0
312360,293.1916809082031,297.1499938964844,293.1499938964844,0.0113609433174133,-657.4528198242188,302.9839172363281,0.5436452031135559,0.050000000745058,0.0458585992455482,293.21148681640625,297.1499938964844,293.1499938964844,0.0108130723237991,-675.2368774414062,302.6927490234375,0.5436452031135559,0.050000000745058,0.0482913106679916,293.1753234863281,297.1499938964844,293.1499938964844,0.0133056696504354,-549.8359985351562,303.87408447265625,0.5436452031135559,0.050000000745058,0.0356677994132041,293.14605712890625,297.1499938964844,293.1499938964844,0.0234082527458667,-992.423095703125,304.1493530273437,0.604536235332489,0.0656069666147232,0.0630096420645713,293.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5436452031135559,0.050000000745058,0.2290731966495514,291.14599609375,291.1499938964844,272.1615295410156,271.6990661621094,284.1486511230469,293.40191650390625,291.14599609375,1.0,0.1522080600261688,1.0,1.0,0.9364853501319884,1.0,-0.5062963962554932,0.220716580748558,0.2855798006057739,0.0744992494583129,0.0,0.0,0.0659389719367027,24.97226333618164,25.0,-0.0190966092050075,-3576.056884765625,28.882707595825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1307678222656,303.2260131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.798828125,18000.0,0.0,0.0,0.0797354280948638,0.0,0.0,0.0,0.0,1.0,0.0027611872646957,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863085016608238,0.100096508860588,-0.0137880071997642,0.0,8.09213233878836e-05,0.0,0.0,3.840649366378784,0.0,0.0,0.0,0.2690792083740234,4.0,0.0,1.0
312420,293.1902770996094,297.1499938964844,293.1499938964844,0.0113407000899314,-656.8724975585938,302.973388671875,0.5436891913414001,0.050000000745058,0.0458582639694213,293.2098999023437,297.1499938964844,293.1499938964844,0.0107828704640269,-674.2584838867188,302.6759033203125,0.5436891913414001,0.050000000745058,0.0482909604907035,293.1746520996094,297.1499938964844,293.1499938964844,0.0132887745276093,-549.5379028320312,303.8671264648437,0.5436891913414001,0.050000000745058,0.0356675386428833,293.1453857421875,297.1499938964844,293.1499938964844,0.0235761571675539,-995.8836059570312,304.1492919921875,0.6053451895713806,0.0658440738916397,0.0632293373346328,293.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5436891913414001,0.050000000745058,0.2290715277194976,291.14599609375,291.1499938964844,272.1434631347656,271.6922607421875,284.1449584960937,293.4017333984375,291.14599609375,1.0,0.152223527431488,1.0,1.0,0.936093270778656,1.0,-0.5065569281578064,0.2207285761833191,0.2858283221721649,0.0747946426272392,0.0,0.0,0.0664736926555633,24.968793869018555,25.0,0.0075887367129325,-3579.838134765625,28.90215110778809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1307983398437,303.2362670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.798828125,18000.0,0.0,0.0,0.0798118934035301,0.0,0.0,0.0,0.0,1.0,0.0027417098172008,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864888653159141,0.1000972464680671,-0.0136083820834755,0.0,8.099892147583887e-05,0.0,0.0,3.8409228324890137,0.0,0.0,0.0,0.2690875828266144,4.0,0.0,1.0
312480,293.1902770996094,297.1499938964844,293.1499938964844,0.0113407000899314,-656.8724975585938,302.973388671875,0.5436891913414001,0.050000000745058,0.0458582639694213,293.2098999023437,297.1499938964844,293.1499938964844,0.0107828704640269,-674.2584838867188,302.6759033203125,0.5436891913414001,0.050000000745058,0.0482909604907035,293.1746520996094,297.1499938964844,293.1499938964844,0.0132887745276093,-549.5379028320312,303.8671264648437,0.5436891913414001,0.050000000745058,0.0356675386428833,293.1453857421875,297.1499938964844,293.1499938964844,0.0235761571675539,-995.8836059570312,304.1492919921875,0.6053451895713806,0.0658440738916397,0.0632293373346328,293.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5436891913414001,0.050000000745058,0.2290715277194976,291.14599609375,291.1499938964844,272.1434631347656,271.6922607421875,284.1449584960937,293.4017333984375,291.14599609375,1.0,0.152223527431488,1.0,1.0,0.936093270778656,1.0,-0.5065569281578064,0.2207285761833191,0.2858283221721649,0.0747946426272392,0.0,0.0,0.0664736926555633,24.968793869018555,25.0,0.0075887367129325,-3579.838134765625,28.90215110778809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1307983398437,303.2362670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.798828125,18000.0,0.0,0.0,0.0798118934035301,0.0,0.0,0.0,0.0,1.0,0.0027417098172008,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864888653159141,0.1000972464680671,-0.0136083820834755,0.0,8.099892147583887e-05,0.0,0.0,3.8409228324890137,0.0,0.0,0.0,0.2690875828266144,4.0,0.0,1.0
312540,293.1888427734375,297.1499938964844,293.1499938964844,0.0113216806203126,-656.3253173828125,302.9634704589844,0.5437346696853638,0.050000000745058,0.0458579175174236,293.20819091796875,297.1499938964844,293.1499938964844,0.0107543226331472,-673.3295288085938,302.6599426269531,0.5437346696853638,0.050000000745058,0.0482905954122543,293.1739196777344,297.1499938964844,293.1499938964844,0.0132730919867753,-549.2601318359375,303.8606872558594,0.5437346696853638,0.050000000745058,0.0356672704219818,293.14471435546875,297.1499938964844,293.1499938964844,0.0237576384097337,-999.6063232421876,304.14923095703125,0.606208860874176,0.0660989582538604,0.0634658262133598,293.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5437346696853638,0.050000000745058,0.2290697991847992,291.14599609375,291.1499938964844,272.1259765625,271.6842956542969,284.1416015625,293.40155029296875,291.1460266113281,1.0,0.1522406786680221,1.0,1.0,0.9357011318206788,1.0,-0.5068374872207642,0.2207462638616562,0.2860912382602691,0.0751003324985504,0.0,0.0,0.0670040696859359,24.965288162231445,25.0,0.0380768030881881,-3583.593994140625,28.92329978942871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1307067871094,303.246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.80078125,18000.0,0.0,0.0,0.0798899233341217,0.0,0.0,0.0,0.0,1.0,0.0027221855707466,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0866683945059776,0.100097544491291,-0.0134291527792811,0.0,8.107812027446926e-05,0.0,0.0,3.841178178787232,0.0,0.0,0.0,0.2690958678722381,4.0,0.0,1.0
312600,293.1888427734375,297.1499938964844,293.1499938964844,0.0113216806203126,-656.3253173828125,302.9634704589844,0.5437346696853638,0.050000000745058,0.0458579175174236,293.20819091796875,297.1499938964844,293.1499938964844,0.0107543226331472,-673.3295288085938,302.6599426269531,0.5437346696853638,0.050000000745058,0.0482905954122543,293.1739196777344,297.1499938964844,293.1499938964844,0.0132730919867753,-549.2601318359375,303.8606872558594,0.5437346696853638,0.050000000745058,0.0356672704219818,293.14471435546875,297.1499938964844,293.1499938964844,0.0237576384097337,-999.6063232421876,304.14923095703125,0.606208860874176,0.0660989582538604,0.0634658262133598,293.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5437346696853638,0.050000000745058,0.2290697991847992,291.14599609375,291.1499938964844,272.1259765625,271.6842956542969,284.1416015625,293.40155029296875,291.1460266113281,1.0,0.1522406786680221,1.0,1.0,0.9357011318206788,1.0,-0.5068374872207642,0.2207462638616562,0.2860912382602691,0.0751003324985504,0.0,0.0,0.0670040696859359,24.965288162231445,25.0,0.0380768030881881,-3583.593994140625,28.92329978942871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1307067871094,303.246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.80078125,18000.0,0.0,0.0,0.0798899233341217,0.0,0.0,0.0,0.0,1.0,0.0027221855707466,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0866683945059776,0.100097544491291,-0.0134291527792811,0.0,8.107812027446926e-05,0.0,0.0,3.841178178787232,0.0,0.0,0.0,0.2690958678722381,4.0,0.0,1.0
312660,293.1873474121094,297.1499938964844,293.1499938964844,0.0113039016723632,-655.8118896484375,302.9542236328125,0.543781578540802,0.050000000745058,0.0458575636148452,293.20635986328125,297.1499938964844,293.1499938964844,0.0107274744659662,-672.4519653320312,302.6448669433594,0.543781578540802,0.050000000745058,0.0482902228832244,293.1730651855469,297.1499938964844,293.1499938964844,0.0132586965337395,-549.004150390625,303.854736328125,0.543781578540802,0.050000000745058,0.0356669947504997,293.14404296875,297.1499938964844,293.1499938964844,0.023952879011631,-1003.59130859375,304.149169921875,0.6071261763572693,0.0663716197013855,0.063719131052494,293.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.543781578540802,0.050000000745058,0.2290680259466171,291.14605712890625,291.1499938964844,272.109130859375,271.67510986328125,284.1386108398437,293.4013061523437,291.14605712890625,1.0,0.1522595286369323,1.0,1.0,0.9353094696998596,1.0,-0.5071381330490112,0.2207696884870529,0.2863684594631195,0.0754162296652793,0.0,0.0,0.0675269290804863,24.96175003051757,25.0,0.0733211711049079,-3587.3095703125,28.946163177490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1304931640625,303.25616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8046875,18000.0,0.0,0.0,0.0799695700407028,0.0,0.0,0.0,0.0,1.0,0.0027027162723243,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0868460536003112,0.1000973209738731,-0.0132512701675295,0.0,8.115894888760522e-05,0.0,0.0,3.8414108753204346,0.0,0.0,0.0,0.2691040337085724,4.0,0.0,1.0
312720,293.1873474121094,297.1499938964844,293.1499938964844,0.0113039016723632,-655.8118896484375,302.9542236328125,0.543781578540802,0.050000000745058,0.0458575636148452,293.20635986328125,297.1499938964844,293.1499938964844,0.0107274744659662,-672.4519653320312,302.6448669433594,0.543781578540802,0.050000000745058,0.0482902228832244,293.1730651855469,297.1499938964844,293.1499938964844,0.0132586965337395,-549.004150390625,303.854736328125,0.543781578540802,0.050000000745058,0.0356669947504997,293.14404296875,297.1499938964844,293.1499938964844,0.023952879011631,-1003.59130859375,304.149169921875,0.6071261763572693,0.0663716197013855,0.063719131052494,293.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.543781578540802,0.050000000745058,0.2290680259466171,291.14605712890625,291.1499938964844,272.109130859375,271.67510986328125,284.1386108398437,293.4013061523437,291.14605712890625,1.0,0.1522595286369323,1.0,1.0,0.9353094696998596,1.0,-0.5071381330490112,0.2207696884870529,0.2863684594631195,0.0754162296652793,0.0,0.0,0.0675269290804863,24.96175003051757,25.0,0.0733211711049079,-3587.3095703125,28.946163177490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1304931640625,303.25616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8046875,18000.0,0.0,0.0,0.0799695700407028,0.0,0.0,0.0,0.0,1.0,0.0027027162723243,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0868460536003112,0.1000973209738731,-0.0132512701675295,0.0,8.115894888760522e-05,0.0,0.0,3.8414108753204346,0.0,0.0,0.0,0.2691040337085724,4.0,0.0,1.0
