time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312780,293.185791015625,297.1499938964844,293.1499938964844,0.0112873762845993,-655.332763671875,302.94561767578125,0.5438297986984253,0.050000000745058,0.045857198536396,293.2044372558594,297.1499938964844,293.1499938964844,0.0107023669406771,-671.627685546875,302.6307373046875,0.5438297986984253,0.050000000745058,0.0482898391783237,293.172119140625,297.1499938964844,293.1499938964844,0.0132456552237272,-548.7710571289062,303.8493957519531,0.5438297986984253,0.050000000745058,0.035666711628437,293.14337158203125,297.1499938964844,293.1499938964844,0.024161972105503,-1007.8363647460938,304.14910888671875,0.6080954670906067,0.0666618794202804,0.0639890879392623,293.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5438297986984253,0.050000000745058,0.2290662080049514,291.1461181640625,291.1499938964844,272.0930480957031,271.6645812988281,284.1360778808594,293.4010314941406,291.1461486816406,1.0,0.1522800922393798,1.0,1.0,0.9349178075790404,1.0,-0.5074586868286133,0.2207986563444137,0.2866600453853607,0.0757425427436828,0.0,0.0,0.0680384039878845,24.95818519592285,25.0,0.1143375560641288,-3590.966552734375,28.97073173522949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302490234375,303.2657165527344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.80859375,18000.0,0.0,0.0,0.0800506323575973,0.0,0.0,0.0,0.0,1.0,0.0026834304444491,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0870205610990524,0.1000964641571044,-0.013075903058052,0.0,8.124121814034879e-05,0.0,0.0,3.841615438461304,0.0,0.0,0.0,0.2691120207309723,4.0,0.0,1.0
312840,293.185791015625,297.1499938964844,293.1499938964844,0.0112873762845993,-655.332763671875,302.94561767578125,0.5438297986984253,0.050000000745058,0.045857198536396,293.2044372558594,297.1499938964844,293.1499938964844,0.0107023669406771,-671.627685546875,302.6307373046875,0.5438297986984253,0.050000000745058,0.0482898391783237,293.172119140625,297.1499938964844,293.1499938964844,0.0132456552237272,-548.7710571289062,303.8493957519531,0.5438297986984253,0.050000000745058,0.035666711628437,293.14337158203125,297.1499938964844,293.1499938964844,0.024161972105503,-1007.8363647460938,304.14910888671875,0.6080954670906067,0.0666618794202804,0.0639890879392623,293.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5438297986984253,0.050000000745058,0.2290662080049514,291.1461181640625,291.1499938964844,272.0930480957031,271.6645812988281,284.1360778808594,293.4010314941406,291.1461486816406,1.0,0.1522800922393798,1.0,1.0,0.9349178075790404,1.0,-0.5074586868286133,0.2207986563444137,0.2866600453853607,0.0757425427436828,0.0,0.0,0.0680384039878845,24.95818519592285,25.0,0.1143375560641288,-3590.966552734375,28.97073173522949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302490234375,303.2657165527344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.80859375,18000.0,0.0,0.0,0.0800506323575973,0.0,0.0,0.0,0.0,1.0,0.0026834304444491,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0870205610990524,0.1000964641571044,-0.013075903058052,0.0,8.124121814034879e-05,0.0,0.0,3.841615438461304,0.0,0.0,0.0,0.2691120207309723,4.0,0.0,1.0
312900,293.1849975585937,297.1499938964844,293.1499938964844,0.0112795885652303,-655.1062622070312,302.9415588378906,0.5438544750213623,0.050000000745058,0.0458570122718811,293.20343017578125,297.1499938964844,293.1499938964844,0.0106904748827219,-671.2359619140625,302.6240234375,0.5438544750213623,0.050000000745058,0.0482896417379379,293.171630859375,297.1499938964844,293.1499938964844,0.0132396658882498,-548.6635131835938,303.846923828125,0.5438544750213623,0.050000000745058,0.0356665663421154,293.1430358886719,297.1499938964844,293.1499938964844,0.0242718234658241,-1010.057373046875,304.1490478515625,0.6085994243621826,0.0668136924505233,0.0641304031014442,293.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5438544750213623,0.050000000745058,0.2290652692317962,291.14617919921875,291.1499938964844,272.0852966308594,271.6588134765625,284.135009765625,293.40087890625,291.1462097167969,1.0,0.1522910296916961,1.0,1.0,0.9347219467163086,1.0,-0.5076265335083008,0.2208153307437896,0.2868112325668335,0.0759094953536987,0.0,0.0,0.068288430571556,24.95639610290528,25.0,0.1375161111354828,-3592.76708984375,28.98366928100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.130126953125,303.2703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8125,18000.0,0.0,0.0,0.0800915881991386,0.0,0.0,0.0,0.0,1.0,0.0026739027816802,0.0,-0.0,-0.0,0.0,0.0,0.0,0.087106168270111,0.1000957489013671,-0.0129895787686109,0.0,8.128277841024101e-05,0.0,0.0,3.8417043685913086,0.0,0.0,0.0,0.2691158950328827,4.0,0.0,1.0
312960,293.1842041015625,297.1499938964844,293.1499938964844,0.0112721156328916,-654.888427734375,302.9376525878906,0.5438793897628784,0.050000000745058,0.0458568222820758,293.202392578125,297.1499938964844,293.1499938964844,0.0106790279969573,-670.8580322265625,302.6175537109375,0.5438793897628784,0.050000000745058,0.0482894442975521,293.17108154296875,297.1499938964844,293.1499938964844,0.0132340341806411,-548.5620727539062,303.8446044921875,0.5438793897628784,0.050000000745058,0.0356664173305034,293.1426696777344,297.1499938964844,293.1499938964844,0.0243851225823164,-1012.3416748046876,304.1490173339844,0.6091155409812927,0.0669697821140289,0.0642757788300514,293.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5438793897628784,0.050000000745058,0.229064330458641,291.146240234375,291.1499938964844,272.0777587890625,271.6526794433594,284.134033203125,293.4007263183594,291.1462707519531,1.0,0.1523023843765258,1.0,1.0,0.9345264434814452,1.0,-0.5077992677688599,0.2208333760499954,0.2869658768177032,0.0760789588093757,0.0,0.0,0.0685340091586113,24.954605102539062,25.0,0.1604191213846206,-3594.545654296875,28.99702453613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300048828125,303.27496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.81640625,18000.0,0.0,0.0,0.0801327303051948,0.0,0.0,0.0,0.0,1.0,0.0026644775643944,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871904417872428,0.1000948324799537,-0.0129043897613883,0.0,8.13245351309888e-05,0.0,0.0,3.841783761978149,0.0,0.0,0.0,0.2691196799278259,4.0,0.0,1.0
313020,293.1825561523437,297.1499938964844,293.1499938964844,0.0112581877037882,-654.48095703125,302.930419921875,0.5439303517341614,0.050000000745058,0.0458564385771751,293.20025634765625,297.1499938964844,293.1499938964844,0.0106575675308704,-670.1470947265625,302.6054382324219,0.5439303517341614,0.050000000745058,0.0482890382409095,293.1699523925781,297.1499938964844,293.1499938964844,0.0132239628583192,-548.379638671875,303.8404846191406,0.5439303517341614,0.050000000745058,0.0356661193072795,293.1419982910156,297.1499938964844,293.1499938964844,0.0246229283511638,-1017.1151733398438,304.1489562988281,0.6101868152618408,0.0672958120703697,0.0645796656608581,293.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5439303517341614,0.050000000745058,0.229062408208847,291.1463623046875,291.1499938964844,272.0633850097656,271.6393127441406,284.1324462890625,293.4003601074219,291.1463928222656,1.0,0.1523264646530151,1.0,1.0,0.9341353178024292,1.0,-0.5081603527069092,0.220874086022377,0.2872862517833709,0.0764256119728088,0.0,0.0,0.069008469581604,24.95101547241211,25.0,0.2044273912906646,-3598.022216796875,29.025102615356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297912597656,303.28375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.826171875,18000.0,0.0,0.0,0.0802152529358863,0.0,0.0,0.0,0.0,1.0,0.0026460578665137,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873538255691528,0.1000923216342926,-0.0127384942024946,0.0,8.140828140312806e-05,0.0,0.0,3.841909408569336,0.0,0.0,0.0,0.2691269814968109,4.0,0.0,1.0
313080,293.1825561523437,297.1499938964844,293.1499938964844,0.0112581877037882,-654.48095703125,302.930419921875,0.5439303517341614,0.050000000745058,0.0458564385771751,293.20025634765625,297.1499938964844,293.1499938964844,0.0106575675308704,-670.1470947265625,302.6054382324219,0.5439303517341614,0.050000000745058,0.0482890382409095,293.1699523925781,297.1499938964844,293.1499938964844,0.0132239628583192,-548.379638671875,303.8404846191406,0.5439303517341614,0.050000000745058,0.0356661193072795,293.1419982910156,297.1499938964844,293.1499938964844,0.0246229283511638,-1017.1151733398438,304.1489562988281,0.6101868152618408,0.0672958120703697,0.0645796656608581,293.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5439303517341614,0.050000000745058,0.229062408208847,291.1463623046875,291.1499938964844,272.0633850097656,271.6393127441406,284.1324462890625,293.4003601074219,291.1463928222656,1.0,0.1523264646530151,1.0,1.0,0.9341353178024292,1.0,-0.5081603527069092,0.220874086022377,0.2872862517833709,0.0764256119728088,0.0,0.0,0.069008469581604,24.95101547241211,25.0,0.2044273912906646,-3598.022216796875,29.025102615356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297912597656,303.28375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.826171875,18000.0,0.0,0.0,0.0802152529358863,0.0,0.0,0.0,0.0,1.0,0.0026460578665137,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873538255691528,0.1000923216342926,-0.0127384942024946,0.0,8.140828140312806e-05,0.0,0.0,3.841909408569336,0.0,0.0,0.0,0.2691269814968109,4.0,0.0,1.0
313140,293.1808776855469,297.1499938964844,293.1499938964844,0.0112454807385802,-654.1074829101562,302.9237976074219,0.5439823865890503,0.050000000745058,0.0458560436964035,293.197998046875,297.1499938964844,293.1499938964844,0.0106378383934497,-669.4906616210938,302.59429931640625,0.5439823865890503,0.050000000745058,0.0482886247336864,293.1687316894531,297.1499938964844,293.1499938964844,0.013215348124504,-548.2222290039062,303.83697509765625,0.5439823865890503,0.050000000745058,0.0356658138334751,293.14129638671875,297.1499938964844,293.1499938964844,0.0248740352690219,-1022.1259765625,304.1488952636719,0.6113010048866272,0.0676379352807998,0.0648988410830497,293.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.5439823865890503,0.050000000745058,0.2290604412555694,291.1465148925781,291.1499938964844,272.04998779296875,271.6243896484375,284.13140869140625,293.3999938964844,291.1465759277344,1.0,0.1523521840572357,1.0,1.0,0.933744251728058,1.0,-0.5085396766662598,0.2209199517965316,0.2876197397708893,0.0767817422747612,0.0,0.0,0.0694605857133865,24.94742774963379,25.0,0.2491689771413803,-3601.384521484375,29.05477905273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12969970703125,303.2921447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8359375,18000.0,0.0,0.0,0.0802974700927734,0.0,0.0,0.0,0.0,1.0,0.0026282537728548,0.0,-0.0,-0.0,0.0,0.0,0.0,0.087510198354721,0.1000890955328941,-0.0125788999721407,0.0,8.149172208504751e-05,0.0,0.0,3.8419981002807617,0.0,0.0,0.0,0.2691338956356048,4.0,0.0,1.0
313200,293.1808776855469,297.1499938964844,293.1499938964844,0.0112454807385802,-654.1074829101562,302.9237976074219,0.5439823865890503,0.050000000745058,0.0458560436964035,293.197998046875,297.1499938964844,293.1499938964844,0.0106378383934497,-669.4906616210938,302.59429931640625,0.5439823865890503,0.050000000745058,0.0482886247336864,293.1687316894531,297.1499938964844,293.1499938964844,0.013215348124504,-548.2222290039062,303.83697509765625,0.5439823865890503,0.050000000745058,0.0356658138334751,293.14129638671875,297.1499938964844,293.1499938964844,0.0248740352690219,-1022.1259765625,304.1488952636719,0.6113010048866272,0.0676379352807998,0.0648988410830497,293.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.5439823865890503,0.050000000745058,0.2290604412555694,291.1465148925781,291.1499938964844,272.04998779296875,271.6243896484375,284.13140869140625,293.3999938964844,291.1465759277344,1.0,0.1523521840572357,1.0,1.0,0.933744251728058,1.0,-0.5085396766662598,0.2209199517965316,0.2876197397708893,0.0767817422747612,0.0,0.0,0.0694605857133865,24.94742774963379,25.0,0.2491689771413803,-3601.384521484375,29.05477905273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12969970703125,303.2921447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8359375,18000.0,0.0,0.0,0.0802974700927734,0.0,0.0,0.0,0.0,1.0,0.0026282537728548,0.0,-0.0,-0.0,0.0,0.0,0.0,0.087510198354721,0.1000890955328941,-0.0125788999721407,0.0,8.149172208504751e-05,0.0,0.0,3.8419981002807617,0.0,0.0,0.0,0.2691338956356048,4.0,0.0,1.0
313260,293.1791687011719,297.1499938964844,293.1499938964844,0.0112341521307826,-653.7720336914062,302.9179382324219,0.5440356731414795,0.050000000745058,0.0458556413650512,293.1956481933594,297.1499938964844,293.1499938964844,0.0106200771406292,-668.8963012695312,302.5842590332031,0.5440356731414795,0.050000000745058,0.0482882000505924,293.1674194335937,297.1499938964844,293.1499938964844,0.0132084200158715,-548.093505859375,303.8341979980469,0.5440356731414795,0.050000000745058,0.03566550090909,293.140625,297.1499938964844,293.1499938964844,0.0251401215791702,-1027.4027099609375,304.1488037109375,0.6124554872512817,0.0679980814456939,0.0652351975440979,293.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.5440356731414795,0.050000000745058,0.2290584295988083,291.146728515625,291.1499938964844,272.0387878417969,271.61016845703125,284.1313171386719,293.3995361328125,291.14678955078125,1.0,0.1523797512054443,1.0,1.0,0.9333537220954896,1.0,-0.5089396238327026,0.220971867442131,0.2879677414894104,0.0771479904651641,0.0,0.0,0.069879300892353,24.9438533782959,25.0,0.3486080765724182,-3604.531982421875,29.08626747131348,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297302246094,303.30010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.849609375,18000.0,0.0,0.0,0.080378346145153,0.0,0.0,0.0,0.0,1.0,0.0026113828644156,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0876563191413879,0.1000846847891807,-0.0124283637851476,0.0,8.157380943885073e-05,0.0,0.0,3.842027187347412,0.0,0.0,0.0,0.269140213727951,4.0,0.0,1.0
313320,293.1791687011719,297.1499938964844,293.1499938964844,0.0112341521307826,-653.7720336914062,302.9179382324219,0.5440356731414795,0.050000000745058,0.0458556413650512,293.1956481933594,297.1499938964844,293.1499938964844,0.0106200771406292,-668.8963012695312,302.5842590332031,0.5440356731414795,0.050000000745058,0.0482882000505924,293.1674194335937,297.1499938964844,293.1499938964844,0.0132084200158715,-548.093505859375,303.8341979980469,0.5440356731414795,0.050000000745058,0.03566550090909,293.140625,297.1499938964844,293.1499938964844,0.0251401215791702,-1027.4027099609375,304.1488037109375,0.6124554872512817,0.0679980814456939,0.0652351975440979,293.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.5440356731414795,0.050000000745058,0.2290584295988083,291.146728515625,291.1499938964844,272.0387878417969,271.61016845703125,284.1313171386719,293.3995361328125,291.14678955078125,1.0,0.1523797512054443,1.0,1.0,0.9333537220954896,1.0,-0.5089396238327026,0.220971867442131,0.2879677414894104,0.0771479904651641,0.0,0.0,0.069879300892353,24.9438533782959,25.0,0.3486080765724182,-3604.531982421875,29.08626747131348,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297302246094,303.30010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.849609375,18000.0,0.0,0.0,0.080378346145153,0.0,0.0,0.0,0.0,1.0,0.0026113828644156,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0876563191413879,0.1000846847891807,-0.0124283637851476,0.0,8.157380943885073e-05,0.0,0.0,3.842027187347412,0.0,0.0,0.0,0.269140213727951,4.0,0.0,1.0
313380,293.1773986816406,297.1499938964844,293.1499938964844,0.0112239960581064,-653.466796875,302.91278076171875,0.5440899133682251,0.050000000745058,0.0458552315831184,293.1932373046875,297.1499938964844,293.1499938964844,0.0106040444225072,-668.3544921875,302.57525634765625,0.5440899133682251,0.050000000745058,0.0482877679169178,293.166015625,297.1499938964844,293.1499938964844,0.0132029522210359,-547.98779296875,303.8320617675781,0.5440899133682251,0.050000000745058,0.0356651805341243,293.13995361328125,297.1499938964844,293.1499938964844,0.0254192613065242,-1032.90185546875,304.14874267578125,0.6136371493339539,0.0683736726641655,0.0655863955616951,293.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5440899133682251,0.050000000745058,0.2290563881397247,291.1470947265625,291.1499938964844,272.03076171875,271.598876953125,284.1326599121094,293.3990783691406,291.1471862792969,1.0,0.1524089723825454,1.0,1.0,0.9329631924629213,1.0,-0.509357213973999,0.2210286557674408,0.2883285880088806,0.0775237753987312,0.0,0.0,0.0702445805072784,24.94032096862793,25.0,0.5778059959411621,-3607.333251953125,29.119346618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12994384765625,303.3075256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.875,18000.0,0.0,0.0,0.0804566144943237,0.0,0.0,0.0,0.0,1.0,0.0025958952028304,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877868458628654,0.1000776067376136,-0.0122907664626836,0.0,8.165323379216716e-05,0.0,0.0,3.841933727264404,0.0,0.0,0.0,0.2691455781459808,4.0,0.0,1.0
313440,293.1773986816406,297.1499938964844,293.1499938964844,0.0112239960581064,-653.466796875,302.91278076171875,0.5440899133682251,0.050000000745058,0.0458552315831184,293.1932373046875,297.1499938964844,293.1499938964844,0.0106040444225072,-668.3544921875,302.57525634765625,0.5440899133682251,0.050000000745058,0.0482877679169178,293.166015625,297.1499938964844,293.1499938964844,0.0132029522210359,-547.98779296875,303.8320617675781,0.5440899133682251,0.050000000745058,0.0356651805341243,293.13995361328125,297.1499938964844,293.1499938964844,0.0254192613065242,-1032.90185546875,304.14874267578125,0.6136371493339539,0.0683736726641655,0.0655863955616951,293.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5440899133682251,0.050000000745058,0.2290563881397247,291.1470947265625,291.1499938964844,272.03076171875,271.598876953125,284.1326599121094,293.3990783691406,291.1471862792969,1.0,0.1524089723825454,1.0,1.0,0.9329631924629213,1.0,-0.509357213973999,0.2210286557674408,0.2883285880088806,0.0775237753987312,0.0,0.0,0.0702445805072784,24.94032096862793,25.0,0.5778059959411621,-3607.333251953125,29.119346618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12994384765625,303.3075256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.875,18000.0,0.0,0.0,0.0804566144943237,0.0,0.0,0.0,0.0,1.0,0.0025958952028304,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877868458628654,0.1000776067376136,-0.0122907664626836,0.0,8.165323379216716e-05,0.0,0.0,3.841933727264404,0.0,0.0,0.0,0.2691455781459808,4.0,0.0,1.0
313500,293.176513671875,297.1499938964844,293.1499938964844,0.0112193310633301,-653.32421875,302.91046142578125,0.544117271900177,0.050000000745058,0.045855026692152,293.1919860839844,297.1499938964844,293.1499938964844,0.0105966515839099,-668.1019897460938,302.5711364746094,0.544117271900177,0.050000000745058,0.0482875518500804,293.165283203125,297.1499938964844,293.1499938964844,0.0132007412612438,-547.942626953125,303.8312683105469,0.544117271900177,0.050000000745058,0.0356650203466415,293.1396179199219,297.1499938964844,293.1499938964844,0.0255634784698486,-1035.7286376953125,304.1487121582031,0.6142370700836182,0.0685669556260109,0.065767303109169,293.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.544117271900177,0.050000000745058,0.2290553450584411,291.1473388671875,291.1499938964844,272.0278625488281,271.59423828125,284.1338806152344,293.3988342285156,291.1474609375,1.0,0.1524242013692855,1.0,1.0,0.9327679872512816,1.0,-0.5095723867416382,0.2210588157176971,0.2885136008262634,0.0777150690555572,0.0,0.0,0.0703970268368721,24.93857765197754,25.0,0.7221079468727112,-3608.562744140625,29.13646697998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13018798828125,303.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.89453125,18000.0,0.0,0.0,0.0804941952228546,0.0,0.0,0.0,0.0,1.0,0.0025889610406011,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0878430008888244,0.1000723466277122,-0.0122293466702103,0.0,8.169138163793832e-05,0.0,0.0,3.841808557510376,0.0,0.0,0.0,0.2691476941108703,4.0,0.0,1.0
313560,293.1756286621094,297.1499938964844,293.1499938964844,0.0112149463966488,-653.1885375976562,302.9082946777344,0.544144868850708,0.050000000745058,0.0458548180758953,293.19073486328125,297.1499938964844,293.1499938964844,0.0105896824970841,-667.8621215820312,302.5672912597656,0.544144868850708,0.050000000745058,0.0482873320579528,293.1645202636719,297.1499938964844,293.1499938964844,0.0131988897919654,-547.90283203125,303.8306579589844,0.544144868850708,0.050000000745058,0.0356648601591587,293.1392822265625,297.1499938964844,293.1499938964844,0.0257107466459274,-1038.6051025390625,304.148681640625,0.6148426532745361,0.0687637627124786,0.0659516081213951,293.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.544144868850708,0.050000000745058,0.2290543168783188,291.1476135253906,291.1499938964844,272.0256652832031,271.5902709960937,284.1354064941406,293.3985900878906,291.1477966308594,1.0,0.1524398475885391,1.0,1.0,0.9325730800628662,1.0,-0.5097916126251221,0.2210900038480758,0.2887016236782074,0.0779087096452713,0.0,0.0,0.0705242753028869,24.936857223510746,25.0,0.8629889488220215,-3609.6533203125,29.153966903686523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1304931640625,303.3137512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.91796875,18000.0,0.0,0.0,0.0805303528904914,0.0,0.0,0.0,0.0,1.0,0.0025827623903751,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0878911688923835,0.1000657081604003,-0.0121745383366942,0.0,8.172807429218665e-05,0.0,0.0,3.841619491577149,0.0,0.0,0.0,0.2691493034362793,4.0,0.0,1.0
313620,293.1745300292969,297.1499938964844,293.1499938964844,0.0112100569531321,-653.0350341796875,302.90594482421875,0.5441781878471375,0.050000000745058,0.0458545684814453,293.1891784667969,297.1499938964844,293.1499938964844,0.0105818761512637,-667.5911254882812,302.5630187988281,0.5441781878471375,0.050000000745058,0.0482870675623416,293.1636047363281,297.1499938964844,293.1499938964844,0.0131971491500735,-547.862548828125,303.8301086425781,0.5441781878471375,0.050000000745058,0.0356646627187728,293.1388854980469,297.1499938964844,293.1499938964844,0.0258913338184356,-1042.1192626953125,304.1486511230469,0.6155760288238525,0.0690043196082115,0.0661770403385162,293.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.5441781878471375,0.050000000745058,0.2290530502796173,291.1480407714844,291.1499938964844,272.0238952636719,271.58624267578125,284.1376647949219,293.3982849121094,291.1482238769531,1.0,0.1524591445922851,1.0,1.0,0.9323392510414124,1.0,-0.5100598335266113,0.2211287915706634,0.2889310419559479,0.0781439617276191,0.0,0.0,0.0706408619880676,24.93482780456543,25.0,1.0093761682510376,-3610.76416015625,29.17544746398925,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1310119628906,303.3166198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.94921875,18000.0,0.0,0.0,0.0805713906884193,0.0,0.0,0.0,0.0,1.0,0.0025764612946659,0.0,-0.0,-0.0,0.0,0.0,0.0,0.087937131524086,0.1000560447573661,-0.0121189104393124,0.0,8.176972187357023e-05,0.0,0.0,3.841310739517212,0.0,0.0,0.0,0.2691505253314972,4.0,0.0,1.0
313680,293.173828125,297.1499938964844,293.1499938964844,0.011207016184926,-652.9384155273438,302.9045104980469,0.5442004203796387,0.050000000745058,0.0458543971180915,293.1881408691406,297.1499938964844,293.1499938964844,0.010576999746263,-667.4205932617188,302.5603942871094,0.5442004203796387,0.050000000745058,0.0482868887484073,293.1629943847656,297.1499938964844,293.1499938964844,0.0131962774321436,-547.8402709960938,303.82989501953125,0.5442004203796387,0.050000000745058,0.0356645323336124,293.1386413574219,297.1499938964844,293.1499938964844,0.0260139349848032,-1044.4969482421875,304.14862060546875,0.6160683035850525,0.0691671222448349,0.0663296803832054,293.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.5442004203796387,0.050000000745058,0.2290522158145904,291.1483459472656,291.1499938964844,272.0232238769531,271.58404541015625,284.1393737792969,293.3980712890625,291.1485290527344,1.0,0.1524723172187805,1.0,1.0,0.93218332529068,1.0,-0.5102414488792419,0.2211553305387497,0.289086103439331,0.0783025249838829,0.0,0.0,0.0706967636942863,24.93349838256836,25.0,1.0891727209091189,-3611.38427734375,29.19003868103028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1314392089844,303.31817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.96875,18000.0,0.0,0.0,0.0805971249938011,0.0,0.0,0.0,0.0,1.0,0.0025729883927851,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0879604816436767,0.1000487655401229,-0.0120882876217365,0.0,8.179583528544754e-05,0.0,0.0,3.8410627841949454,0.0,0.0,0.0,0.2691509127616882,4.0,0.0,1.0
313740,293.1719970703125,297.1499938964844,293.1499938964844,0.0112003190442919,-652.721923828125,302.9013977050781,0.544256329536438,0.050000000745058,0.0458539761602878,293.185546875,297.1499938964844,293.1499938964844,0.0105661256238818,-667.0364990234375,302.5545654296875,0.544256329536438,0.050000000745058,0.0482864454388618,293.161376953125,297.1499938964844,293.1499938964844,0.01319529581815,-547.804931640625,303.82989501953125,0.544256329536438,0.050000000745058,0.0356642045080661,293.13800048828125,297.1499938964844,293.1499938964844,0.026328831911087,-1050.576171875,304.1485595703125,0.6173126697540283,0.0695832669734954,0.0667201355099678,293.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.544256329536438,0.050000000745058,0.2290501147508621,291.149169921875,291.1499938964844,272.0231628417969,271.5799865722656,284.1445007324219,293.39752197265625,291.1493835449219,1.0,0.1525063961744308,1.0,1.0,0.9317935705184937,1.0,-0.5107060670852661,0.2212244570255279,0.2894816100597381,0.0787050127983093,0.0,0.0,0.0707485899329185,24.93027305603028,25.0,1.1875243186950684,-3612.4638671875,29.2275447845459,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1329345703125,303.32037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.021484375,18000.0,0.0,0.0,0.0806534737348556,0.0,0.0,0.0,0.0,1.0,0.0025674579665064,0.0,-0.0,-0.0,0.0,0.0,0.0,0.087988756597042,0.100028321146965,-0.01203955989331,0.0,8.185302431229502e-05,0.0,0.0,3.84031343460083,0.0,0.0,0.0,0.2691502571105957,4.0,0.0,1.0
313800,293.1719970703125,297.1499938964844,293.1499938964844,0.0112003190442919,-652.721923828125,302.9013977050781,0.544256329536438,0.050000000745058,0.0458539761602878,293.185546875,297.1499938964844,293.1499938964844,0.0105661256238818,-667.0364990234375,302.5545654296875,0.544256329536438,0.050000000745058,0.0482864454388618,293.161376953125,297.1499938964844,293.1499938964844,0.01319529581815,-547.804931640625,303.82989501953125,0.544256329536438,0.050000000745058,0.0356642045080661,293.13800048828125,297.1499938964844,293.1499938964844,0.026328831911087,-1050.576171875,304.1485595703125,0.6173126697540283,0.0695832669734954,0.0667201355099678,293.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.544256329536438,0.050000000745058,0.2290501147508621,291.149169921875,291.1499938964844,272.0231628417969,271.5799865722656,284.1445007324219,293.39752197265625,291.1493835449219,1.0,0.1525063961744308,1.0,1.0,0.9317935705184937,1.0,-0.5107060670852661,0.2212244570255279,0.2894816100597381,0.0787050127983093,0.0,0.0,0.0707485899329185,24.93027305603028,25.0,1.1875243186950684,-3612.4638671875,29.2275447845459,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1329345703125,303.32037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.021484375,18000.0,0.0,0.0,0.0806534737348556,0.0,0.0,0.0,0.0,1.0,0.0025674579665064,0.0,-0.0,-0.0,0.0,0.0,0.0,0.087988756597042,0.100028321146965,-0.01203955989331,0.0,8.185302431229502e-05,0.0,0.0,3.84031343460083,0.0,0.0,0.0,0.2691502571105957,4.0,0.0,1.0
313860,293.170166015625,297.1499938964844,293.1499938964844,0.0111949173733592,-652.5432739257812,302.89898681640625,0.5443125367164612,0.050000000745058,0.0458535552024841,293.182861328125,297.1499938964844,293.1499938964844,0.0105571011081337,-666.7138671875,302.5497741699219,0.5443125367164612,0.050000000745058,0.0482860021293163,293.15972900390625,297.1499938964844,293.1499938964844,0.0131960520520806,-547.8006591796875,303.83056640625,0.5443125367164612,0.050000000745058,0.0356638766825199,293.13739013671875,297.1499938964844,293.1499938964844,0.0266590900719165,-1056.830810546875,304.14849853515625,0.6185729503631592,0.0700110867619514,0.0671218782663345,293.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.5443125367164612,0.050000000745058,0.2290479987859726,291.1499938964844,291.1499938964844,272.0252685546875,271.5778503417969,284.1506652832031,293.3969421386719,291.1501770019531,1.0,0.1525420099496841,1.0,1.0,0.9314045310020448,1.0,-0.5111842751502991,0.2212968617677688,0.289887398481369,0.0791158154606819,0.0,0.0,0.0706863477826118,24.92719841003418,25.0,1.154717206954956,-3612.9248046875,29.26638984680176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.135009765625,303.32037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.06640625,18000.0,0.0,0.0,0.0806963965296745,0.0,0.0,0.0,0.0,1.0,0.0025663611013442,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0879770368337631,0.1000068858265876,-0.01202985458076,0.0,8.189658547053114e-05,0.0,0.0,3.8394696712493896,0.0,0.0,0.0,0.2691476345062256,4.0,0.0,1.0
313920,293.170166015625,297.1499938964844,293.1499938964844,0.0111949173733592,-652.5432739257812,302.89898681640625,0.5443125367164612,0.050000000745058,0.0458535552024841,293.182861328125,297.1499938964844,293.1499938964844,0.0105571011081337,-666.7138671875,302.5497741699219,0.5443125367164612,0.050000000745058,0.0482860021293163,293.15972900390625,297.1499938964844,293.1499938964844,0.0131960520520806,-547.8006591796875,303.83056640625,0.5443125367164612,0.050000000745058,0.0356638766825199,293.13739013671875,297.1499938964844,293.1499938964844,0.0266590900719165,-1056.830810546875,304.14849853515625,0.6185729503631592,0.0700110867619514,0.0671218782663345,293.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.5443125367164612,0.050000000745058,0.2290479987859726,291.1499938964844,291.1499938964844,272.0252685546875,271.5778503417969,284.1506652832031,293.3969421386719,291.1501770019531,1.0,0.1525420099496841,1.0,1.0,0.9314045310020448,1.0,-0.5111842751502991,0.2212968617677688,0.289887398481369,0.0791158154606819,0.0,0.0,0.0706863477826118,24.92719841003418,25.0,1.154717206954956,-3612.9248046875,29.26638984680176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.135009765625,303.32037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.06640625,18000.0,0.0,0.0,0.0806963965296745,0.0,0.0,0.0,0.0,1.0,0.0025663611013442,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0879770368337631,0.1000068858265876,-0.01202985458076,0.0,8.189658547053114e-05,0.0,0.0,3.8394696712493896,0.0,0.0,0.0,0.2691476345062256,4.0,0.0,1.0
313980,293.1683044433594,297.1499938964844,293.1499938964844,0.011190827935934,-652.40478515625,302.8971862792969,0.5443688035011292,0.050000000745058,0.0458531305193901,293.18017578125,297.1499938964844,293.1499938964844,0.0105499094352126,-666.4541625976562,302.5459899902344,0.5443688035011292,0.050000000745058,0.0482855550944805,293.15802001953125,297.1499938964844,293.1499938964844,0.0131985871121287,-547.8297119140625,303.8319702148437,0.5443688035011292,0.050000000745058,0.0356635451316833,293.1368103027344,297.1499938964844,293.1499938964844,0.0270047225058078,-1063.2564697265625,304.1484069824219,0.6198467016220093,0.0704494267702102,0.0675337836146354,293.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.5443688035011292,0.050000000745058,0.229045882821083,291.1507568359375,291.1499938964844,272.0292663574219,271.577392578125,284.15771484375,293.3963317871094,291.1509094238281,1.0,0.1525790393352508,1.0,1.0,0.9310154914855956,1.0,-0.5116745829582214,0.2213720381259918,0.290302574634552,0.0795345827937126,0.0,0.0,0.0705277547240257,24.924278259277344,25.0,1.0296250581741333,-3612.85546875,29.30646514892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376647949219,303.3184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1015625,18000.0,0.0,0.0,0.08072379976511,0.0,0.0,0.0,0.0,1.0,0.0025693282950669,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0879308059811592,0.0999867022037506,-0.0120558924973011,0.0,8.192439418053254e-05,0.0,0.0,3.83862566947937,0.0,0.0,0.0,0.2691435217857361,4.0,0.0,1.0
314040,293.1683044433594,297.1499938964844,293.1499938964844,0.011190827935934,-652.40478515625,302.8971862792969,0.5443688035011292,0.050000000745058,0.0458531305193901,293.18017578125,297.1499938964844,293.1499938964844,0.0105499094352126,-666.4541625976562,302.5459899902344,0.5443688035011292,0.050000000745058,0.0482855550944805,293.15802001953125,297.1499938964844,293.1499938964844,0.0131985871121287,-547.8297119140625,303.8319702148437,0.5443688035011292,0.050000000745058,0.0356635451316833,293.1368103027344,297.1499938964844,293.1499938964844,0.0270047225058078,-1063.2564697265625,304.1484069824219,0.6198467016220093,0.0704494267702102,0.0675337836146354,293.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.5443688035011292,0.050000000745058,0.229045882821083,291.1507568359375,291.1499938964844,272.0292663574219,271.577392578125,284.15771484375,293.3963317871094,291.1509094238281,1.0,0.1525790393352508,1.0,1.0,0.9310154914855956,1.0,-0.5116745829582214,0.2213720381259918,0.290302574634552,0.0795345827937126,0.0,0.0,0.0705277547240257,24.924278259277344,25.0,1.0296250581741333,-3612.85546875,29.30646514892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376647949219,303.3184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1015625,18000.0,0.0,0.0,0.08072379976511,0.0,0.0,0.0,0.0,1.0,0.0025693282950669,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0879308059811592,0.0999867022037506,-0.0120558924973011,0.0,8.192439418053254e-05,0.0,0.0,3.83862566947937,0.0,0.0,0.0,0.2691435217857361,4.0,0.0,1.0
314100,293.1673889160156,297.1499938964844,293.1499938964844,0.0111892875283956,-652.351318359375,302.89654541015625,0.5443969964981079,0.050000000745058,0.045852918177843,293.1788330078125,297.1499938964844,293.1499938964844,0.0105470083653926,-666.3485107421875,302.5444641113281,0.5443969964981079,0.050000000745058,0.0482853315770626,293.1571655273437,297.1499938964844,293.1499938964844,0.0132005419582128,-547.8572998046875,303.8329162597656,0.5443969964981079,0.050000000745058,0.0356633812189102,293.13653564453125,297.1499938964844,293.1499938964844,0.0271541085094213,-1066.5264892578125,304.1484375,0.6204881072044373,0.0706722438335418,0.0677432939410209,293.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.5443969964981079,0.050000000745058,0.2290448248386383,291.1510925292969,291.1499938964844,272.0318908691406,271.5777282714844,284.1615600585937,293.3960266113281,291.1512451171875,1.0,0.1525980830192566,1.0,1.0,0.9308209419250488,1.0,-0.5119240880012512,0.2214105576276779,0.2905135154724121,0.0797468572854995,0.0,0.0,0.0704177320003509,24.92288017272949,25.0,0.9455024600028992,-3612.648681640625,29.326942443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13922119140625,303.3169250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.115234375,18000.0,0.0,0.0,0.0807311385869979,0.0,0.0,0.0,0.0,1.0,0.00257218349725,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0878965407609939,0.0999775379896164,-0.0120809953659772,0.0,8.193184476112947e-05,0.0,0.0,3.838223934173584,0.0,0.0,0.0,0.2691410183906555,4.0,0.0,1.0
314160,293.1664733886719,297.1499938964844,293.1499938964844,0.0111880805343389,-652.3082885742188,302.89605712890625,0.5444251894950867,0.050000000745058,0.045852705836296,293.1774597167969,297.1499938964844,293.1499938964844,0.0105445617809891,-666.2588500976562,302.5431823730469,0.5444251894950867,0.050000000745058,0.0482851080596447,293.15631103515625,297.1499938964844,293.1499938964844,0.0132029494270682,-547.8935546875,303.83404541015625,0.5444251894950867,0.050000000745058,0.0356632135808467,293.1362609863281,297.1499938964844,293.1499938964844,0.0272953137755393,-1069.8382568359375,304.1484680175781,0.6211321949958801,0.0708973333239555,0.0679549947381019,293.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.5444251894950867,0.050000000745058,0.2290437519550323,291.1513977050781,291.1499938964844,272.0348815917969,271.578369140625,284.1655578613281,293.39569091796875,291.15155029296875,1.0,0.1526174396276474,1.0,1.0,0.9306268095970154,1.0,-0.5121761560440063,0.221449613571167,0.2907265126705169,0.0799609571695327,0.0,0.0,0.0702907294034957,24.92152214050293,25.0,0.8536584973335266,-3612.344482421875,29.34769058227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1408386230469,303.31500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.126953125,18000.0,0.0,0.0,0.0807341709733009,0.0,0.0,0.0,0.0,1.0,0.002575829392299,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0878560543060302,0.0999691411852836,-0.0121130915358662,0.0,8.193492249120027e-05,0.0,0.0,3.837843418121338,0.0,0.0,0.0,0.2691383063793182,4.0,0.0,1.0
314220,293.1646423339844,297.1499938964844,293.1499938964844,0.0111866286024451,-652.252685546875,302.8955383300781,0.5444831848144531,0.050000000745058,0.0458522699773311,293.1747436523437,297.1499938964844,293.1499938964844,0.010540978051722,-666.1255493164062,302.54132080078125,0.5444831848144531,0.050000000745058,0.0482846461236476,293.154541015625,297.1499938964844,293.1499938964844,0.0132090803235769,-547.991455078125,303.8367614746094,0.5444831848144531,0.050000000745058,0.0356628745794296,293.1356506347656,297.1499938964844,293.1499938964844,0.02757178992033,-1076.6695556640625,304.14849853515625,0.6224470138549805,0.0713669136166572,0.0683906450867652,293.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.5444831848144531,0.050000000745058,0.229041576385498,291.15191650390625,291.1499938964844,272.0419006347656,271.5805053710937,284.174072265625,293.3950500488281,291.1520080566406,1.0,0.1526571810245514,1.0,1.0,0.9302386045455932,1.0,-0.5126948952674866,0.2215323150157928,0.2911625504493713,0.080395795404911,0.0,0.0,0.069996029138565,24.918664932250977,25.0,0.6554962992668152,-3611.50830078125,29.390369415283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1443786621094,303.310302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.142578125,18000.0,0.0,0.0,0.0807277038693428,0.0,0.0,0.0,0.0,1.0,0.0025850979145616,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877599641680717,0.0999548137187957,-0.0121948532760143,0.0,8.192835957743227e-05,0.0,0.0,3.837156772613525,0.0,0.0,0.0,0.2691324353218078,4.0,0.0,1.0
314280,293.1646423339844,297.1499938964844,293.1499938964844,0.0111866286024451,-652.252685546875,302.8955383300781,0.5444831848144531,0.050000000745058,0.0458522699773311,293.1747436523437,297.1499938964844,293.1499938964844,0.010540978051722,-666.1255493164062,302.54132080078125,0.5444831848144531,0.050000000745058,0.0482846461236476,293.154541015625,297.1499938964844,293.1499938964844,0.0132090803235769,-547.991455078125,303.8367614746094,0.5444831848144531,0.050000000745058,0.0356628745794296,293.1356506347656,297.1499938964844,293.1499938964844,0.02757178992033,-1076.6695556640625,304.14849853515625,0.6224470138549805,0.0713669136166572,0.0683906450867652,293.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.5444831848144531,0.050000000745058,0.229041576385498,291.15191650390625,291.1499938964844,272.0419006347656,271.5805053710937,284.174072265625,293.3950500488281,291.1520080566406,1.0,0.1526571810245514,1.0,1.0,0.9302386045455932,1.0,-0.5126948952674866,0.2215323150157928,0.2911625504493713,0.080395795404911,0.0,0.0,0.069996029138565,24.918664932250977,25.0,0.6554962992668152,-3611.50830078125,29.390369415283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1443786621094,303.310302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.142578125,18000.0,0.0,0.0,0.0807277038693428,0.0,0.0,0.0,0.0,1.0,0.0025850979145616,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877599641680717,0.0999548137187957,-0.0121948532760143,0.0,8.192835957743227e-05,0.0,0.0,3.837156772613525,0.0,0.0,0.0,0.2691324353218078,4.0,0.0,1.0
314340,293.1628112792969,297.1499938964844,293.1499938964844,0.011186453513801,-652.23876953125,302.8955993652344,0.5445826649665833,0.050000000745058,0.0458515249192714,293.1720275878906,297.1499938964844,293.1499938964844,0.0105391051620244,-666.053955078125,302.5403747558594,0.5445826649665833,0.050000000745058,0.048283863812685,293.1527709960937,297.1499938964844,293.1499938964844,0.0132169630378484,-548.1238403320312,303.8401794433594,0.5445826649665833,0.050000000745058,0.0356622971594333,293.1337890625,297.1499938964844,293.1499938964844,0.0279571749269962,-1086.2044677734375,304.1483459472656,0.6242797374725342,0.0721057802438736,0.0689992681145668,293.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.5445826649665833,0.050000000745058,0.2290378510951995,291.1522216796875,291.1499938964844,272.04998779296875,271.5835876464844,284.1831359863281,293.3943786621094,291.1522521972656,1.0,0.1527011543512344,1.0,1.0,0.9298503398895264,1.0,-0.5134181976318359,0.2217014282941818,0.2917167842388153,0.0808726996183395,0.0,0.0,0.0696720257401466,24.909177780151367,25.0,0.1863348335027694,-3610.8984375,29.44515609741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1480407714844,303.3038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.14453125,18000.0,0.0,0.0,0.0807054340839386,0.0,0.0,0.0,0.0,1.0,0.0025963436346501,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0876504257321357,0.0999447852373123,-0.0122943567112088,0.0,8.190576045308262e-05,0.0,0.0,3.836616754531861,0.0,0.0,0.0,0.2691263258457184,4.0,0.0,1.0
314400,293.1628112792969,297.1499938964844,293.1499938964844,0.011186453513801,-652.23876953125,302.8955993652344,0.5445826649665833,0.050000000745058,0.0458515249192714,293.1720275878906,297.1499938964844,293.1499938964844,0.0105391051620244,-666.053955078125,302.5403747558594,0.5445826649665833,0.050000000745058,0.048283863812685,293.1527709960937,297.1499938964844,293.1499938964844,0.0132169630378484,-548.1238403320312,303.8401794433594,0.5445826649665833,0.050000000745058,0.0356622971594333,293.1337890625,297.1499938964844,293.1499938964844,0.0279571749269962,-1086.2044677734375,304.1483459472656,0.6242797374725342,0.0721057802438736,0.0689992681145668,293.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.5445826649665833,0.050000000745058,0.2290378510951995,291.1522216796875,291.1499938964844,272.04998779296875,271.5835876464844,284.1831359863281,293.3943786621094,291.1522521972656,1.0,0.1527011543512344,1.0,1.0,0.9298503398895264,1.0,-0.5134181976318359,0.2217014282941818,0.2917167842388153,0.0808726996183395,0.0,0.0,0.0696720257401466,24.909177780151367,25.0,0.1863348335027694,-3610.8984375,29.44515609741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1480407714844,303.3038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.14453125,18000.0,0.0,0.0,0.0807054340839386,0.0,0.0,0.0,0.0,1.0,0.0025963436346501,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0876504257321357,0.0999447852373123,-0.0122943567112088,0.0,8.190576045308262e-05,0.0,0.0,3.836616754531861,0.0,0.0,0.0,0.2691263258457184,4.0,0.0,1.0
314460,293.16094970703125,297.1499938964844,293.1499938964844,0.0111880460754036,-652.2930297851562,302.89630126953125,0.5447525382041931,0.050000000745058,0.0458502545952796,293.1692810058594,297.1499938964844,293.1499938964844,0.0105393230915069,-666.0693969726562,302.5403137207031,0.5447525382041931,0.050000000745058,0.0482825264334678,293.15093994140625,297.1499938964844,293.1499938964844,0.0132272541522979,-548.3125,303.8442687988281,0.5447525382041931,0.050000000745058,0.0356613099575042,293.13067626953125,297.1499938964844,293.1499938964844,0.0285636540502309,-1100.7767333984375,304.1478881835937,0.6270620822906494,0.0731531605124473,0.0699300393462181,293.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.5447525382041931,0.050000000745058,0.2290315181016922,291.15185546875,291.1499938964844,272.0589599609375,271.5873718261719,284.1925964355469,293.3935852050781,291.1516418457031,1.0,0.1527556329965591,1.0,1.0,0.9294636845588684,1.0,-0.5145232677459717,0.2220333665609359,0.2924899160861969,0.0814244672656059,0.0,0.0,0.0694391727447509,24.888696670532227,25.0,-1.023857831954956,-3611.351806640625,29.52375602722168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1513977050781,303.2955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.083984375,18000.0,0.0,0.0,0.0806720405817031,0.0,0.0,0.0,0.0,1.0,0.00260706897825,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0875583738088607,0.0999479293823242,-0.0123895555734634,0.0,8.187186176655814e-05,0.0,0.0,3.836601972579956,0.0,0.0,0.0,0.2691222429275512,4.0,0.0,1.0
314520,293.16094970703125,297.1499938964844,293.1499938964844,0.0111880460754036,-652.2930297851562,302.89630126953125,0.5447525382041931,0.050000000745058,0.0458502545952796,293.1692810058594,297.1499938964844,293.1499938964844,0.0105393230915069,-666.0693969726562,302.5403137207031,0.5447525382041931,0.050000000745058,0.0482825264334678,293.15093994140625,297.1499938964844,293.1499938964844,0.0132272541522979,-548.3125,303.8442687988281,0.5447525382041931,0.050000000745058,0.0356613099575042,293.13067626953125,297.1499938964844,293.1499938964844,0.0285636540502309,-1100.7767333984375,304.1478881835937,0.6270620822906494,0.0731531605124473,0.0699300393462181,293.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.5447525382041931,0.050000000745058,0.2290315181016922,291.15185546875,291.1499938964844,272.0589599609375,271.5873718261719,284.1925964355469,293.3935852050781,291.1516418457031,1.0,0.1527556329965591,1.0,1.0,0.9294636845588684,1.0,-0.5145232677459717,0.2220333665609359,0.2924899160861969,0.0814244672656059,0.0,0.0,0.0694391727447509,24.888696670532227,25.0,-1.023857831954956,-3611.351806640625,29.52375602722168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1513977050781,303.2955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.083984375,18000.0,0.0,0.0,0.0806720405817031,0.0,0.0,0.0,0.0,1.0,0.00260706897825,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0875583738088607,0.0999479293823242,-0.0123895555734634,0.0,8.187186176655814e-05,0.0,0.0,3.836601972579956,0.0,0.0,0.0,0.2691222429275512,4.0,0.0,1.0
