time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314580,293.1590576171875,297.1499938964844,293.1499938964844,0.011191826313734,-652.4337768554688,302.8976135253906,0.5449442267417908,0.050000000745058,0.0458488278090953,293.1665344238281,297.1499938964844,293.1499938964844,0.0105419596657156,-666.1889038085938,302.5411071777344,0.5449442267417908,0.050000000745058,0.0482810214161872,293.1490783691406,297.1499938964844,293.1499938964844,0.0132404994219541,-548.5721435546875,303.8490600585937,0.5449442267417908,0.050000000745058,0.0356601998209953,293.1272277832031,297.1499938964844,293.1499938964844,0.0299362484365701,-1118.055908203125,304.1464233398437,0.6302832365036011,0.0743392631411552,0.0710227489471435,293.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.5449442267417908,0.050000000745058,0.2290243804454803,291.1505432128906,291.1499938964844,272.06854248046875,271.591552734375,284.2022705078125,293.3927001953125,291.1501159667969,1.0,0.1528215110301971,1.0,1.0,0.9290769696235656,1.0,-0.5158212184906006,0.2224465161561966,0.2933746874332428,0.0820168703794479,0.0,0.0,0.0694524720311164,24.8655014038086,25.0,-2.21492862701416,-3613.178466796875,29.617002487182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1539001464844,303.2897644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.943359375,18000.0,0.0,0.0,0.0806359574198722,0.0,0.0,0.0,0.0,1.0,0.0026123553980141,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0875382125377655,0.0999748259782791,-0.0124366153031587,0.0,8.183524187188596e-05,0.0,0.0,3.8375961780548096,0.0,0.0,0.0,0.2691236138343811,4.0,0.0,1.0
314640,293.1590576171875,297.1499938964844,293.1499938964844,0.011191826313734,-652.4337768554688,302.8976135253906,0.5449442267417908,0.050000000745058,0.0458488278090953,293.1665344238281,297.1499938964844,293.1499938964844,0.0105419596657156,-666.1889038085938,302.5411071777344,0.5449442267417908,0.050000000745058,0.0482810214161872,293.1490783691406,297.1499938964844,293.1499938964844,0.0132404994219541,-548.5721435546875,303.8490600585937,0.5449442267417908,0.050000000745058,0.0356601998209953,293.1272277832031,297.1499938964844,293.1499938964844,0.0299362484365701,-1118.055908203125,304.1464233398437,0.6302832365036011,0.0743392631411552,0.0710227489471435,293.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.5449442267417908,0.050000000745058,0.2290243804454803,291.1505432128906,291.1499938964844,272.06854248046875,271.591552734375,284.2022705078125,293.3927001953125,291.1501159667969,1.0,0.1528215110301971,1.0,1.0,0.9290769696235656,1.0,-0.5158212184906006,0.2224465161561966,0.2933746874332428,0.0820168703794479,0.0,0.0,0.0694524720311164,24.8655014038086,25.0,-2.21492862701416,-3613.178466796875,29.617002487182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1539001464844,303.2897644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.943359375,18000.0,0.0,0.0,0.0806359574198722,0.0,0.0,0.0,0.0,1.0,0.0026123553980141,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0875382125377655,0.0999748259782791,-0.0124366153031587,0.0,8.183524187188596e-05,0.0,0.0,3.8375961780548096,0.0,0.0,0.0,0.2691236138343811,4.0,0.0,1.0
314700,293.1580810546875,297.1499938964844,293.1499938964844,0.0111944731324911,-652.5316162109375,302.8985595703125,0.5450409054756165,0.050000000745058,0.0458481051027774,293.1651611328125,297.1499938964844,293.1499938964844,0.0105441287159919,-666.2825317382812,302.5418395996094,0.5450409054756165,0.050000000745058,0.0482802651822567,293.14813232421875,297.1499938964844,293.1499938964844,0.0132481278851628,-548.72412109375,303.8517761230469,0.5450409054756165,0.050000000745058,0.0356596373021602,293.12554931640625,297.1499938964844,293.1499938964844,0.0304446872323751,-1127.2869873046875,304.1461486816406,0.6319827437400818,0.0749645456671714,0.0716045200824737,293.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.5450409054756165,0.050000000745058,0.2290207892656326,291.1496276855469,291.1499938964844,272.073486328125,271.59375,284.2071838378906,293.3922119140625,291.149169921875,1.0,0.1528587341308593,1.0,1.0,0.9288836717605592,1.0,-0.5165126323699951,0.222670704126358,0.2938419282436371,0.082322783768177,0.0,0.0,0.0695743635296821,24.854122161865234,25.0,-2.572570323944092,-3614.687255859375,29.66761589050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15460205078125,303.28887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.865234375,18000.0,0.0,0.0,0.0806203484535217,0.0,0.0,0.0,0.0,1.0,0.0026115376967936,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0875665172934532,0.0999958962202072,-0.0124293770641088,0.0,8.181940211215988e-05,0.0,0.0,3.8384413719177246,0.0,0.0,0.0,0.269126832485199,4.0,0.0,1.0
314760,293.1571350097656,297.1499938964844,293.1499938964844,0.0111975045874714,-652.6417236328125,302.899658203125,0.5451367497444153,0.050000000745058,0.0458473935723304,293.1637878417969,297.1499938964844,293.1499938964844,0.0105467410758137,-666.3921508789062,302.5428161621094,0.5451367497444153,0.050000000745058,0.0482795126736164,293.14715576171875,297.1499938964844,293.1499938964844,0.0132562611252069,-548.8859252929688,303.8546447753906,0.5451367497444153,0.050000000745058,0.0356590822339057,293.12384033203125,297.1499938964844,293.1499938964844,0.0309692583978176,-1136.7596435546875,304.1459045410156,0.6337204575538635,0.0756051912903785,0.0722020268440246,293.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.5451367497444153,0.050000000745058,0.2290172278881073,291.1486511230469,291.1499938964844,272.0784606933594,271.595947265625,284.2121276855469,293.3916931152344,291.148193359375,1.0,0.1528984308242797,1.0,1.0,0.928694784641266,1.0,-0.5172230005264282,0.2229024916887283,0.2943204939365387,0.0826333239674568,0.0,0.0,0.0697631686925888,24.84308624267578,25.0,-2.760242223739624,-3616.53662109375,29.720251083374023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1548767089844,303.2892761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.794921875,18000.0,0.0,0.0,0.0806079506874084,0.0,0.0,0.0,0.0,1.0,0.0026083658449351,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08761827647686,0.1000194773077964,-0.0124012064188718,0.0,8.180682198144495e-05,0.0,0.0,3.839418172836304,0.0,0.0,0.0,0.2691313922405243,4.0,0.0,1.0
314820,293.1551818847656,297.1499938964844,293.1499938964844,0.0112046245485544,-652.8909912109375,302.9024658203125,0.5453245639801025,0.050000000745058,0.0458460003137588,293.1610107421875,297.1499938964844,293.1499938964844,0.0105532296001911,-666.6517944335938,302.5455322265625,0.5453245639801025,0.050000000745058,0.0482780449092388,293.1452331542969,297.1499938964844,293.1499938964844,0.0132738733664155,-549.2313842773438,303.8609924316406,0.5453245639801025,0.050000000745058,0.0356579981744289,293.12060546875,297.1499938964844,293.1499938964844,0.0320670343935489,-1156.4053955078125,304.1454467773437,0.6373078227043152,0.0769309699535369,0.0734414756298065,293.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5453245639801025,0.050000000745058,0.2290102541446685,291.1467590332031,291.1499938964844,272.0884704589844,271.6003112792969,284.22198486328125,293.3905944824219,291.1463317871094,1.0,0.1529855281114578,1.0,1.0,0.9283170104026794,1.0,-0.5186973810195923,0.2233878523111343,0.2953095138072967,0.0832679495215416,0.0,0.0,0.0703348815441131,24.822328567504883,25.0,-2.6583213806152344,-3621.222412109375,29.831586837768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1539306640625,303.2939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.68359375,18000.0,0.0,0.0,0.0805995836853981,0.0,0.0,0.0,0.0,1.0,0.002594287507236,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877921059727668,0.1000684648752212,-0.0122763598337769,0.0,8.17983309389092e-05,0.0,0.0,3.841544389724731,0.0,0.0,0.0,0.2691441178321838,4.0,0.0,1.0
314880,293.1551818847656,297.1499938964844,293.1499938964844,0.0112046245485544,-652.8909912109375,302.9024658203125,0.5453245639801025,0.050000000745058,0.0458460003137588,293.1610107421875,297.1499938964844,293.1499938964844,0.0105532296001911,-666.6517944335938,302.5455322265625,0.5453245639801025,0.050000000745058,0.0482780449092388,293.1452331542969,297.1499938964844,293.1499938964844,0.0132738733664155,-549.2313842773438,303.8609924316406,0.5453245639801025,0.050000000745058,0.0356579981744289,293.12060546875,297.1499938964844,293.1499938964844,0.0320670343935489,-1156.4053955078125,304.1454467773437,0.6373078227043152,0.0769309699535369,0.0734414756298065,293.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5453245639801025,0.050000000745058,0.2290102541446685,291.1467590332031,291.1499938964844,272.0884704589844,271.6003112792969,284.22198486328125,293.3905944824219,291.1463317871094,1.0,0.1529855281114578,1.0,1.0,0.9283170104026794,1.0,-0.5186973810195923,0.2233878523111343,0.2953095138072967,0.0832679495215416,0.0,0.0,0.0703348815441131,24.822328567504883,25.0,-2.6583213806152344,-3621.222412109375,29.831586837768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1539306640625,303.2939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.68359375,18000.0,0.0,0.0,0.0805995836853981,0.0,0.0,0.0,0.0,1.0,0.002594287507236,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877921059727668,0.1000684648752212,-0.0122763598337769,0.0,8.17983309389092e-05,0.0,0.0,3.841544389724731,0.0,0.0,0.0,0.2691441178321838,4.0,0.0,1.0
314940,293.1531982421875,297.1499938964844,293.1499938964844,0.0112128555774688,-653.165283203125,302.906005859375,0.54550701379776,0.050000000745058,0.0458446480333805,293.1582336425781,297.1499938964844,293.1499938964844,0.0105610853061079,-666.949462890625,302.5491638183594,0.54550701379776,0.050000000745058,0.0482766218483448,293.1432800292969,297.1499938964844,293.1499938964844,0.0132928499951958,-549.59423828125,303.8680114746094,0.54550701379776,0.050000000745058,0.0356569476425647,293.11749267578125,297.1499938964844,293.1499938964844,0.0332198105752468,-1176.8109130859375,304.1450500488281,0.641025960445404,0.0783071368932724,0.0747302994132042,293.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.54550701379776,0.050000000745058,0.2290035039186477,291.1451110839844,291.1499938964844,272.0982971191406,271.6043395996094,284.2318115234375,293.38946533203125,291.1448059082031,1.0,0.1530817449092865,1.0,1.0,0.927939236164093,1.0,-0.5202313661575317,0.2238972336053848,0.2963341474533081,0.0839183777570724,0.0,0.0,0.0711002573370933,24.80324935913086,25.0,-2.1632301807403564,-3626.8984375,29.94995307922364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1509704589844,303.30230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.61328125,18000.0,0.0,0.0,0.0806191563606262,0.0,0.0,0.0,0.0,1.0,0.0025714098010212,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0880386158823967,0.1001130416989326,-0.0120744295418262,0.0,8.181819430319592e-05,0.0,0.0,3.8436062335968018,0.0,0.0,0.0,0.2691599130630493,4.0,0.0,1.0
315000,293.1531982421875,297.1499938964844,293.1499938964844,0.0112128555774688,-653.165283203125,302.906005859375,0.54550701379776,0.050000000745058,0.0458446480333805,293.1582336425781,297.1499938964844,293.1499938964844,0.0105610853061079,-666.949462890625,302.5491638183594,0.54550701379776,0.050000000745058,0.0482766218483448,293.1432800292969,297.1499938964844,293.1499938964844,0.0132928499951958,-549.59423828125,303.8680114746094,0.54550701379776,0.050000000745058,0.0356569476425647,293.11749267578125,297.1499938964844,293.1499938964844,0.0332198105752468,-1176.8109130859375,304.1450500488281,0.641025960445404,0.0783071368932724,0.0747302994132042,293.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.54550701379776,0.050000000745058,0.2290035039186477,291.1451110839844,291.1499938964844,272.0982971191406,271.6043395996094,284.2318115234375,293.38946533203125,291.1448059082031,1.0,0.1530817449092865,1.0,1.0,0.927939236164093,1.0,-0.5202313661575317,0.2238972336053848,0.2963341474533081,0.0839183777570724,0.0,0.0,0.0711002573370933,24.80324935913086,25.0,-2.1632301807403564,-3626.8984375,29.94995307922364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1509704589844,303.30230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.61328125,18000.0,0.0,0.0,0.0806191563606262,0.0,0.0,0.0,0.0,1.0,0.0025714098010212,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0880386158823967,0.1001130416989326,-0.0120744295418262,0.0,8.181819430319592e-05,0.0,0.0,3.8436062335968018,0.0,0.0,0.0,0.2691599130630493,4.0,0.0,1.0
315060,293.1512145996094,297.1499938964844,293.1499938964844,0.0112220961600542,-653.4583740234375,302.9103088378906,0.5456840395927429,0.050000000745058,0.0458433367311954,293.155517578125,297.1499938964844,293.1499938964844,0.0105701936408877,-667.2781982421875,302.55377197265625,0.5456840395927429,0.050000000745058,0.0482752434909343,293.1413269042969,297.1499938964844,293.1499938964844,0.0133129823952913,-549.968017578125,303.875732421875,0.5456840395927429,0.050000000745058,0.0356559306383132,293.11456298828125,297.1499938964844,293.1499938964844,0.0344232320785522,-1197.9112548828125,304.1446838378906,0.6448740363121033,0.0797308310866355,0.0760652273893356,293.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5456840395927429,0.050000000745058,0.2289969623088836,291.1439208984375,291.1499938964844,272.1076965332031,271.6078491210937,284.2414855957031,293.3883361816406,291.1437072753906,1.0,0.1531866639852523,1.0,1.0,0.9275677800178528,1.0,-0.521821141242981,0.2244288325309753,0.2973923087120056,0.0845836475491523,0.0,0.0,0.0720007717609405,24.78581619262696,25.0,-1.5312405824661257,-3633.28515625,30.07503128051757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14605712890625,303.3129577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.580078125,18000.0,0.0,0.0,0.0806745141744613,0.0,0.0,0.0,0.0,1.0,0.0025412538088858,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883382260799408,0.100148394703865,-0.0118101723492145,0.0,8.187437924789265e-05,0.0,0.0,3.845388412475586,0.0,0.0,0.0,0.2691773474216461,4.0,0.0,1.0
315120,293.1512145996094,297.1499938964844,293.1499938964844,0.0112220961600542,-653.4583740234375,302.9103088378906,0.5456840395927429,0.050000000745058,0.0458433367311954,293.155517578125,297.1499938964844,293.1499938964844,0.0105701936408877,-667.2781982421875,302.55377197265625,0.5456840395927429,0.050000000745058,0.0482752434909343,293.1413269042969,297.1499938964844,293.1499938964844,0.0133129823952913,-549.968017578125,303.875732421875,0.5456840395927429,0.050000000745058,0.0356559306383132,293.11456298828125,297.1499938964844,293.1499938964844,0.0344232320785522,-1197.9112548828125,304.1446838378906,0.6448740363121033,0.0797308310866355,0.0760652273893356,293.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5456840395927429,0.050000000745058,0.2289969623088836,291.1439208984375,291.1499938964844,272.1076965332031,271.6078491210937,284.2414855957031,293.3883361816406,291.1437072753906,1.0,0.1531866639852523,1.0,1.0,0.9275677800178528,1.0,-0.521821141242981,0.2244288325309753,0.2973923087120056,0.0845836475491523,0.0,0.0,0.0720007717609405,24.78581619262696,25.0,-1.5312405824661257,-3633.28515625,30.07503128051757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14605712890625,303.3129577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.580078125,18000.0,0.0,0.0,0.0806745141744613,0.0,0.0,0.0,0.0,1.0,0.0025412538088858,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883382260799408,0.100148394703865,-0.0118101723492145,0.0,8.187437924789265e-05,0.0,0.0,3.845388412475586,0.0,0.0,0.0,0.2691773474216461,4.0,0.0,1.0
315180,293.14923095703125,297.1499938964844,293.1499938964844,0.0112323090434074,-653.7701416015625,302.91534423828125,0.5458564162254333,0.050000000745058,0.0458420664072036,293.15283203125,297.1499938964844,293.1499938964844,0.0105804866179823,-667.6365966796875,302.5592956542969,0.5458564162254333,0.050000000745058,0.0482739023864269,293.139404296875,297.1499938964844,293.1499938964844,0.0133341997861862,-550.352294921875,303.88409423828125,0.5458564162254333,0.050000000745058,0.0356549397110939,293.1117553710937,297.1499938964844,293.1499938964844,0.0356717146933078,-1219.631103515625,304.1443786621094,0.6488441228866577,0.0811973214149475,0.077441431581974,293.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431579589844,0.5458564162254333,0.050000000745058,0.2289905995130539,291.14312744140625,291.1499938964844,272.1164245605469,271.6105651855469,284.2508850097656,293.3871765136719,291.1429748535156,1.0,0.1532993614673614,1.0,1.0,0.9271963238716124,1.0,-0.5234607458114624,0.2249803841114044,0.298480361700058,0.085262656211853,0.0,0.0,0.0729783922433853,24.769824981689453,25.0,-0.9745470881462096,-3640.12060546875,30.2061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1396484375,303.3245849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.568359375,18000.0,0.0,0.0,0.0807679295539856,0.0,0.0,0.0,0.0,1.0,0.0025060416664928,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0886697247624397,0.100174181163311,-0.0115044564008712,0.0,8.196917769964784e-05,0.0,0.0,3.846845149993897,0.0,0.0,0.0,0.2691953480243683,4.0,0.0,1.0
315240,293.14923095703125,297.1499938964844,293.1499938964844,0.0112323090434074,-653.7701416015625,302.91534423828125,0.5458564162254333,0.050000000745058,0.0458420664072036,293.15283203125,297.1499938964844,293.1499938964844,0.0105804866179823,-667.6365966796875,302.5592956542969,0.5458564162254333,0.050000000745058,0.0482739023864269,293.139404296875,297.1499938964844,293.1499938964844,0.0133341997861862,-550.352294921875,303.88409423828125,0.5458564162254333,0.050000000745058,0.0356549397110939,293.1117553710937,297.1499938964844,293.1499938964844,0.0356717146933078,-1219.631103515625,304.1443786621094,0.6488441228866577,0.0811973214149475,0.077441431581974,293.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431579589844,0.5458564162254333,0.050000000745058,0.2289905995130539,291.14312744140625,291.1499938964844,272.1164245605469,271.6105651855469,284.2508850097656,293.3871765136719,291.1429748535156,1.0,0.1532993614673614,1.0,1.0,0.9271963238716124,1.0,-0.5234607458114624,0.2249803841114044,0.298480361700058,0.085262656211853,0.0,0.0,0.0729783922433853,24.769824981689453,25.0,-0.9745470881462096,-3640.12060546875,30.2061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1396484375,303.3245849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.568359375,18000.0,0.0,0.0,0.0807679295539856,0.0,0.0,0.0,0.0,1.0,0.0025060416664928,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0886697247624397,0.100174181163311,-0.0115044564008712,0.0,8.196917769964784e-05,0.0,0.0,3.846845149993897,0.0,0.0,0.0,0.2691953480243683,4.0,0.0,1.0
315300,293.14825439453125,297.1499938964844,293.1499938964844,0.0112378019839525,-653.9344482421875,302.9181213378906,0.5459410548210144,0.050000000745058,0.0458414405584335,293.1514892578125,297.1499938964844,293.1499938964844,0.0105860941112041,-667.8281860351562,302.5623779296875,0.5459410548210144,0.050000000745058,0.0482732430100441,293.1384582519531,297.1499938964844,293.1499938964844,0.0133452452719211,-550.5494995117188,303.88848876953125,0.5459410548210144,0.050000000745058,0.0356544516980648,293.11041259765625,297.1499938964844,293.1499938964844,0.0363119356334209,-1230.7154541015625,304.1442565917969,0.6508739590644836,0.081945963203907,0.078144334256649,293.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5459410548210144,0.050000000745058,0.2289874851703643,291.1428527832031,291.1499938964844,272.12042236328125,271.611572265625,284.2554626464844,293.3865966796875,291.1427307128906,1.0,0.1533584594726562,1.0,1.0,0.9270105957984924,1.0,-0.5242984294891357,0.225263312458992,0.2990351319313049,0.085607148706913,0.0,0.0,0.073485754430294,24.762319564819336,25.0,-0.7604724764823914,-3643.6669921875,30.27392196655273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13604736328125,303.3305358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.564453125,18000.0,0.0,0.0,0.0808290317654609,0.0,0.0,0.0,0.0,1.0,0.0024870273191481,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888433530926704,0.1001840308308601,-0.0113406768068671,0.0,8.203119068639353e-05,0.0,0.0,3.847466230392456,0.0,0.0,0.0,0.2692044377326965,4.0,0.0,1.0
315360,293.1472473144531,297.1499938964844,293.1499938964844,0.011243550106883,-654.1049194335938,302.9210510253906,0.5460249781608582,0.050000000745058,0.0458408221602439,293.1501770019531,297.1499938964844,293.1499938964844,0.0105919996276497,-668.0283813476562,302.5656433105469,0.5460249781608582,0.050000000745058,0.0482725910842418,293.13751220703125,297.1499938964844,293.1499938964844,0.0133565822616219,-550.7505493164062,303.8930358886719,0.5460249781608582,0.050000000745058,0.0356539711356163,293.109130859375,297.1499938964844,293.1499938964844,0.0369615964591503,-1241.933837890625,304.14410400390625,0.6529306173324585,0.0827037692070007,0.0788559988141059,293.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14263916015625,0.5460249781608582,0.050000000745058,0.2289844006299972,291.1426086425781,291.1499938964844,272.1241760253906,271.6122741699219,284.2599182128906,293.3860168457031,291.1425170898437,1.0,0.1534191519021988,1.0,1.0,0.926827609539032,1.0,-0.5251467227935791,0.2255503684282302,0.2995963096618652,0.0859546214342117,0.0,0.0,0.0740017592906951,24.755090713500977,25.0,-0.5932068228721619,-3647.287109375,30.342960357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1322937011719,303.3365173339844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.564453125,18000.0,0.0,0.0,0.080898679792881,0.0,0.0,0.0,0.0,1.0,0.0024673112202435,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0890206471085548,0.100192479789257,-0.0111718354746699,0.0,8.210187661461532e-05,0.0,0.0,3.8480381965637207,0.0,0.0,0.0,0.2692135274410248,4.0,0.0,1.0
315420,293.1452941894531,297.1499938964844,293.1499938964844,0.0112559283152222,-654.46875,302.92742919921875,0.5461903810501099,0.050000000745058,0.0458396039903163,293.1475524902344,297.1499938964844,293.1499938964844,0.0106048285961151,-668.4598388671875,302.57281494140625,0.5461903810501099,0.050000000745058,0.0482713095843791,293.1356506347656,297.1499938964844,293.1499938964844,0.0133802825585007,-551.1679077148438,303.9025573730469,0.5461903810501099,0.050000000745058,0.0356530249118804,293.10662841796875,297.1499938964844,293.1499938964844,0.0382899940013885,-1264.8011474609375,304.14385986328125,0.6571276187896729,0.0842483714222908,0.0803070962429046,293.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14227294921875,0.5461903810501099,0.050000000745058,0.2289783209562301,291.14227294921875,291.1499938964844,272.1307373046875,271.6126708984375,284.2684631347656,293.3848876953125,291.1421813964844,1.0,0.1535455286502838,1.0,1.0,0.926461696624756,1.0,-0.5268767476081848,0.2261378914117813,0.3007388412952423,0.0866589695215225,0.0,0.0,0.0750594809651374,24.74145698547364,25.0,-0.4082912802696228,-3654.777587890625,30.485090255737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1244812011719,303.3486022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.55859375,18000.0,0.0,0.0,0.0810641795396804,0.0,0.0,0.0,0.0,1.0,0.0024259286001324,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0893855318427085,0.1002062931656837,-0.0108207669109106,0.0,8.226984209613875e-05,0.0,0.0,3.84907579421997,0.0,0.0,0.0,0.2692318856716156,4.0,0.0,1.0
315480,293.1452941894531,297.1499938964844,293.1499938964844,0.0112559283152222,-654.46875,302.92742919921875,0.5461903810501099,0.050000000745058,0.0458396039903163,293.1475524902344,297.1499938964844,293.1499938964844,0.0106048285961151,-668.4598388671875,302.57281494140625,0.5461903810501099,0.050000000745058,0.0482713095843791,293.1356506347656,297.1499938964844,293.1499938964844,0.0133802825585007,-551.1679077148438,303.9025573730469,0.5461903810501099,0.050000000745058,0.0356530249118804,293.10662841796875,297.1499938964844,293.1499938964844,0.0382899940013885,-1264.8011474609375,304.14385986328125,0.6571276187896729,0.0842483714222908,0.0803070962429046,293.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14227294921875,0.5461903810501099,0.050000000745058,0.2289783209562301,291.14227294921875,291.1499938964844,272.1307373046875,271.6126708984375,284.2684631347656,293.3848876953125,291.1421813964844,1.0,0.1535455286502838,1.0,1.0,0.926461696624756,1.0,-0.5268767476081848,0.2261378914117813,0.3007388412952423,0.0866589695215225,0.0,0.0,0.0750594809651374,24.74145698547364,25.0,-0.4082912802696228,-3654.777587890625,30.485090255737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1244812011719,303.3486022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.55859375,18000.0,0.0,0.0,0.0810641795396804,0.0,0.0,0.0,0.0,1.0,0.0024259286001324,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0893855318427085,0.1002062931656837,-0.0108207669109106,0.0,8.226984209613875e-05,0.0,0.0,3.84907579421997,0.0,0.0,0.0,0.2692318856716156,4.0,0.0,1.0
315540,293.1433410644531,297.1499938964844,293.1499938964844,0.0112695414572954,-654.866943359375,302.9344482421875,0.5463532209396362,0.050000000745058,0.0458384081721305,293.1449890136719,297.1499938964844,293.1499938964844,0.0106190619990229,-668.9363403320312,302.5807800292969,0.5463532209396362,0.050000000745058,0.0482700504362583,293.1337890625,297.1499938964844,293.1499938964844,0.0134054385125637,-551.6088256835938,303.91265869140625,0.5463532209396362,0.050000000745058,0.0356520935893058,293.104248046875,297.1499938964844,293.1499938964844,0.0396542735397815,-1288.2200927734375,304.1436462402344,0.6614278554916382,0.0858296528458595,0.0817932710051536,293.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419677734375,0.5463532209396362,0.050000000745058,0.2289723306894302,291.1419372558594,291.1499938964844,272.1358642578125,271.611572265625,284.2763977050781,293.3837585449219,291.1418762207031,1.0,0.1536780297756195,1.0,1.0,0.9260957837104796,1.0,-0.5286490321159363,0.2267423570156097,0.3019067049026489,0.0873753130435943,0.0,0.0,0.0761544033885002,24.728784561157227,25.0,-0.3862338960170746,-3662.661376953125,30.6323356628418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11669921875,303.36102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.544921875,18000.0,0.0,0.0,0.0812605246901512,0.0,0.0,0.0,0.0,1.0,0.0023821352515369,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897644013166427,0.1002186387777328,-0.0104542346671223,0.0,8.246910147136077e-05,0.0,0.0,3.85007381439209,0.0,0.0,0.0,0.2692506909370422,4.0,0.0,1.0
315600,293.1433410644531,297.1499938964844,293.1499938964844,0.0112695414572954,-654.866943359375,302.9344482421875,0.5463532209396362,0.050000000745058,0.0458384081721305,293.1449890136719,297.1499938964844,293.1499938964844,0.0106190619990229,-668.9363403320312,302.5807800292969,0.5463532209396362,0.050000000745058,0.0482700504362583,293.1337890625,297.1499938964844,293.1499938964844,0.0134054385125637,-551.6088256835938,303.91265869140625,0.5463532209396362,0.050000000745058,0.0356520935893058,293.104248046875,297.1499938964844,293.1499938964844,0.0396542735397815,-1288.2200927734375,304.1436462402344,0.6614278554916382,0.0858296528458595,0.0817932710051536,293.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419677734375,0.5463532209396362,0.050000000745058,0.2289723306894302,291.1419372558594,291.1499938964844,272.1358642578125,271.611572265625,284.2763977050781,293.3837585449219,291.1418762207031,1.0,0.1536780297756195,1.0,1.0,0.9260957837104796,1.0,-0.5286490321159363,0.2267423570156097,0.3019067049026489,0.0873753130435943,0.0,0.0,0.0761544033885002,24.728784561157227,25.0,-0.3862338960170746,-3662.661376953125,30.6323356628418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11669921875,303.36102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.544921875,18000.0,0.0,0.0,0.0812605246901512,0.0,0.0,0.0,0.0,1.0,0.0023821352515369,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897644013166427,0.1002186387777328,-0.0104542346671223,0.0,8.246910147136077e-05,0.0,0.0,3.85007381439209,0.0,0.0,0.0,0.2692506909370422,4.0,0.0,1.0
315660,293.14141845703125,297.1499938964844,293.1499938964844,0.0112844984978437,-655.3043212890625,302.942138671875,0.546514093875885,0.050000000745058,0.0458372272551059,293.1424255371094,297.1499938964844,293.1499938964844,0.0106348060071468,-669.462890625,302.5895690917969,0.546514093875885,0.050000000745058,0.0482688061892986,293.1319885253906,297.1499938964844,293.1499938964844,0.0134321944788098,-552.0771484375,303.92333984375,0.546514093875885,0.050000000745058,0.0356511771678924,293.1019897460937,297.1499938964844,293.1499938964844,0.04105244576931,-1312.189453125,304.1434326171875,0.6658244729042053,0.0874471217393875,0.0833139941096305,293.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.546514093875885,0.050000000745058,0.2289664447307586,291.1416015625,291.1499938964844,272.1392517089844,271.60870361328125,284.2836303710937,293.3826599121094,291.1415100097656,1.0,0.1538163870573043,1.0,1.0,0.9257338047027588,1.0,-0.5304629802703857,0.2273634374141693,0.3030995726585388,0.0881032943725586,0.0,0.0,0.0772983282804489,24.71696662902832,25.0,-0.4683977961540222,-3671.0546875,30.784582138061523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1093444824219,303.3742370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5234375,18000.0,0.0,0.0,0.0814835429191589,0.0,0.0,0.0,0.0,1.0,0.002335654804483,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0901609659194946,0.1002319231629371,-0.0100709609687328,0.0,8.269543468486518e-05,0.0,0.0,3.851131916046143,0.0,0.0,0.0,0.2692704200744629,4.0,0.0,1.0
315720,293.14141845703125,297.1499938964844,293.1499938964844,0.0112844984978437,-655.3043212890625,302.942138671875,0.546514093875885,0.050000000745058,0.0458372272551059,293.1424255371094,297.1499938964844,293.1499938964844,0.0106348060071468,-669.462890625,302.5895690917969,0.546514093875885,0.050000000745058,0.0482688061892986,293.1319885253906,297.1499938964844,293.1499938964844,0.0134321944788098,-552.0771484375,303.92333984375,0.546514093875885,0.050000000745058,0.0356511771678924,293.1019897460937,297.1499938964844,293.1499938964844,0.04105244576931,-1312.189453125,304.1434326171875,0.6658244729042053,0.0874471217393875,0.0833139941096305,293.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.546514093875885,0.050000000745058,0.2289664447307586,291.1416015625,291.1499938964844,272.1392517089844,271.60870361328125,284.2836303710937,293.3826599121094,291.1415100097656,1.0,0.1538163870573043,1.0,1.0,0.9257338047027588,1.0,-0.5304629802703857,0.2273634374141693,0.3030995726585388,0.0881032943725586,0.0,0.0,0.0772983282804489,24.71696662902832,25.0,-0.4683977961540222,-3671.0546875,30.784582138061523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1093444824219,303.3742370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5234375,18000.0,0.0,0.0,0.0814835429191589,0.0,0.0,0.0,0.0,1.0,0.002335654804483,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0901609659194946,0.1002319231629371,-0.0100709609687328,0.0,8.269543468486518e-05,0.0,0.0,3.851131916046143,0.0,0.0,0.0,0.2692704200744629,4.0,0.0,1.0
315780,293.13946533203125,297.1499938964844,293.1499938964844,0.011300821788609,-655.7821044921875,302.9504699707031,0.5466735363006592,0.050000000745058,0.0458360612392425,293.1399230957031,297.1499938964844,293.1499938964844,0.0106520745903253,-670.0406494140625,302.5991516113281,0.5466735363006592,0.050000000745058,0.0482675768435001,293.13018798828125,297.1499938964844,293.1499938964844,0.0134605849161744,-552.5738525390625,303.93463134765625,0.5466735363006592,0.050000000745058,0.0356502681970596,293.099853515625,297.1499938964844,293.1499938964844,0.0424810945987701,-1336.682861328125,304.14324951171875,0.670305073261261,0.0890988409519195,0.0848673582077026,293.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412048339844,0.5466735363006592,0.050000000745058,0.2289606034755706,291.14117431640625,291.1499938964844,272.1406555175781,271.60382080078125,284.2900390625,293.381591796875,291.1410827636719,1.0,0.1539601385593414,1.0,1.0,0.9253718852996826,1.0,-0.5323162078857422,0.2280003279447555,0.3043158948421478,0.0888424143195152,0.0,0.0,0.0785033330321312,24.70586585998535,25.0,-0.5926178097724915,-3680.065185546875,30.94154357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1026611328125,303.388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4921875,18000.0,0.0,0.0,0.0817278400063514,0.0,0.0,0.0,0.0,1.0,0.0022859948221594,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0905796587467193,0.1002478152513504,-0.0096681537106633,0.0,8.294337021652609e-05,0.0,0.0,3.852320671081543,0.0,0.0,0.0,0.2692914307117462,4.0,0.0,1.0
315840,293.13946533203125,297.1499938964844,293.1499938964844,0.011300821788609,-655.7821044921875,302.9504699707031,0.5466735363006592,0.050000000745058,0.0458360612392425,293.1399230957031,297.1499938964844,293.1499938964844,0.0106520745903253,-670.0406494140625,302.5991516113281,0.5466735363006592,0.050000000745058,0.0482675768435001,293.13018798828125,297.1499938964844,293.1499938964844,0.0134605849161744,-552.5738525390625,303.93463134765625,0.5466735363006592,0.050000000745058,0.0356502681970596,293.099853515625,297.1499938964844,293.1499938964844,0.0424810945987701,-1336.682861328125,304.14324951171875,0.670305073261261,0.0890988409519195,0.0848673582077026,293.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412048339844,0.5466735363006592,0.050000000745058,0.2289606034755706,291.14117431640625,291.1499938964844,272.1406555175781,271.60382080078125,284.2900390625,293.381591796875,291.1410827636719,1.0,0.1539601385593414,1.0,1.0,0.9253718852996826,1.0,-0.5323162078857422,0.2280003279447555,0.3043158948421478,0.0888424143195152,0.0,0.0,0.0785033330321312,24.70586585998535,25.0,-0.5926178097724915,-3680.065185546875,30.94154357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1026611328125,303.388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4921875,18000.0,0.0,0.0,0.0817278400063514,0.0,0.0,0.0,0.0,1.0,0.0022859948221594,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0905796587467193,0.1002478152513504,-0.0096681537106633,0.0,8.294337021652609e-05,0.0,0.0,3.852320671081543,0.0,0.0,0.0,0.2692914307117462,4.0,0.0,1.0
315900,293.13848876953125,297.1499938964844,293.1499938964844,0.011309515684843,-656.0367431640625,302.95489501953125,0.5467528700828552,0.050000000745058,0.0458354800939559,293.138671875,297.1499938964844,293.1499938964844,0.010661301203072,-670.349365234375,302.604248046875,0.5467528700828552,0.050000000745058,0.0482669658958911,293.1292724609375,297.1499938964844,293.1499938964844,0.0134754152968525,-552.833251953125,303.94049072265625,0.5467528700828552,0.050000000745058,0.0356498174369335,293.0988464355469,297.1499938964844,293.1499938964844,0.0432063490152359,-1349.127197265625,304.1431579589844,0.6725743412971497,0.089937575161457,0.0856563076376915,293.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5467528700828552,0.050000000745058,0.228957712650299,291.14093017578125,291.1499938964844,272.1405639648437,271.6005554199219,284.2929077148437,293.38104248046875,291.1408386230469,1.0,0.1540339887142181,1.0,1.0,0.9251908659934998,1.0,-0.5332576036453247,0.2283247411251068,0.3049328327178955,0.0892161205410957,0.0,0.0,0.0791333094239234,24.700557708740234,25.0,-0.6583203077316284,-3684.83837890625,31.021787643432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.099609375,303.3964233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.47265625,18000.0,0.0,0.0,0.0818568244576454,0.0,0.0,0.0,0.0,1.0,0.0022597284987568,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0907990336418151,0.100256972014904,-0.0094579420983791,0.0,8.307427196996287e-05,0.0,0.0,3.852976322174072,0.0,0.0,0.0,0.2693025469779968,4.0,0.0,1.0
315960,293.1375427246094,297.1499938964844,293.1499938964844,0.0113185383379459,-656.301025390625,302.95947265625,0.5468320250511169,0.050000000745058,0.0458348989486694,293.1374206542969,297.1499938964844,293.1499938964844,0.0106708919629454,-670.670166015625,302.6095275878906,0.5468320250511169,0.050000000745058,0.0482663586735725,293.1283874511719,297.1499938964844,293.1499938964844,0.0134906377643346,-553.099365234375,303.94647216796875,0.5468320250511169,0.050000000745058,0.0356493666768074,293.09783935546875,297.1499938964844,293.1499938964844,0.0439377464354038,-1361.6884765625,304.14306640625,0.6748589873313904,0.09078399091959,0.0864525288343429,293.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5468320250511169,0.050000000745058,0.2289548218250274,291.14068603515625,291.1499938964844,272.1398620605469,271.5966796875,284.2955017089844,293.3805236816406,291.1405639648437,1.0,0.1541089862585067,1.0,1.0,0.92501300573349,1.0,-0.5342077016830444,0.228652611374855,0.3055551052093506,0.0895922780036926,0.0,0.0,0.0797814428806305,24.69538116455078,25.0,-0.722839891910553,-3689.789306640625,31.103084564208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09674072265625,303.40460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.0819893926382064,0.0,0.0,0.0,0.0,1.0,0.0022324733436107,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910251438617706,0.1002670675516128,-0.0092419246211647,0.0,8.320881170220673e-05,0.0,0.0,3.85367751121521,0.0,0.0,0.0,0.2693140506744385,4.0,0.0,1.0
316020,293.1355895996094,297.1499938964844,293.1499938964844,0.0113376630470156,-656.861083984375,302.9691467285156,0.5469900965690613,0.050000000745058,0.0458337478339672,293.13494873046875,297.1499938964844,293.1499938964844,0.0106912637129426,-671.3511352539062,302.6207275390625,0.5469900965690613,0.050000000745058,0.0482651442289352,293.1266174316406,297.1499938964844,293.1499938964844,0.0135223604738712,-553.6533203125,303.9589233398437,0.5469900965690613,0.050000000745058,0.0356484688818454,293.09588623046875,297.1499938964844,293.1499938964844,0.045419842004776,-1387.19091796875,304.1429138183594,0.679474413394928,0.0925016179680824,0.0880685523152351,293.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.5469900965690613,0.050000000745058,0.2289490550756454,291.1401062011719,291.1499938964844,272.13653564453125,271.5870666503906,284.2999267578125,293.37945556640625,291.13995361328125,1.0,0.1542626172304153,1.0,1.0,0.9246571660041808,1.0,-0.536136269569397,0.2293198555707931,0.3068163990974426,0.0903524830937385,0.0,0.0,0.0811423733830452,24.685413360595703,25.0,-0.8432080149650574,-3700.30029296875,31.26905059814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09161376953125,303.4222412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.40625,18000.0,0.0,0.0,0.0822648629546165,0.0,0.0,0.0,0.0,1.0,0.0021743653342127,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0915014147758483,0.1002900600433349,-0.0087886452674865,0.0,8.34883758216165e-05,0.0,0.0,3.855222225189209,0.0,0.0,0.0,0.2693384885787964,4.0,0.0,1.0
316080,293.1355895996094,297.1499938964844,293.1499938964844,0.0113376630470156,-656.861083984375,302.9691467285156,0.5469900965690613,0.050000000745058,0.0458337478339672,293.13494873046875,297.1499938964844,293.1499938964844,0.0106912637129426,-671.3511352539062,302.6207275390625,0.5469900965690613,0.050000000745058,0.0482651442289352,293.1266174316406,297.1499938964844,293.1499938964844,0.0135223604738712,-553.6533203125,303.9589233398437,0.5469900965690613,0.050000000745058,0.0356484688818454,293.09588623046875,297.1499938964844,293.1499938964844,0.045419842004776,-1387.19091796875,304.1429138183594,0.679474413394928,0.0925016179680824,0.0880685523152351,293.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.5469900965690613,0.050000000745058,0.2289490550756454,291.1401062011719,291.1499938964844,272.13653564453125,271.5870666503906,284.2999267578125,293.37945556640625,291.13995361328125,1.0,0.1542626172304153,1.0,1.0,0.9246571660041808,1.0,-0.536136269569397,0.2293198555707931,0.3068163990974426,0.0903524830937385,0.0,0.0,0.0811423733830452,24.685413360595703,25.0,-0.8432080149650574,-3700.30029296875,31.26905059814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09161376953125,303.4222412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.40625,18000.0,0.0,0.0,0.0822648629546165,0.0,0.0,0.0,0.0,1.0,0.0021743653342127,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0915014147758483,0.1002900600433349,-0.0087886452674865,0.0,8.34883758216165e-05,0.0,0.0,3.855222225189209,0.0,0.0,0.0,0.2693384885787964,4.0,0.0,1.0
316140,293.1336669921875,297.1499938964844,293.1499938964844,0.0113582275807857,-657.4627075195312,302.9794921875,0.5471479892730713,0.050000000745058,0.0458325967192649,293.1324768066406,297.1499938964844,293.1499938964844,0.0107132159173488,-672.0838012695312,302.6327209472656,0.5471479892730713,0.050000000745058,0.0482639297842979,293.1248474121094,297.1499938964844,293.1499938964844,0.0135557735338807,-554.2357177734375,303.9719543457031,0.5471479892730713,0.050000000745058,0.0356475748121738,293.0940246582031,297.1499938964844,293.1499938964844,0.0469255559146404,-1413.184814453125,304.14276123046875,0.6841403841972351,0.0942514091730117,0.0897151008248329,293.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.5471479892730713,0.050000000745058,0.2289433032274246,291.1394348144531,291.1499938964844,272.1304931640625,271.5747375488281,284.3031616210937,293.37841796875,291.1392822265625,1.0,0.154420867562294,1.0,1.0,0.9243013858795166,1.0,-0.5381014943122864,0.230002075433731,0.3080994188785553,0.0911228954792022,0.0,0.0,0.0825958177447319,24.675891876220703,25.0,-0.9492514133453368,-3711.666015625,31.43938446044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0871887207031,303.4417724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.357421875,18000.0,0.0,0.0,0.082552246749401,0.0,0.0,0.0,0.0,1.0,0.0021108398213982,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0920124948024749,0.1003171280026435,-0.0083046332001686,0.0,8.378003258258104e-05,0.0,0.0,3.856974840164185,0.0,0.0,0.0,0.269364982843399,4.0,0.0,1.0
316200,293.1336669921875,297.1499938964844,293.1499938964844,0.0113582275807857,-657.4627075195312,302.9794921875,0.5471479892730713,0.050000000745058,0.0458325967192649,293.1324768066406,297.1499938964844,293.1499938964844,0.0107132159173488,-672.0838012695312,302.6327209472656,0.5471479892730713,0.050000000745058,0.0482639297842979,293.1248474121094,297.1499938964844,293.1499938964844,0.0135557735338807,-554.2357177734375,303.9719543457031,0.5471479892730713,0.050000000745058,0.0356475748121738,293.0940246582031,297.1499938964844,293.1499938964844,0.0469255559146404,-1413.184814453125,304.14276123046875,0.6841403841972351,0.0942514091730117,0.0897151008248329,293.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.5471479892730713,0.050000000745058,0.2289433032274246,291.1394348144531,291.1499938964844,272.1304931640625,271.5747375488281,284.3031616210937,293.37841796875,291.1392822265625,1.0,0.154420867562294,1.0,1.0,0.9243013858795166,1.0,-0.5381014943122864,0.230002075433731,0.3080994188785553,0.0911228954792022,0.0,0.0,0.0825958177447319,24.675891876220703,25.0,-0.9492514133453368,-3711.666015625,31.43938446044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0871887207031,303.4417724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.357421875,18000.0,0.0,0.0,0.082552246749401,0.0,0.0,0.0,0.0,1.0,0.0021108398213982,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0920124948024749,0.1003171280026435,-0.0083046332001686,0.0,8.378003258258104e-05,0.0,0.0,3.856974840164185,0.0,0.0,0.0,0.269364982843399,4.0,0.0,1.0
316260,293.1317138671875,297.1499938964844,293.1499938964844,0.0113802962005138,-658.107421875,302.99053955078125,0.5473060011863708,0.050000000745058,0.0458314456045627,293.1300354003906,297.1499938964844,293.1499938964844,0.0107368007302284,-672.8694458007812,302.64556884765625,0.5473060011863708,0.050000000745058,0.0482627190649509,293.1230773925781,297.1499938964844,293.1499938964844,0.0135909235104918,-554.846923828125,303.9855651855469,0.5473060011863708,0.050000000745058,0.0356466807425022,293.0922241210937,297.1499938964844,293.1499938964844,0.048453751951456,-1439.6737060546875,304.14263916015625,0.6888473629951477,0.0960336402058601,0.0913924127817154,293.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5473060011863708,0.050000000745058,0.228937566280365,291.13873291015625,291.1499938964844,272.1214294433594,271.5594177246094,284.3051452636719,293.3773803710937,291.1385498046875,1.0,0.1545836776494979,1.0,1.0,0.9239512085914612,1.0,-0.5401036739349365,0.2306993305683136,0.3094043135643005,0.0919032469391822,0.0,0.0,0.0841526910662651,24.6667594909668,25.0,-1.0427623987197876,-3723.95654296875,31.614103317260746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0833435058594,303.4632873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.30078125,18000.0,0.0,0.0,0.0828506499528884,0.0,0.0,0.0,0.0,1.0,0.0020408646669238,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0925629213452339,0.1003486365079879,-0.0077857095748186,0.0,8.408287249039859e-05,0.0,0.0,3.85895586013794,0.0,0.0,0.0,0.2693938016891479,4.0,0.0,1.0
316320,293.1317138671875,297.1499938964844,293.1499938964844,0.0113802962005138,-658.107421875,302.99053955078125,0.5473060011863708,0.050000000745058,0.0458314456045627,293.1300354003906,297.1499938964844,293.1499938964844,0.0107368007302284,-672.8694458007812,302.64556884765625,0.5473060011863708,0.050000000745058,0.0482627190649509,293.1230773925781,297.1499938964844,293.1499938964844,0.0135909235104918,-554.846923828125,303.9855651855469,0.5473060011863708,0.050000000745058,0.0356466807425022,293.0922241210937,297.1499938964844,293.1499938964844,0.048453751951456,-1439.6737060546875,304.14263916015625,0.6888473629951477,0.0960336402058601,0.0913924127817154,293.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5473060011863708,0.050000000745058,0.228937566280365,291.13873291015625,291.1499938964844,272.1214294433594,271.5594177246094,284.3051452636719,293.3773803710937,291.1385498046875,1.0,0.1545836776494979,1.0,1.0,0.9239512085914612,1.0,-0.5401036739349365,0.2306993305683136,0.3094043135643005,0.0919032469391822,0.0,0.0,0.0841526910662651,24.6667594909668,25.0,-1.0427623987197876,-3723.95654296875,31.614103317260746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0833435058594,303.4632873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.30078125,18000.0,0.0,0.0,0.0828506499528884,0.0,0.0,0.0,0.0,1.0,0.0020408646669238,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0925629213452339,0.1003486365079879,-0.0077857095748186,0.0,8.408287249039859e-05,0.0,0.0,3.85895586013794,0.0,0.0,0.0,0.2693938016891479,4.0,0.0,1.0
