time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316380,293.1297302246094,297.1499938964844,293.1499938964844,0.0114038437604904,-658.7938842773438,303.00225830078125,0.5474645495414734,0.050000000745058,0.0458302944898605,293.1275939941406,297.1499938964844,293.1499938964844,0.0107619538903236,-673.7052001953125,302.6592102050781,0.5474645495414734,0.050000000745058,0.0482615083456039,293.121337890625,297.1499938964844,293.1499938964844,0.0136277191340923,-555.48486328125,303.9997863769531,0.5474645495414734,0.050000000745058,0.0356457866728305,293.09051513671875,297.1499938964844,293.1499938964844,0.0500017292797565,-1466.6304931640625,304.1425170898437,0.6935803890228271,0.0978465303778648,0.093098759651184,293.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.5474645495414734,0.050000000745058,0.2289318144321441,291.137939453125,291.1499938964844,272.1091003417969,271.5408630371094,284.30572509765625,293.3763427734375,291.13775634765625,1.0,0.1547506600618362,1.0,1.0,0.9236010313034058,1.0,-0.5421406030654907,0.231410950422287,0.3107296824455261,0.0926931053400039,0.0,0.0,0.0858163684606552,24.657930374145508,25.0,-1.1369404792785645,-3737.189208984375,31.7929801940918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0798645019531,303.4866638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.23828125,18000.0,0.0,0.0,0.0831594765186309,0.0,0.0,0.0,0.0,1.0,0.0019636652432382,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0931546241044998,0.1003854945302009,-0.0072308764792978,0.0,8.439629164058715e-05,0.0,0.0,3.861203908920288,0.0,0.0,0.0,0.2694251239299774,4.0,0.0,1.0
316440,293.1297302246094,297.1499938964844,293.1499938964844,0.0114038437604904,-658.7938842773438,303.00225830078125,0.5474645495414734,0.050000000745058,0.0458302944898605,293.1275939941406,297.1499938964844,293.1499938964844,0.0107619538903236,-673.7052001953125,302.6592102050781,0.5474645495414734,0.050000000745058,0.0482615083456039,293.121337890625,297.1499938964844,293.1499938964844,0.0136277191340923,-555.48486328125,303.9997863769531,0.5474645495414734,0.050000000745058,0.0356457866728305,293.09051513671875,297.1499938964844,293.1499938964844,0.0500017292797565,-1466.6304931640625,304.1425170898437,0.6935803890228271,0.0978465303778648,0.093098759651184,293.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.5474645495414734,0.050000000745058,0.2289318144321441,291.137939453125,291.1499938964844,272.1091003417969,271.5408630371094,284.30572509765625,293.3763427734375,291.13775634765625,1.0,0.1547506600618362,1.0,1.0,0.9236010313034058,1.0,-0.5421406030654907,0.231410950422287,0.3107296824455261,0.0926931053400039,0.0,0.0,0.0858163684606552,24.657930374145508,25.0,-1.1369404792785645,-3737.189208984375,31.7929801940918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0798645019531,303.4866638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.23828125,18000.0,0.0,0.0,0.0831594765186309,0.0,0.0,0.0,0.0,1.0,0.0019636652432382,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0931546241044998,0.1003854945302009,-0.0072308764792978,0.0,8.439629164058715e-05,0.0,0.0,3.861203908920288,0.0,0.0,0.0,0.2694251239299774,4.0,0.0,1.0
316500,293.1287536621094,297.1499938964844,293.1499938964844,0.0114162350073456,-659.1546020507812,303.0084228515625,0.5475441217422485,0.050000000745058,0.0458297170698642,293.1263732910156,297.1499938964844,293.1499938964844,0.0107751684263348,-674.1434936523438,302.6663818359375,0.5475441217422485,0.050000000745058,0.0482609011232852,293.1204528808594,297.1499938964844,293.1499938964844,0.0136467749252915,-555.8146362304688,304.0071105957031,0.5475441217422485,0.050000000745058,0.0356453359127044,293.0896911621094,297.1499938964844,293.1499938964844,0.0507837086915969,-1480.2999267578125,304.1424560546875,0.6959560513496399,0.0987655147910118,0.0939638018608093,293.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5475441217422485,0.050000000745058,0.2289289385080337,291.13751220703125,291.1499938964844,272.1016540527344,271.5303039550781,284.305419921875,293.3758239746094,291.1373291015625,1.0,0.1548358350992202,1.0,1.0,0.9234259724617004,1.0,-0.5431733727455139,0.23177270591259,0.3114006817340851,0.0930917859077453,0.0,0.0,0.0866956785321235,24.653627395629883,25.0,-1.186563491821289,-3744.202880859375,31.88409805297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0782165527344,303.4991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.20703125,18000.0,0.0,0.0,0.0833184570074081,0.0,0.0,0.0,0.0,1.0,0.0019217137014493,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0934687629342079,0.1004060357809066,-0.0069372737780213,0.0,8.455764327663928e-05,0.0,0.0,3.862436294555664,0.0,0.0,0.0,0.2694418728351593,4.0,0.0,1.0
316560,293.12774658203125,297.1499938964844,293.1499938964844,0.0114290099591016,-659.5260620117188,303.0147705078125,0.547623872756958,0.050000000745058,0.045829139649868,293.1251525878906,297.1499938964844,293.1499938964844,0.0107887908816337,-674.5947265625,302.6737060546875,0.547623872756958,0.050000000745058,0.0482602901756763,293.1195983886719,297.1499938964844,293.1499938964844,0.0136662665754556,-556.1513671875,304.0145568847656,0.547623872756958,0.050000000745058,0.0356448851525783,293.0888671875,297.1499938964844,293.1499938964844,0.0515701249241828,-1494.0828857421875,304.14239501953125,0.6983336806297302,0.0996918976306915,0.094835840165615,293.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.547623872756958,0.050000000745058,0.2289260476827621,291.1370849609375,291.1499938964844,272.09326171875,271.51885986328125,284.3047790527344,293.3753356933594,291.1368713378906,1.0,0.1549219787120819,1.0,1.0,0.9232537746429444,1.0,-0.5442144870758057,0.2321378737688064,0.312076598405838,0.0934926271438598,0.0,0.0,0.087604708969593,24.64937973022461,25.0,-1.2350095510482788,-3751.469482421875,31.97622299194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0765686035156,303.5121154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.169921875,18000.0,0.0,0.0,0.0834803730249404,0.0,0.0,0.0,0.0,1.0,0.0018774999771267,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0937946066260337,0.1004285514354705,-0.0066339415498077,0.0,8.472197077935562e-05,0.0,0.0,3.8637616634368896,0.0,0.0,0.0,0.2694593966007232,4.0,0.0,1.0
316620,293.1257629394531,297.1499938964844,293.1499938964844,0.0114557044580578,-660.3008422851562,303.0279541015625,0.5477842092514038,0.050000000745058,0.0458279810845851,293.1226806640625,297.1499938964844,293.1499938964844,0.0108173443004488,-675.5384521484375,302.6890563964844,0.5477842092514038,0.050000000745058,0.0482590682804584,293.1178283691406,297.1499938964844,293.1499938964844,0.0137067418545484,-556.8489379882812,304.02996826171875,0.5477842092514038,0.050000000745058,0.0356439836323261,293.0872497558594,297.1499938964844,293.1499938964844,0.0531555078923702,-1521.9847412109375,304.1423034667969,0.7030894160270691,0.1015666723251342,0.096600666642189,293.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5477842092514038,0.050000000745058,0.2289202511310577,291.1361389160156,291.1499938964844,272.0736389160156,271.4931640625,284.30224609375,293.3742980957031,291.13592529296875,1.0,0.1550971269607544,1.0,1.0,0.9229094982147216,1.0,-0.5463215112686157,0.2328785955905914,0.3134429454803467,0.0943009257316589,0.0,0.0,0.089515596628189,24.64101791381836,25.0,-1.3504303693771362,-3766.78515625,32.16345977783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0732727050781,303.5393981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.087890625,18000.0,0.0,0.0,0.0838138312101364,0.0,0.0,0.0,0.0,1.0,0.0017814920283854,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0944830849766731,0.1004802212119102,-0.0059971315786242,0.0,8.50603828439489e-05,0.0,0.0,3.8667240142822266,0.0,0.0,0.0,0.2694968581199646,4.0,0.0,1.0
316680,293.1257629394531,297.1499938964844,293.1499938964844,0.0114557044580578,-660.3008422851562,303.0279541015625,0.5477842092514038,0.050000000745058,0.0458279810845851,293.1226806640625,297.1499938964844,293.1499938964844,0.0108173443004488,-675.5384521484375,302.6890563964844,0.5477842092514038,0.050000000745058,0.0482590682804584,293.1178283691406,297.1499938964844,293.1499938964844,0.0137067418545484,-556.8489379882812,304.02996826171875,0.5477842092514038,0.050000000745058,0.0356439836323261,293.0872497558594,297.1499938964844,293.1499938964844,0.0531555078923702,-1521.9847412109375,304.1423034667969,0.7030894160270691,0.1015666723251342,0.096600666642189,293.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5477842092514038,0.050000000745058,0.2289202511310577,291.1361389160156,291.1499938964844,272.0736389160156,271.4931640625,284.30224609375,293.3742980957031,291.13592529296875,1.0,0.1550971269607544,1.0,1.0,0.9229094982147216,1.0,-0.5463215112686157,0.2328785955905914,0.3134429454803467,0.0943009257316589,0.0,0.0,0.089515596628189,24.64101791381836,25.0,-1.3504303693771362,-3766.78515625,32.16345977783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0732727050781,303.5393981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.087890625,18000.0,0.0,0.0,0.0838138312101364,0.0,0.0,0.0,0.0,1.0,0.0017814920283854,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0944830849766731,0.1004802212119102,-0.0059971315786242,0.0,8.50603828439489e-05,0.0,0.0,3.8667240142822266,0.0,0.0,0.0,0.2694968581199646,4.0,0.0,1.0
316740,293.12371826171875,297.1499938964844,293.1499938964844,0.0114841070026159,-661.12353515625,303.0419006347656,0.5479459166526794,0.050000000745058,0.0458268113434314,293.12017822265625,297.1499938964844,293.1499938964844,0.0108480360358953,-676.5498657226562,302.7054443359375,0.5479459166526794,0.050000000745058,0.0482578389346599,293.1159973144531,297.1499938964844,293.1499938964844,0.0137497996911406,-557.5885009765625,304.0462646484375,0.5479459166526794,0.050000000745058,0.0356430746614933,293.085693359375,297.1499938964844,293.1499938964844,0.054759182035923,-1550.376708984375,304.1421813964844,0.7078443765640259,0.1034735441207885,0.0983956456184387,293.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.5479459166526794,0.050000000745058,0.2289144098758697,291.1351013183594,291.1499938964844,272.04998779296875,271.46356201171875,284.2979736328125,293.373291015625,291.1348876953125,1.0,0.155276358127594,1.0,1.0,0.9225651621818542,1.0,-0.5484647154808044,0.2336343675851822,0.3148303627967834,0.0951189398765564,0.0,0.0,0.0915719866752624,24.632822036743164,25.0,-1.4760990142822266,-3783.27587890625,32.354976654052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0697631835937,303.5687866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9921875,18000.0,0.0,0.0,0.0841632336378097,0.0,0.0,0.0,0.0,1.0,0.0016728695482015,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095229186117649,0.1005425155162811,-0.0053133321925997,0.0,8.541498391423374e-05,0.0,0.0,3.870182991027832,0.0,0.0,0.0,0.2695381641387939,4.0,0.0,1.0
316800,293.12371826171875,297.1499938964844,293.1499938964844,0.0114841070026159,-661.12353515625,303.0419006347656,0.5479459166526794,0.050000000745058,0.0458268113434314,293.12017822265625,297.1499938964844,293.1499938964844,0.0108480360358953,-676.5498657226562,302.7054443359375,0.5479459166526794,0.050000000745058,0.0482578389346599,293.1159973144531,297.1499938964844,293.1499938964844,0.0137497996911406,-557.5885009765625,304.0462646484375,0.5479459166526794,0.050000000745058,0.0356430746614933,293.085693359375,297.1499938964844,293.1499938964844,0.054759182035923,-1550.376708984375,304.1421813964844,0.7078443765640259,0.1034735441207885,0.0983956456184387,293.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.5479459166526794,0.050000000745058,0.2289144098758697,291.1351013183594,291.1499938964844,272.04998779296875,271.46356201171875,284.2979736328125,293.373291015625,291.1348876953125,1.0,0.155276358127594,1.0,1.0,0.9225651621818542,1.0,-0.5484647154808044,0.2336343675851822,0.3148303627967834,0.0951189398765564,0.0,0.0,0.0915719866752624,24.632822036743164,25.0,-1.4760990142822266,-3783.27587890625,32.354976654052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0697631835937,303.5687866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9921875,18000.0,0.0,0.0,0.0841632336378097,0.0,0.0,0.0,0.0,1.0,0.0016728695482015,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095229186117649,0.1005425155162811,-0.0053133321925997,0.0,8.541498391423374e-05,0.0,0.0,3.870182991027832,0.0,0.0,0.0,0.2695381641387939,4.0,0.0,1.0
316860,293.1216735839844,297.1499938964844,293.1499938964844,0.0115141756832599,-661.990478515625,303.0566711425781,0.5481275320053101,0.050000000745058,0.0458255037665367,293.1175537109375,297.1499938964844,293.1499938964844,0.0108809554949402,-677.6292114257812,302.72296142578125,0.5481275320053101,0.050000000745058,0.0482564605772495,293.1140441894531,297.1499938964844,293.1499938964844,0.013795580714941,-558.3703002929688,304.0635070800781,0.5481275320053101,0.050000000745058,0.0356420576572418,293.0838317871094,297.1499938964844,293.1499938964844,0.0564112961292266,-1579.8192138671875,304.1420288085937,0.712605893611908,0.1054826155304908,0.100257284939289,293.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5481275320053101,0.050000000745058,0.2289078682661056,291.134033203125,291.1499938964844,272.0215759277344,271.42901611328125,284.29315185546875,293.37225341796875,291.1338195800781,1.0,0.1554601937532425,1.0,1.0,0.922227382659912,1.0,-0.5506865978240967,0.2343761771917343,0.3163104057312011,0.0960593521595001,0.0,0.0,0.0937795341014862,24.6231632232666,25.0,-1.4387692213058472,-3800.900146484375,32.55327606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0658264160156,303.6005554199219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.890625,18000.0,0.0,0.0,0.0845317095518112,0.0,0.0,0.0,0.0,1.0,0.0015487475320696,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0960378944873809,0.1006184071302414,-0.0045805149711668,0.0,8.578893903177232e-05,0.0,0.0,3.874264478683472,0.0,0.0,0.0,0.269583910703659,4.0,0.0,1.0
316920,293.1216735839844,297.1499938964844,293.1499938964844,0.0115141756832599,-661.990478515625,303.0566711425781,0.5481275320053101,0.050000000745058,0.0458255037665367,293.1175537109375,297.1499938964844,293.1499938964844,0.0108809554949402,-677.6292114257812,302.72296142578125,0.5481275320053101,0.050000000745058,0.0482564605772495,293.1140441894531,297.1499938964844,293.1499938964844,0.013795580714941,-558.3703002929688,304.0635070800781,0.5481275320053101,0.050000000745058,0.0356420576572418,293.0838317871094,297.1499938964844,293.1499938964844,0.0564112961292266,-1579.8192138671875,304.1420288085937,0.712605893611908,0.1054826155304908,0.100257284939289,293.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5481275320053101,0.050000000745058,0.2289078682661056,291.134033203125,291.1499938964844,272.0215759277344,271.42901611328125,284.29315185546875,293.37225341796875,291.1338195800781,1.0,0.1554601937532425,1.0,1.0,0.922227382659912,1.0,-0.5506865978240967,0.2343761771917343,0.3163104057312011,0.0960593521595001,0.0,0.0,0.0937795341014862,24.6231632232666,25.0,-1.4387692213058472,-3800.900146484375,32.55327606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0658264160156,303.6005554199219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.890625,18000.0,0.0,0.0,0.0845317095518112,0.0,0.0,0.0,0.0,1.0,0.0015487475320696,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0960378944873809,0.1006184071302414,-0.0045805149711668,0.0,8.578893903177232e-05,0.0,0.0,3.874264478683472,0.0,0.0,0.0,0.269583910703659,4.0,0.0,1.0
316980,293.1195678710937,297.1499938964844,293.1499938964844,0.0115456469357013,-662.8876953125,303.072265625,0.5483840107917786,0.050000000745058,0.0458236597478389,293.1148376464844,297.1499938964844,293.1499938964844,0.0109158689156174,-678.7617797851562,302.74169921875,0.5483840107917786,0.050000000745058,0.048254519701004,293.1119384765625,297.1499938964844,293.1499938964844,0.0138437608256936,-559.1826171875,304.0817565917969,0.5483840107917786,0.050000000745058,0.0356406234204769,293.08062744140625,297.1499938964844,293.1499938964844,0.0582614876329898,-1613.0484619140625,304.1416015625,0.7177269458770752,0.1078039184212684,0.1023626327514648,293.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5483840107917786,0.050000000745058,0.228898674249649,291.13311767578125,291.1499938964844,271.988037109375,271.3890380859375,284.2895812988281,293.37115478515625,291.1329345703125,1.0,0.1556527316570282,1.0,1.0,0.9218895435333252,1.0,-0.5531958937644958,0.2351506054401397,0.3180452585220337,0.0972600504755973,0.0,0.0,0.0960983410477638,24.60474967956543,25.0,-1.267426609992981,-3819.791259765625,32.77117919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0614318847656,303.6335754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.79296875,18000.0,0.0,0.0,0.0849214270710945,0.0,0.0,0.0,0.0,1.0,0.0014070281758904,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0968993976712226,0.1007076054811477,-0.0038082115352153,0.0,8.618445281172171e-05,0.0,0.0,3.8789467811584473,0.0,0.0,0.0,0.2696336805820465,4.0,0.0,1.0
317040,293.1195678710937,297.1499938964844,293.1499938964844,0.0115456469357013,-662.8876953125,303.072265625,0.5483840107917786,0.050000000745058,0.0458236597478389,293.1148376464844,297.1499938964844,293.1499938964844,0.0109158689156174,-678.7617797851562,302.74169921875,0.5483840107917786,0.050000000745058,0.048254519701004,293.1119384765625,297.1499938964844,293.1499938964844,0.0138437608256936,-559.1826171875,304.0817565917969,0.5483840107917786,0.050000000745058,0.0356406234204769,293.08062744140625,297.1499938964844,293.1499938964844,0.0582614876329898,-1613.0484619140625,304.1416015625,0.7177269458770752,0.1078039184212684,0.1023626327514648,293.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5483840107917786,0.050000000745058,0.228898674249649,291.13311767578125,291.1499938964844,271.988037109375,271.3890380859375,284.2895812988281,293.37115478515625,291.1329345703125,1.0,0.1556527316570282,1.0,1.0,0.9218895435333252,1.0,-0.5531958937644958,0.2351506054401397,0.3180452585220337,0.0972600504755973,0.0,0.0,0.0960983410477638,24.60474967956543,25.0,-1.267426609992981,-3819.791259765625,32.77117919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0614318847656,303.6335754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.79296875,18000.0,0.0,0.0,0.0849214270710945,0.0,0.0,0.0,0.0,1.0,0.0014070281758904,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0968993976712226,0.1007076054811477,-0.0038082115352153,0.0,8.618445281172171e-05,0.0,0.0,3.8789467811584473,0.0,0.0,0.0,0.2696336805820465,4.0,0.0,1.0
317100,293.1184997558594,297.1499938964844,293.1499938964844,0.0115620363503694,-663.352294921875,303.0804138183594,0.548551082611084,0.050000000745058,0.0458224639296531,293.1134033203125,297.1499938964844,293.1499938964844,0.0109341898933053,-679.3529052734375,302.7515563964844,0.548551082611084,0.050000000745058,0.0482532605528831,293.11083984375,297.1499938964844,293.1499938964844,0.0138689372688531,-559.6043090820312,304.09130859375,0.548551082611084,0.050000000745058,0.0356396958231925,293.0783996582031,297.1499938964844,293.1499938964844,0.0593026727437973,-1631.870849609375,304.1412353515625,0.7205449342727661,0.1091226190328598,0.1035565063357353,293.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.548551082611084,0.050000000745058,0.2288926988840103,291.1326599121094,291.1499938964844,271.9694519042969,271.3671569824219,284.28814697265625,293.3705444335937,291.1324462890625,1.0,0.1557544320821762,1.0,1.0,0.9217206239700316,1.0,-0.5546174049377441,0.2355779409408569,0.3190394341945648,0.0979645252227783,0.0,0.0,0.0973010808229446,24.590669631958008,25.0,-1.334895372390747,-3829.83154296875,32.891632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0589904785156,303.64996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.740234375,18000.0,0.0,0.0,0.0851256176829338,0.0,0.0,0.0,0.0,1.0,0.0013284290907904,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973483920097351,0.1007582619786262,-0.0034098671749234,0.0,8.639168663648888e-05,0.0,0.0,3.881552457809448,0.0,0.0,0.0,0.2696601152420044,4.0,0.0,1.0
317160,293.1174011230469,297.1499938964844,293.1499938964844,0.0115789789706468,-663.8328857421875,303.0888061523437,0.5487441420555115,0.050000000745058,0.0458210855722427,293.1119689941406,297.1499938964844,293.1499938964844,0.0109531851485371,-679.965576171875,302.7617492675781,0.5487441420555115,0.050000000745058,0.048251811414957,293.1097106933594,297.1499938964844,293.1499938964844,0.0138950003311038,-560.04052734375,304.1011657714844,0.5487441420555115,0.050000000745058,0.0356386229395866,293.07574462890625,297.1499938964844,293.1499938964844,0.0604267865419387,-1652.290771484375,304.1407775878906,0.7235502600669861,0.1105508878827095,0.1048517376184463,293.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5487441420555115,0.050000000745058,0.2288858145475387,291.13214111328125,291.1499938964844,271.94970703125,271.3440246582031,284.28692626953125,293.3699035644531,291.13189697265625,1.0,0.1558607071638107,1.0,1.0,0.9215542078018188,1.0,-0.5561588406562805,0.2360372692346573,0.320121556520462,0.0987367779016494,0.0,0.0,0.0985453203320503,24.573381423950195,25.0,-1.5435725450515747,-3840.34326171875,33.02069091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0563659667969,303.666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.66796875,18000.0,0.0,0.0,0.0853366255760192,0.0,0.0,0.0,0.0,1.0,0.0012436192482709,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978129059076309,0.1008171737194061,-0.0030042650178074,0.0,8.660582534503192e-05,0.0,0.0,3.884500741958618,0.0,0.0,0.0,0.2696881294250488,4.0,0.0,1.0
317220,293.1150817871094,297.1499938964844,293.1499938964844,0.0116149131208658,-664.8566284179688,303.1064453125,0.549206018447876,0.050000000745058,0.0458177998661994,293.10894775390625,297.1499938964844,293.1499938964844,0.0109935477375984,-681.2705078125,302.7831726074219,0.549206018447876,0.050000000745058,0.0482483506202697,293.1072998046875,297.1499938964844,293.1499938964844,0.0139503059908747,-560.9683837890625,304.12188720703125,0.549206018447876,0.050000000745058,0.0356360673904418,293.0692443847656,297.1499938964844,293.1499938964844,0.0629336833953857,-1698.1922607421875,304.1396789550781,0.7301704287528992,0.113747589290142,0.1077614799141883,293.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.549206018447876,0.050000000745058,0.2288694083690643,291.13067626953125,291.1499938964844,271.9069519042969,271.2943420410156,284.284912109375,293.36846923828125,291.1302795410156,1.0,0.1560900807380676,1.0,1.0,0.9212212562561036,1.0,-0.5596199631690979,0.2370655983686447,0.322554349899292,0.1004770249128341,0.0,0.0,0.1012161970138549,24.529748916625977,25.0,-2.2921926975250244,-3863.165283203125,33.30719757080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0504150390625,303.6994934082031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.42578125,18000.0,0.0,0.0,0.0857826247811317,0.0,0.0,0.0,0.0,1.0,0.0010485626989975,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0988102629780769,0.1009778827428817,-0.0021676195319741,0.0,8.705845539225265e-05,0.0,0.0,3.892161130905152,0.0,0.0,0.0,0.2697516679763794,4.0,0.0,1.0
317280,293.1150817871094,297.1499938964844,293.1499938964844,0.0116149131208658,-664.8566284179688,303.1064453125,0.549206018447876,0.050000000745058,0.0458177998661994,293.10894775390625,297.1499938964844,293.1499938964844,0.0109935477375984,-681.2705078125,302.7831726074219,0.549206018447876,0.050000000745058,0.0482483506202697,293.1072998046875,297.1499938964844,293.1499938964844,0.0139503059908747,-560.9683837890625,304.12188720703125,0.549206018447876,0.050000000745058,0.0356360673904418,293.0692443847656,297.1499938964844,293.1499938964844,0.0629336833953857,-1698.1922607421875,304.1396789550781,0.7301704287528992,0.113747589290142,0.1077614799141883,293.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.549206018447876,0.050000000745058,0.2288694083690643,291.13067626953125,291.1499938964844,271.9069519042969,271.2943420410156,284.284912109375,293.36846923828125,291.1302795410156,1.0,0.1560900807380676,1.0,1.0,0.9212212562561036,1.0,-0.5596199631690979,0.2370655983686447,0.322554349899292,0.1004770249128341,0.0,0.0,0.1012161970138549,24.529748916625977,25.0,-2.2921926975250244,-3863.165283203125,33.30719757080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0504150390625,303.6994934082031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.42578125,18000.0,0.0,0.0,0.0857826247811317,0.0,0.0,0.0,0.0,1.0,0.0010485626989975,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0988102629780769,0.1009778827428817,-0.0021676195319741,0.0,8.705845539225265e-05,0.0,0.0,3.892161130905152,0.0,0.0,0.0,0.2697516679763794,4.0,0.0,1.0
317340,293.11260986328125,297.1499938964844,293.1499938964844,0.0116539876908063,-665.9769897460938,303.1252746582031,0.5497597455978394,0.050000000745058,0.0458138845860958,293.1057434082031,297.1499938964844,293.1499938964844,0.0110374353826045,-682.6945190429688,302.8061218261719,0.5497597455978394,0.050000000745058,0.0482442267239093,293.1046447753906,297.1499938964844,293.1499938964844,0.0140104014426469,-561.9805297851562,304.1440124511719,0.5497597455978394,0.050000000745058,0.035633023828268,293.0613708496094,297.1499938964844,293.1499938964844,0.0657793283462524,-1750.8863525390625,304.1383972167969,0.7376518249511719,0.1173936873674392,0.1110978946089744,293.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.5497597455978394,0.050000000745058,0.2288498431444168,291.1285400390625,291.1499938964844,271.860107421875,271.2403564453125,284.28302001953125,293.3667907714844,291.1280212402344,1.0,0.1563459932804107,1.0,1.0,0.920888364315033,1.0,-0.5635871887207031,0.23825204372406,0.325335144996643,0.1024555712938308,0.0,0.0,0.1042167171835899,24.47570037841797,25.0,-3.226195812225342,-3888.961669921875,33.6339111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0431823730469,303.7350769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.00390625,18000.0,0.0,0.0,0.086267851293087,0.0,0.0,0.0,0.0,1.0,0.0008019072120077,0.0,-0.0,-0.0,0.0,0.0,0.0,0.099935308098793,0.1012387052178382,-0.0013034023577347,0.0,8.755090675549582e-05,0.0,0.0,3.9039032459259033,0.0,0.0,0.0,0.2698314189910888,4.0,0.0,1.0
317400,293.11260986328125,297.1499938964844,293.1499938964844,0.0116539876908063,-665.9769897460938,303.1252746582031,0.5497597455978394,0.050000000745058,0.0458138845860958,293.1057434082031,297.1499938964844,293.1499938964844,0.0110374353826045,-682.6945190429688,302.8061218261719,0.5497597455978394,0.050000000745058,0.0482442267239093,293.1046447753906,297.1499938964844,293.1499938964844,0.0140104014426469,-561.9805297851562,304.1440124511719,0.5497597455978394,0.050000000745058,0.035633023828268,293.0613708496094,297.1499938964844,293.1499938964844,0.0657793283462524,-1750.8863525390625,304.1383972167969,0.7376518249511719,0.1173936873674392,0.1110978946089744,293.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.5497597455978394,0.050000000745058,0.2288498431444168,291.1285400390625,291.1499938964844,271.860107421875,271.2403564453125,284.28302001953125,293.3667907714844,291.1280212402344,1.0,0.1563459932804107,1.0,1.0,0.920888364315033,1.0,-0.5635871887207031,0.23825204372406,0.325335144996643,0.1024555712938308,0.0,0.0,0.1042167171835899,24.47570037841797,25.0,-3.226195812225342,-3888.961669921875,33.6339111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0431823730469,303.7350769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.00390625,18000.0,0.0,0.0,0.086267851293087,0.0,0.0,0.0,0.0,1.0,0.0008019072120077,0.0,-0.0,-0.0,0.0,0.0,0.0,0.099935308098793,0.1012387052178382,-0.0013034023577347,0.0,8.755090675549582e-05,0.0,0.0,3.9039032459259033,0.0,0.0,0.0,0.2698314189910888,4.0,0.0,1.0
317460,293.1099548339844,297.1499938964844,293.1499938964844,0.0116961682215332,-667.1915283203125,303.1454162597656,0.5505594611167908,0.050000000745058,0.0458082780241966,293.1023254394531,297.1499938964844,293.1499938964844,0.011084796860814,-684.2340698242188,302.8306579589844,0.5505594611167908,0.050000000745058,0.0482383258640766,293.10223388671875,297.1499938964844,293.1499938964844,0.0144250132143497,-571.2437133789062,304.1490783691406,0.5542687177658081,0.0512286908924579,0.0362089686095714,293.05242919921875,297.1499938964844,293.1499938964844,0.0689339116215705,-1810.0006103515625,304.1369934082031,0.7461875677108765,0.1214504018425941,0.1148347556591034,293.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.5505594611167908,0.050000000745058,0.2288218438625335,291.12567138671875,291.1499938964844,271.8094787597656,271.1824951171875,284.28057861328125,293.3648376464844,291.1248474121094,1.0,0.1566422134637832,1.0,1.0,0.9205699563026428,1.0,-0.5687153339385986,0.2398949861526489,0.3288203477859497,0.1047677099704742,0.0,0.0,0.1076461374759674,24.38783073425293,25.0,-4.959935188293457,-3919.911865234375,34.042232513427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0341186523437,303.7717590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.23046875,18000.0,0.0,0.0,0.0868036597967147,0.0,0.0,0.0,0.0,1.0,0.0004650396003853,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012282744050026,0.1017037481069564,-0.0004754711699206,0.0,8.809468272374943e-05,0.0,0.0,3.923846483230591,0.0,0.0,0.0,0.2699398994445801,4.0,0.0,1.0
317520,293.1099548339844,297.1499938964844,293.1499938964844,0.0116961682215332,-667.1915283203125,303.1454162597656,0.5505594611167908,0.050000000745058,0.0458082780241966,293.1023254394531,297.1499938964844,293.1499938964844,0.011084796860814,-684.2340698242188,302.8306579589844,0.5505594611167908,0.050000000745058,0.0482383258640766,293.10223388671875,297.1499938964844,293.1499938964844,0.0144250132143497,-571.2437133789062,304.1490783691406,0.5542687177658081,0.0512286908924579,0.0362089686095714,293.05242919921875,297.1499938964844,293.1499938964844,0.0689339116215705,-1810.0006103515625,304.1369934082031,0.7461875677108765,0.1214504018425941,0.1148347556591034,293.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.5505594611167908,0.050000000745058,0.2288218438625335,291.12567138671875,291.1499938964844,271.8094787597656,271.1824951171875,284.28057861328125,293.3648376464844,291.1248474121094,1.0,0.1566422134637832,1.0,1.0,0.9205699563026428,1.0,-0.5687153339385986,0.2398949861526489,0.3288203477859497,0.1047677099704742,0.0,0.0,0.1076461374759674,24.38783073425293,25.0,-4.959935188293457,-3919.911865234375,34.042232513427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0341186523437,303.7717590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.23046875,18000.0,0.0,0.0,0.0868036597967147,0.0,0.0,0.0,0.0,1.0,0.0004650396003853,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012282744050026,0.1017037481069564,-0.0004754711699206,0.0,8.809468272374943e-05,0.0,0.0,3.923846483230591,0.0,0.0,0.0,0.2699398994445801,4.0,0.0,1.0
317580,293.1070861816406,297.1499938964844,293.1499938964844,0.0117435790598392,-668.5993041992188,303.1669006347656,0.5514963269233704,0.050000000745058,0.0458017736673355,293.0987243652344,297.1499938964844,293.1499938964844,0.0111375758424401,-685.9911499023438,302.8567199707031,0.5514963269233704,0.050000000745058,0.0482314750552177,293.1014709472656,297.1499938964844,293.1499938964844,0.0151559943333268,-587.1083374023438,304.148193359375,0.5614985823631287,0.0525932870805263,0.0372014753520488,293.04296875,297.1499938964844,293.1499938964844,0.0723441913723945,-1874.69482421875,304.1356506347656,0.7555990219116211,0.1258435547351837,0.1189022064208984,293.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208801269531,0.5514963269233704,0.050000000745058,0.2287893444299698,291.1204833984375,291.1499938964844,271.7554626464844,271.1211242675781,284.27703857421875,293.3626403808594,291.1191711425781,1.0,0.1569922417402267,1.0,1.0,0.920251488685608,1.0,-0.5747328400611877,0.2418941557407379,0.3328386843204498,0.1073278188705444,0.0,0.0,0.1119072511792182,24.28473281860352,25.0,-7.852342128753662,-3957.228271484375,34.525909423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0218505859375,303.81298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.87890625,18000.0,0.0,0.0,0.0874135568737983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028154119849205,0.1028196215629577,-4.213586635160027e-06,0.0,8.871364843798801e-05,0.0,0.0,3.9694902896881104,0.0,0.0,0.0,0.270127534866333,4.0,0.0,1.0
317640,293.1070861816406,297.1499938964844,293.1499938964844,0.0117435790598392,-668.5993041992188,303.1669006347656,0.5514963269233704,0.050000000745058,0.0458017736673355,293.0987243652344,297.1499938964844,293.1499938964844,0.0111375758424401,-685.9911499023438,302.8567199707031,0.5514963269233704,0.050000000745058,0.0482314750552177,293.1014709472656,297.1499938964844,293.1499938964844,0.0151559943333268,-587.1083374023438,304.148193359375,0.5614985823631287,0.0525932870805263,0.0372014753520488,293.04296875,297.1499938964844,293.1499938964844,0.0723441913723945,-1874.69482421875,304.1356506347656,0.7555990219116211,0.1258435547351837,0.1189022064208984,293.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208801269531,0.5514963269233704,0.050000000745058,0.2287893444299698,291.1204833984375,291.1499938964844,271.7554626464844,271.1211242675781,284.27703857421875,293.3626403808594,291.1191711425781,1.0,0.1569922417402267,1.0,1.0,0.920251488685608,1.0,-0.5747328400611877,0.2418941557407379,0.3328386843204498,0.1073278188705444,0.0,0.0,0.1119072511792182,24.28473281860352,25.0,-7.852342128753662,-3957.228271484375,34.525909423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0218505859375,303.81298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.87890625,18000.0,0.0,0.0,0.0874135568737983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028154119849205,0.1028196215629577,-4.213586635160027e-06,0.0,8.871364843798801e-05,0.0,0.0,3.9694902896881104,0.0,0.0,0.0,0.270127534866333,4.0,0.0,1.0
317700,293.1055603027344,297.1499938964844,293.1499938964844,0.0117689883336424,-669.3574829101562,303.1781616210937,0.5519532561302185,0.050000000745058,0.0457986257970333,293.0968322753906,297.1499938964844,293.1499938964844,0.0111657865345478,-686.9328002929688,302.8703918457031,0.5519532561302185,0.050000000745058,0.0482281595468521,293.10137939453125,297.1499938964844,293.1499938964844,0.0154978428035974,-594.3207397460938,304.1478881835937,0.5647605657577515,0.0532275326550006,0.0376502647995948,293.0380554199219,297.1499938964844,293.1499938964844,0.0741343796253204,-1908.948974609375,304.135009765625,0.760556697845459,0.1281614750623703,0.1210517957806587,293.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177673339844,0.5519532561302185,0.050000000745058,0.2287736237049102,291.1173400878906,291.1499938964844,271.7272644042969,271.0892333984375,284.2746887207031,293.36151123046875,291.1160583496094,1.0,0.1571843028068542,1.0,1.0,0.9200922846794128,1.0,-0.5778245329856873,0.2429274171590805,0.3348971307277679,0.1086336225271225,0.0,0.0,0.1143984049558639,24.236921310424805,25.0,-8.318649291992188,-3978.4140625,34.78141403198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01416015625,303.8393859863281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.517578125,18000.0,0.0,0.0,0.0877543464303016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1037666052579879,0.1037708222866058,-4.2147703425143845e-06,0.0,8.905950380722061e-05,0.0,0.0,4.008002281188965,0.0,0.0,0.0,0.2702682614326477,4.0,0.0,1.0
317760,293.1040344238281,297.1499938964844,293.1499938964844,0.0117950979620218,-670.12841796875,303.1897888183594,0.5524080991744995,0.050000000745058,0.0457955077290535,293.09490966796875,297.1499938964844,293.1499938964844,0.0111948261037468,-687.8927001953125,302.884521484375,0.5524080991744995,0.050000000745058,0.0482248738408088,293.101318359375,297.1499938964844,293.1499938964844,0.0158372148871421,-601.3521118164062,304.1476745605469,0.5679214000701904,0.053852405399084,0.0380877442657947,293.0331115722656,297.1499938964844,293.1499938964844,0.0759752690792083,-1944.3585205078125,304.1343994140625,0.7656773328781128,0.1305539608001709,0.1232751831412315,293.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11474609375,0.5524080991744995,0.050000000745058,0.2287580370903015,291.1143493652344,291.1499938964844,271.6983642578125,271.056640625,284.2718200683594,293.3603210449219,291.1131591796875,1.0,0.1573875099420547,1.0,1.0,0.9199490547180176,1.0,-0.5809915065765381,0.2439955770969391,0.336995929479599,0.1099507883191108,0.0,0.0,0.1170790717005729,24.190570831298828,25.0,-8.154927253723145,-4001.196533203125,35.047157287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0052795410156,303.8690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.572265625,18000.0,0.0,0.0,0.0881239771842956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048140674829483,0.1048182845115661,-4.216203706164379e-06,0.0,8.943463762989268e-05,0.0,0.0,4.050581932067871,0.0,0.0,0.0,0.2704268395900726,4.0,0.0,1.0
317820,293.100830078125,297.1499938964844,293.1499938964844,0.0118490345776081,-671.687744140625,303.2142944335937,0.5533105731010437,0.050000000745058,0.045789361000061,293.0909423828125,297.1499938964844,293.1499938964844,0.0112550416961312,-689.845458984375,302.91424560546875,0.5533105731010437,0.050000000745058,0.0482184030115604,293.10125732421875,297.1499938964844,293.1499938964844,0.016526261344552,-615.2491455078125,304.1473083496094,0.5740900039672852,0.0550978183746337,0.0389541015028953,293.023193359375,297.1499938964844,293.1499938964844,0.079782098531723,-2018.09912109375,304.1332702636719,0.7763119339942932,0.135526493191719,0.1279125660657882,293.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095275878906,0.5533105731010437,0.050000000745058,0.2287273406982422,291.10919189453125,291.1499938964844,271.6385192871094,270.9894104003906,284.2640991210937,293.3578491210937,291.1082763671875,1.0,0.157826155424118,1.0,1.0,0.9196625351905824,1.0,-0.5875446200370789,0.2462486773729324,0.3412959575653076,0.1125892400741577,0.0,0.0,0.1228804141283035,24.10189247131348,25.0,-6.818587303161621,-4050.781982421875,35.6089973449707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98358154296875,303.93389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.236328125,18000.0,0.0,0.0,0.0889624431729316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071450859308242,0.1071493104100227,-4.219587026454974e-06,0.0,9.028556814882904e-05,0.0,0.0,4.145709037780762,0.0,0.0,0.0,0.2707846164703369,4.0,0.0,1.0
317880,293.100830078125,297.1499938964844,293.1499938964844,0.0118490345776081,-671.687744140625,303.2142944335937,0.5533105731010437,0.050000000745058,0.045789361000061,293.0909423828125,297.1499938964844,293.1499938964844,0.0112550416961312,-689.845458984375,302.91424560546875,0.5533105731010437,0.050000000745058,0.0482184030115604,293.10125732421875,297.1499938964844,293.1499938964844,0.016526261344552,-615.2491455078125,304.1473083496094,0.5740900039672852,0.0550978183746337,0.0389541015028953,293.023193359375,297.1499938964844,293.1499938964844,0.079782098531723,-2018.09912109375,304.1332702636719,0.7763119339942932,0.135526493191719,0.1279125660657882,293.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095275878906,0.5533105731010437,0.050000000745058,0.2287273406982422,291.10919189453125,291.1499938964844,271.6385192871094,270.9894104003906,284.2640991210937,293.3578491210937,291.1082763671875,1.0,0.157826155424118,1.0,1.0,0.9196625351905824,1.0,-0.5875446200370789,0.2462486773729324,0.3412959575653076,0.1125892400741577,0.0,0.0,0.1228804141283035,24.10189247131348,25.0,-6.818587303161621,-4050.781982421875,35.6089973449707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98358154296875,303.93389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.236328125,18000.0,0.0,0.0,0.0889624431729316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071450859308242,0.1071493104100227,-4.219587026454974e-06,0.0,9.028556814882904e-05,0.0,0.0,4.145709037780762,0.0,0.0,0.0,0.2707846164703369,4.0,0.0,1.0
317940,293.0975036621094,297.1499938964844,293.1499938964844,0.0119052538648247,-673.2684936523438,303.2403564453125,0.5541896820068359,0.050000000745058,0.0457834303379058,293.0868225097656,297.1499938964844,293.1499938964844,0.011318102478981,-691.8396606445312,302.94586181640625,0.5541896820068359,0.050000000745058,0.0482121556997299,293.1011657714844,297.1499938964844,293.1499938964844,0.0172401145100593,-629.1466064453125,304.1470031738281,0.5801160335540771,0.0563502348959445,0.039823442697525,293.0136413574219,297.1499938964844,293.1499938964844,0.0837080329656601,-2094.725830078125,304.1322937011719,0.7872514724731445,0.1406794488430023,0.1327408552169799,293.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10552978515625,0.5541896820068359,0.050000000745058,0.2286977171897888,291.10528564453125,291.1499938964844,271.5762634277344,270.9197998046875,284.2530212402344,293.35528564453125,291.1046447753906,1.0,0.1583050042390823,1.0,1.0,0.9193760752677916,1.0,-0.5943322777748108,0.2486551403999328,0.3456771671772003,0.1151720955967903,0.0,0.0,0.1291180402040481,24.01974105834961,25.0,-5.092618942260742,-4104.86328125,36.20772933959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9569702148437,304.0020446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.232421875,18000.0,0.0,0.0,0.0899471640586853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097331792116165,0.1097374036908149,-4.223483301757369e-06,0.0,9.128494275500998e-05,0.0,0.0,4.251775741577148,0.0,0.0,0.0,0.2711856663227081,4.0,0.0,1.0
318000,293.0975036621094,297.1499938964844,293.1499938964844,0.0119052538648247,-673.2684936523438,303.2403564453125,0.5541896820068359,0.050000000745058,0.0457834303379058,293.0868225097656,297.1499938964844,293.1499938964844,0.011318102478981,-691.8396606445312,302.94586181640625,0.5541896820068359,0.050000000745058,0.0482121556997299,293.1011657714844,297.1499938964844,293.1499938964844,0.0172401145100593,-629.1466064453125,304.1470031738281,0.5801160335540771,0.0563502348959445,0.039823442697525,293.0136413574219,297.1499938964844,293.1499938964844,0.0837080329656601,-2094.725830078125,304.1322937011719,0.7872514724731445,0.1406794488430023,0.1327408552169799,293.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10552978515625,0.5541896820068359,0.050000000745058,0.2286977171897888,291.10528564453125,291.1499938964844,271.5762634277344,270.9197998046875,284.2530212402344,293.35528564453125,291.1046447753906,1.0,0.1583050042390823,1.0,1.0,0.9193760752677916,1.0,-0.5943322777748108,0.2486551403999328,0.3456771671772003,0.1151720955967903,0.0,0.0,0.1291180402040481,24.01974105834961,25.0,-5.092618942260742,-4104.86328125,36.20772933959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9569702148437,304.0020446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.232421875,18000.0,0.0,0.0,0.0899471640586853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097331792116165,0.1097374036908149,-4.223483301757369e-06,0.0,9.128494275500998e-05,0.0,0.0,4.251775741577148,0.0,0.0,0.0,0.2711856663227081,4.0,0.0,1.0
318060,293.0940856933594,297.1499938964844,293.1499938964844,0.0119639076292514,-674.877197265625,303.2679748535156,0.5550235509872437,0.050000000745058,0.045777853578329,293.08258056640625,297.1499938964844,293.1499938964844,0.0113841537386178,-693.8814086914062,302.9793395996094,0.5550235509872437,0.050000000745058,0.0482062846422195,293.1010437011719,297.1499938964844,293.1499938964844,0.0179823748767375,-643.1051635742188,304.1467590332031,0.585985541343689,0.057611770927906,0.040699515491724,293.0048217773437,297.1499938964844,293.1499938964844,0.0876969397068023,-2172.9736328125,304.1315612792969,0.7982053160667419,0.1459268629550933,0.1376792639493942,293.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026916503906,0.5550235509872437,0.050000000745058,0.2286698520183563,291.1025085449219,291.1499938964844,271.511962890625,270.8482360839844,284.2380676269531,293.3526611328125,291.1020812988281,1.0,0.1588199734687805,1.0,1.0,0.919114351272583,1.0,-0.6012632250785828,0.2511970698833465,0.3500661253929138,0.1176302507519722,0.0,0.0,0.1356518864631652,23.946271896362305,25.0,-3.5073933601379395,-4162.6845703125,36.83741760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9263610839844,304.0706481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.419921875,18000.0,0.0,0.0,0.0910873040556907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125282272696495,0.1125324517488479,-4.227790668664966e-06,0.0,9.244203101843596e-05,0.0,0.0,4.366804122924805,0.0,0.0,0.0,0.2716219127178192,4.0,0.0,1.0
318120,293.0940856933594,297.1499938964844,293.1499938964844,0.0119639076292514,-674.877197265625,303.2679748535156,0.5550235509872437,0.050000000745058,0.045777853578329,293.08258056640625,297.1499938964844,293.1499938964844,0.0113841537386178,-693.8814086914062,302.9793395996094,0.5550235509872437,0.050000000745058,0.0482062846422195,293.1010437011719,297.1499938964844,293.1499938964844,0.0179823748767375,-643.1051635742188,304.1467590332031,0.585985541343689,0.057611770927906,0.040699515491724,293.0048217773437,297.1499938964844,293.1499938964844,0.0876969397068023,-2172.9736328125,304.1315612792969,0.7982053160667419,0.1459268629550933,0.1376792639493942,293.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026916503906,0.5550235509872437,0.050000000745058,0.2286698520183563,291.1025085449219,291.1499938964844,271.511962890625,270.8482360839844,284.2380676269531,293.3526611328125,291.1020812988281,1.0,0.1588199734687805,1.0,1.0,0.919114351272583,1.0,-0.6012632250785828,0.2511970698833465,0.3500661253929138,0.1176302507519722,0.0,0.0,0.1356518864631652,23.946271896362305,25.0,-3.5073933601379395,-4162.6845703125,36.83741760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9263610839844,304.0706481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.419921875,18000.0,0.0,0.0,0.0910873040556907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125282272696495,0.1125324517488479,-4.227790668664966e-06,0.0,9.244203101843596e-05,0.0,0.0,4.366804122924805,0.0,0.0,0.0,0.2716219127178192,4.0,0.0,1.0
