time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318180,293.090576171875,297.1499938964844,293.1499938964844,0.0120251690968871,-676.5221557617188,303.29705810546875,0.5557942986488342,0.050000000745058,0.0457727424800396,293.07830810546875,297.1499938964844,293.1499938964844,0.011453372426331,-695.97900390625,303.0146179199219,0.5557942986488342,0.050000000745058,0.0482009015977382,293.1009216308594,297.1499938964844,293.1499938964844,0.018752422183752,-657.1050415039062,304.1465759277344,0.5916609168052673,0.0588791221380233,0.0415807105600833,292.9970092773437,297.1499938964844,293.1499938964844,0.0916996896266937,-2251.6513671875,304.13104248046875,0.8088623285293579,0.1511922776699066,0.1426510661840438,293.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10076904296875,0.5557942986488342,0.050000000745058,0.2286443263292312,291.10064697265625,291.1499938964844,271.4459228515625,270.77508544921875,284.2191467285156,293.3500366210937,291.10040283203125,1.0,0.1593657732009887,1.0,1.0,0.9188525676727296,1.0,-0.6082442402839661,0.2538442313671112,0.3544000387191772,0.1199242398142814,0.0,0.0,0.1423675566911697,23.88323974609375,25.0,-2.204123020172119,-4223.60400390625,37.491207122802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8932189941406,304.1382751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17988.75,18000.0,0.0,0.0,0.0923818796873092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154876872897148,0.1154919192194938,-4.232438641338376e-06,0.0,9.375586523674428e-05,0.0,0.0,4.489130973815918,0.0,0.0,0.0,0.2720869481563568,4.0,0.0,1.0
318240,293.090576171875,297.1499938964844,293.1499938964844,0.0120251690968871,-676.5221557617188,303.29705810546875,0.5557942986488342,0.050000000745058,0.0457727424800396,293.07830810546875,297.1499938964844,293.1499938964844,0.011453372426331,-695.97900390625,303.0146179199219,0.5557942986488342,0.050000000745058,0.0482009015977382,293.1009216308594,297.1499938964844,293.1499938964844,0.018752422183752,-657.1050415039062,304.1465759277344,0.5916609168052673,0.0588791221380233,0.0415807105600833,292.9970092773437,297.1499938964844,293.1499938964844,0.0916996896266937,-2251.6513671875,304.13104248046875,0.8088623285293579,0.1511922776699066,0.1426510661840438,293.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10076904296875,0.5557942986488342,0.050000000745058,0.2286443263292312,291.10064697265625,291.1499938964844,271.4459228515625,270.77508544921875,284.2191467285156,293.3500366210937,291.10040283203125,1.0,0.1593657732009887,1.0,1.0,0.9188525676727296,1.0,-0.6082442402839661,0.2538442313671112,0.3544000387191772,0.1199242398142814,0.0,0.0,0.1423675566911697,23.88323974609375,25.0,-2.204123020172119,-4223.60400390625,37.491207122802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8932189941406,304.1382751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17988.75,18000.0,0.0,0.0,0.0923818796873092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154876872897148,0.1154919192194938,-4.232438641338376e-06,0.0,9.375586523674428e-05,0.0,0.0,4.489130973815918,0.0,0.0,0.0,0.2720869481563568,4.0,0.0,1.0
318300,293.0888061523437,297.1499938964844,293.1499938964844,0.0120567856356501,-677.359130859375,303.3121337890625,0.5561542510986328,0.050000000745058,0.0457703657448291,293.0761413574219,297.1499938964844,293.1499938964844,0.0114891789853572,-697.0494384765625,303.0328674316406,0.5561542510986328,0.050000000745058,0.048198401927948,293.1008605957031,297.1499938964844,293.1499938964844,0.0191471762955188,-664.1067504882812,304.146484375,0.5944167375564575,0.0595135278999805,0.0420222766697406,292.9935302734375,297.1499938964844,293.1499938964844,0.0936972349882125,-2290.894775390625,304.130859375,0.8138548135757446,0.1538177579641342,0.1451330929994583,293.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001281738281,0.5561542510986328,0.050000000745058,0.2286324650049209,291.1000366210937,291.1499938964844,271.4123840332031,270.738037109375,284.2083435058594,293.3487243652344,291.099853515625,1.0,0.159648522734642,1.0,1.0,0.9187217354774476,1.0,-0.6117328405380249,0.2551944553852081,0.3565383851528168,0.121013768017292,0.0,0.0,0.1457635462284088,23.85579872131348,25.0,-1.6260085105895996,-4255.0458984375,37.82535934448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8761901855469,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.462890625,18000.0,0.0,0.0,0.093084342777729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170177832245826,0.1170220226049423,-4.234873358655023e-06,0.0,9.44687708397396e-05,0.0,0.0,4.552591323852539,0.0,0.0,0.0,0.2723285853862762,4.0,0.0,1.0
318360,293.0870361328125,297.1499938964844,293.1499938964844,0.0120890205726027,-678.2045288085938,303.3275146484375,0.556499719619751,0.050000000745058,0.0457680970430374,293.073974609375,297.1499938964844,293.1499938964844,0.0115257389843463,-698.1326904296875,303.051513671875,0.556499719619751,0.050000000745058,0.0481960102915763,293.1007995605469,297.1499938964844,293.1499938964844,0.0195478126406669,-671.098876953125,304.1463928222656,0.5971164703369141,0.060147188603878,0.0424638092517852,292.9902648925781,297.1499938964844,293.1499938964844,0.0956923589110374,-2330.033447265625,304.1307067871094,0.8186443448066711,0.1564388871192932,0.147610142827034,293.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09967041015625,0.556499719619751,0.050000000745058,0.2286211103200912,291.099609375,291.1499938964844,271.3785095214844,270.7007141113281,284.1969909667969,293.3474426269531,291.0994873046875,1.0,0.1599368602037429,1.0,1.0,0.9186058044433594,1.0,-0.6152163147926331,0.2565536201000213,0.3586626648902893,0.1220787614583969,0.0,0.0,0.1491680145263672,23.83080291748047,25.0,-1.0514981746673584,-4287.02880859375,38.16373825073242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8591003417969,304.2044677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.205078125,18000.0,0.0,0.0,0.0938203185796737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185749471187591,0.1185791864991188,-4.237372195348144e-06,0.0,9.521569882053882e-05,0.0,0.0,4.617326259613037,0.0,0.0,0.0,0.272575318813324,4.0,0.0,1.0
318420,293.0835266113281,297.1499938964844,293.1499938964844,0.0121552199125289,-679.9140014648438,303.3592224121094,0.5571597218513489,0.050000000745058,0.0457637794315815,293.0696716308594,297.1499938964844,293.1499938964844,0.0116009972989559,-700.330078125,303.0899658203125,0.5571597218513489,0.050000000745058,0.0481914617121219,293.1007385253906,297.1499938964844,293.1499938964844,0.020363288000226,-684.998046875,304.146240234375,0.6023437976837158,0.0614085383713245,0.0433436073362827,292.9843139648437,297.1499938964844,293.1499938964844,0.0996954217553138,-2408.251708984375,304.1304626464844,0.8278838992118835,0.1616961061954498,0.1525675505399704,293.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993957519531,0.5571597218513489,0.050000000745058,0.2285995483398437,291.0993957519531,291.1499938964844,271.31005859375,270.6255187988281,284.17333984375,293.344970703125,291.0994873046875,1.0,0.1605291217565536,1.0,1.0,0.9183739423751832,1.0,-0.6221851706504822,0.2592853605747223,0.3628998100757599,0.1241898760199546,0.0,0.0,0.1559386402368545,23.78678321838379,25.0,0.174831748008728,-4352.26953125,38.8537712097168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8256530761719,304.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.830078125,18000.0,0.0,0.0,0.0953871458768844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1217452734708786,0.1217495203018188,-4.242534942022758e-06,0.0,9.680583025328816e-05,0.0,0.0,4.749616146087647,0.0,0.0,0.0,0.273080438375473,4.0,0.0,1.0
318480,293.0835266113281,297.1499938964844,293.1499938964844,0.0121552199125289,-679.9140014648438,303.3592224121094,0.5571597218513489,0.050000000745058,0.0457637794315815,293.0696716308594,297.1499938964844,293.1499938964844,0.0116009972989559,-700.330078125,303.0899658203125,0.5571597218513489,0.050000000745058,0.0481914617121219,293.1007385253906,297.1499938964844,293.1499938964844,0.020363288000226,-684.998046875,304.146240234375,0.6023437976837158,0.0614085383713245,0.0433436073362827,292.9843139648437,297.1499938964844,293.1499938964844,0.0996954217553138,-2408.251708984375,304.1304626464844,0.8278838992118835,0.1616961061954498,0.1525675505399704,293.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993957519531,0.5571597218513489,0.050000000745058,0.2285995483398437,291.0993957519531,291.1499938964844,271.31005859375,270.6255187988281,284.17333984375,293.344970703125,291.0994873046875,1.0,0.1605291217565536,1.0,1.0,0.9183739423751832,1.0,-0.6221851706504822,0.2592853605747223,0.3628998100757599,0.1241898760199546,0.0,0.0,0.1559386402368545,23.78678321838379,25.0,0.174831748008728,-4352.26953125,38.8537712097168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8256530761719,304.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.830078125,18000.0,0.0,0.0,0.0953871458768844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1217452734708786,0.1217495203018188,-4.242534942022758e-06,0.0,9.680583025328816e-05,0.0,0.0,4.749616146087647,0.0,0.0,0.0,0.273080438375473,4.0,0.0,1.0
318540,293.0800170898437,297.1499938964844,293.1499938964844,0.0122235771268606,-681.6439208984375,303.39215087890625,0.5577996373176575,0.050000000745058,0.0457596182823181,293.0653381347656,297.1499938964844,293.1499938964844,0.011679264716804,-702.57177734375,303.1300048828125,0.5577996373176575,0.050000000745058,0.0481870807707309,293.10064697265625,297.1499938964844,293.1499938964844,0.0212004352360963,-698.8394165039062,304.1460876464844,0.6073821783065796,0.0626732259988784,0.0442226380109787,292.97882080078125,297.1499938964844,293.1499938964844,0.1037547215819358,-2486.94921875,304.1302185058594,0.8369850516319275,0.1670048087835312,0.1575661152601242,293.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0999755859375,0.5577996373176575,0.050000000745058,0.2285787761211395,291.1000671386719,291.1499938964844,271.24090576171875,270.54986572265625,284.1489562988281,293.3425598144531,291.10028076171875,1.0,0.1611402928829193,1.0,1.0,0.9181420803070068,1.0,-0.6292037963867188,0.2620498836040497,0.367153912782669,0.1262983083724975,0.0,0.0,0.1625597923994064,23.74761199951172,25.0,1.2506625652313232,-4418.7119140625,39.5635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7944641113281,304.3302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.66796875,18000.0,0.0,0.0,0.0970605015754699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249409168958664,0.1249451637268066,-4.247843662597006e-06,0.0,9.850407514022665e-05,0.0,0.0,4.88364839553833,0.0,0.0,0.0,0.2735936641693115,4.0,0.0,1.0
318600,293.0800170898437,297.1499938964844,293.1499938964844,0.0122235771268606,-681.6439208984375,303.39215087890625,0.5577996373176575,0.050000000745058,0.0457596182823181,293.0653381347656,297.1499938964844,293.1499938964844,0.011679264716804,-702.57177734375,303.1300048828125,0.5577996373176575,0.050000000745058,0.0481870807707309,293.10064697265625,297.1499938964844,293.1499938964844,0.0212004352360963,-698.8394165039062,304.1460876464844,0.6073821783065796,0.0626732259988784,0.0442226380109787,292.97882080078125,297.1499938964844,293.1499938964844,0.1037547215819358,-2486.94921875,304.1302185058594,0.8369850516319275,0.1670048087835312,0.1575661152601242,293.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0999755859375,0.5577996373176575,0.050000000745058,0.2285787761211395,291.1000671386719,291.1499938964844,271.24090576171875,270.54986572265625,284.1489562988281,293.3425598144531,291.10028076171875,1.0,0.1611402928829193,1.0,1.0,0.9181420803070068,1.0,-0.6292037963867188,0.2620498836040497,0.367153912782669,0.1262983083724975,0.0,0.0,0.1625597923994064,23.74761199951172,25.0,1.2506625652313232,-4418.7119140625,39.5635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7944641113281,304.3302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.66796875,18000.0,0.0,0.0,0.0970605015754699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249409168958664,0.1249451637268066,-4.247843662597006e-06,0.0,9.850407514022665e-05,0.0,0.0,4.88364839553833,0.0,0.0,0.0,0.2735936641693115,4.0,0.0,1.0
318660,293.0765686035156,297.1499938964844,293.1499938964844,0.012294334359467,-683.4070434570312,303.4262390136719,0.5584328770637512,0.050000000745058,0.0457555279135704,293.0609436035156,297.1499938964844,293.1499938964844,0.0117613356560468,-704.8865966796875,303.1717834472656,0.5584328770637512,0.050000000745058,0.0481827743351459,293.1004333496094,297.1499938964844,293.1499938964844,0.022075530141592,-712.8955078125,304.1459350585937,0.612316906452179,0.0639664828777313,0.0451172441244125,292.9737854003906,297.1499938964844,293.1499938964844,0.1078852415084838,-2566.35205078125,304.1299133300781,0.8461301326751709,0.1723679602146148,0.1626170426607132,293.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011657714844,0.5584328770637512,0.050000000745058,0.2285583466291427,291.1012878417969,291.1499938964844,271.17138671875,270.47412109375,284.1239318847656,293.3402404785156,291.1015625,1.0,0.1617693603038787,1.0,1.0,0.9179266691207886,1.0,-0.6363046169281006,0.2648598253726959,0.371444821357727,0.128412440419197,0.0,0.0,0.1689760535955429,23.71124267578125,25.0,1.858178973197937,-4486.0087890625,40.29505157470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7669982910156,304.38824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.6484375,18000.0,0.0,0.0,0.098815768957138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1281216740608215,0.1281259208917617,-4.253218776284484e-06,0.0,0.0001002854405669,0.0,0.0,5.017741680145264,0.0,0.0,0.0,0.2741084098815918,4.0,0.0,1.0
318720,293.0765686035156,297.1499938964844,293.1499938964844,0.012294334359467,-683.4070434570312,303.4262390136719,0.5584328770637512,0.050000000745058,0.0457555279135704,293.0609436035156,297.1499938964844,293.1499938964844,0.0117613356560468,-704.8865966796875,303.1717834472656,0.5584328770637512,0.050000000745058,0.0481827743351459,293.1004333496094,297.1499938964844,293.1499938964844,0.022075530141592,-712.8955078125,304.1459350585937,0.612316906452179,0.0639664828777313,0.0451172441244125,292.9737854003906,297.1499938964844,293.1499938964844,0.1078852415084838,-2566.35205078125,304.1299133300781,0.8461301326751709,0.1723679602146148,0.1626170426607132,293.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011657714844,0.5584328770637512,0.050000000745058,0.2285583466291427,291.1012878417969,291.1499938964844,271.17138671875,270.47412109375,284.1239318847656,293.3402404785156,291.1015625,1.0,0.1617693603038787,1.0,1.0,0.9179266691207886,1.0,-0.6363046169281006,0.2648598253726959,0.371444821357727,0.128412440419197,0.0,0.0,0.1689760535955429,23.71124267578125,25.0,1.858178973197937,-4486.0087890625,40.29505157470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7669982910156,304.38824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.6484375,18000.0,0.0,0.0,0.098815768957138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1281216740608215,0.1281259208917617,-4.253218776284484e-06,0.0,0.0001002854405669,0.0,0.0,5.017741680145264,0.0,0.0,0.0,0.2741084098815918,4.0,0.0,1.0
318780,293.0731506347656,297.1499938964844,293.1499938964844,0.0123678529635071,-685.2201538085938,303.4613647460937,0.5590623021125793,0.050000000745058,0.0457514896988868,293.05645751953125,297.1499938964844,293.1499938964844,0.011847861111164,-707.2989501953125,303.2153625488281,0.5590623021125793,0.050000000745058,0.0481785200536251,293.1000671386719,297.1499938964844,293.1499938964844,0.0230001509189605,-727.3407592773438,304.145751953125,0.6170743107795715,0.0652962028980255,0.0460374020040035,292.9691772460937,297.1499938964844,293.1499938964844,0.1120809242129325,-2646.3447265625,304.129638671875,0.8553641438484192,0.1777708381414413,0.1677088886499405,293.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025695800781,0.5590623021125793,0.050000000745058,0.2285381555557251,291.1026916503906,291.1499938964844,271.1018371582031,270.3986511230469,284.09844970703125,293.3380126953125,291.1029663085937,1.0,0.1624150574207306,1.0,1.0,0.9177112579345704,1.0,-0.6434855461120605,0.2677143514156341,0.3757711946964264,0.130533680319786,0.0,0.0,0.1751890182495117,23.677165985107425,25.0,2.0553550720214844,-4554.14892578125,41.04792022705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7442321777344,304.4436950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.66015625,18000.0,0.0,0.0,0.1006243005394935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1312774419784546,0.131281703710556,-4.258617536834208e-06,0.0,0.0001021208736347,0.0,0.0,5.15144681930542,0.0,0.0,0.0,0.2746226191520691,4.0,0.0,1.0
318840,293.0731506347656,297.1499938964844,293.1499938964844,0.0123678529635071,-685.2201538085938,303.4613647460937,0.5590623021125793,0.050000000745058,0.0457514896988868,293.05645751953125,297.1499938964844,293.1499938964844,0.011847861111164,-707.2989501953125,303.2153625488281,0.5590623021125793,0.050000000745058,0.0481785200536251,293.1000671386719,297.1499938964844,293.1499938964844,0.0230001509189605,-727.3407592773438,304.145751953125,0.6170743107795715,0.0652962028980255,0.0460374020040035,292.9691772460937,297.1499938964844,293.1499938964844,0.1120809242129325,-2646.3447265625,304.129638671875,0.8553641438484192,0.1777708381414413,0.1677088886499405,293.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025695800781,0.5590623021125793,0.050000000745058,0.2285381555557251,291.1026916503906,291.1499938964844,271.1018371582031,270.3986511230469,284.09844970703125,293.3380126953125,291.1029663085937,1.0,0.1624150574207306,1.0,1.0,0.9177112579345704,1.0,-0.6434855461120605,0.2677143514156341,0.3757711946964264,0.130533680319786,0.0,0.0,0.1751890182495117,23.677165985107425,25.0,2.0553550720214844,-4554.14892578125,41.04792022705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7442321777344,304.4436950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.66015625,18000.0,0.0,0.0,0.1006243005394935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1312774419784546,0.131281703710556,-4.258617536834208e-06,0.0,0.0001021208736347,0.0,0.0,5.15144681930542,0.0,0.0,0.0,0.2746226191520691,4.0,0.0,1.0
318900,293.07147216796875,297.1499938964844,293.1499938964844,0.0124057224020361,-686.1480712890625,303.47930908203125,0.5593743324279785,0.050000000745058,0.0457494929432868,293.05419921875,297.1499938964844,293.1499938964844,0.0118928756564855,-708.5442504882812,303.23785400390625,0.5593743324279785,0.050000000745058,0.0481764189898967,293.099853515625,297.1499938964844,293.1499938964844,0.0234805047512054,-734.6954956054688,304.1456604003906,0.6193886995315552,0.0659723952412605,0.0465059764683246,292.967041015625,297.1499938964844,293.1499938964844,0.1141997128725051,-2686.4951171875,304.1294860839844,0.8600082993507385,0.1804816722869873,0.1702651530504226,293.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.103271484375,0.5593743324279785,0.050000000745058,0.2285282015800476,291.1033935546875,291.1499938964844,271.0671691894531,270.36114501953125,284.0856018066406,293.3369140625,291.10369873046875,1.0,0.1627437472343444,1.0,1.0,0.9176035523414612,1.0,-0.6470988988876343,0.2691552639007568,0.377943605184555,0.1315955221652984,0.0,0.0,0.1782223731279373,23.66114044189453,25.0,2.0706145763397217,-4588.5390625,41.43193817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7348022460937,304.4707946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17987.669921875,18000.0,0.0,0.0,0.1015406027436256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328456699848175,0.1328499317169189,-4.261322828824632e-06,0.0,0.0001030508065014,0.0,0.0,5.218138217926025,0.0,0.0,0.0,0.2748794555664062,4.0,0.0,1.0
318960,293.0697937011719,297.1499938964844,293.1499938964844,0.0124443443492054,-687.0904541015625,303.4975280761719,0.559683620929718,0.050000000745058,0.045747522264719,293.0518798828125,297.1499938964844,293.1499938964844,0.0119390692561864,-709.8154296875,303.2607727050781,0.559683620929718,0.050000000745058,0.0481743440032005,293.099609375,297.1499938964844,293.1499938964844,0.023972064256668,-742.1238403320312,304.1455383300781,0.6216721534729004,0.0666547864675521,0.0469792820513248,292.96502685546875,297.1499938964844,293.1499938964844,0.1163300424814224,-2726.7021484375,304.1293334960937,0.8646619319915771,0.1831954270601272,0.1728253066539764,293.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10400390625,0.559683620929718,0.050000000745058,0.2285183519124984,291.1040954589844,291.1499938964844,271.0326232910156,270.3238830566406,284.0726928710937,293.3358154296875,291.1044006347656,1.0,0.1630760878324508,1.0,1.0,0.9175097346305848,1.0,-0.6507227420806885,0.2706027925014496,0.3801199495792389,0.1326567083597183,0.0,0.0,0.1812077015638351,23.64590072631836,25.0,2.0673794746398926,-4623.12841796875,41.820682525634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7267150878906,304.4975891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.681640625,18000.0,0.0,0.0,0.1024610325694084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134407177567482,0.1344114392995834,-4.264032668288564e-06,0.0,0.0001039849230437,0.0,0.0,5.284710884094238,0.0,0.0,0.0,0.2751360237598419,4.0,0.0,1.0
319020,293.0664978027344,297.1499938964844,293.1499938964844,0.0125238578766584,-689.0177001953125,303.5346984863281,0.5602914094924927,0.050000000745058,0.0457436665892601,293.0472717285156,297.1499938964844,293.1499938964844,0.01203497312963,-712.4326171875,303.3078918457031,0.5602914094924927,0.050000000745058,0.0481702871620655,293.0990905761719,297.1499938964844,293.1499938964844,0.0249859560281038,-757.1572265625,304.1453552246094,0.6261739730834961,0.0680344998836517,0.0479373112320899,292.9613952636719,297.1499938964844,293.1499938964844,0.1206168457865715,-2807.129638671875,304.12908935546875,0.8739626407623291,0.1886210888624191,0.1779472976922989,293.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054382324219,0.5602914094924927,0.050000000745058,0.228499099612236,291.1055603027344,291.1499938964844,270.96405029296875,270.2501220703125,284.0468139648437,293.33367919921875,291.1058349609375,1.0,0.1637507528066635,1.0,1.0,0.917322039604187,1.0,-0.6579869985580444,0.273512601852417,0.384474366903305,0.1347748637199401,0.0,0.0,0.1870328783988952,23.618064880371094,25.0,2.0619471073150635,-4692.81689453125,42.61118316650391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7145080566406,304.55047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.71484375,18000.0,0.0,0.0,0.1043037623167038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375073045492172,0.1375115662813186,-4.2694591684266925e-06,0.0,0.0001058550624293,0.0,0.0,5.417381286621094,0.0,0.0,0.0,0.2756480872631073,4.0,0.0,1.0
319080,293.0664978027344,297.1499938964844,293.1499938964844,0.0125238578766584,-689.0177001953125,303.5346984863281,0.5602914094924927,0.050000000745058,0.0457436665892601,293.0472717285156,297.1499938964844,293.1499938964844,0.01203497312963,-712.4326171875,303.3078918457031,0.5602914094924927,0.050000000745058,0.0481702871620655,293.0990905761719,297.1499938964844,293.1499938964844,0.0249859560281038,-757.1572265625,304.1453552246094,0.6261739730834961,0.0680344998836517,0.0479373112320899,292.9613952636719,297.1499938964844,293.1499938964844,0.1206168457865715,-2807.129638671875,304.12908935546875,0.8739626407623291,0.1886210888624191,0.1779472976922989,293.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054382324219,0.5602914094924927,0.050000000745058,0.228499099612236,291.1055603027344,291.1499938964844,270.96405029296875,270.2501220703125,284.0468139648437,293.33367919921875,291.1058349609375,1.0,0.1637507528066635,1.0,1.0,0.917322039604187,1.0,-0.6579869985580444,0.273512601852417,0.384474366903305,0.1347748637199401,0.0,0.0,0.1870328783988952,23.618064880371094,25.0,2.0619471073150635,-4692.81689453125,42.61118316650391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7145080566406,304.55047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.71484375,18000.0,0.0,0.0,0.1043037623167038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375073045492172,0.1375115662813186,-4.2694591684266925e-06,0.0,0.0001058550624293,0.0,0.0,5.417381286621094,0.0,0.0,0.0,0.2756480872631073,4.0,0.0,1.0
319140,293.063232421875,297.1499938964844,293.1499938964844,0.012606349773705,-690.9982299804688,303.5728454589844,0.5608801245689392,0.050000000745058,0.0457399562001228,293.0426330566406,297.1499938964844,293.1499938964844,0.0121354535222053,-715.1424560546875,303.35662841796875,0.5608801245689392,0.050000000745058,0.0481663756072521,293.0985717773437,297.1499938964844,293.1499938964844,0.0260361265391111,-772.360107421875,304.1451416015625,0.6306236982345581,0.0694282501935958,0.0489064417779445,292.95831298828125,297.1499938964844,293.1499938964844,0.1249235048890113,-2887.30224609375,304.1288757324219,0.8831886649131775,0.1940255314111709,0.1830543875694275,293.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069030761719,0.5608801245689392,0.050000000745058,0.2284805476665496,291.1070251464844,291.1499938964844,270.8964538574219,270.17779541015625,284.0209350585937,293.33160400390625,291.1073303222656,1.0,0.164436861872673,1.0,1.0,0.9171343445777892,1.0,-0.6652478575706482,0.2764315605163574,0.3888163268566131,0.1368812620639801,0.0,0.0,0.1926607936620712,23.5942325592041,25.0,2.0991628170013428,-4762.96923828125,43.41695785522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7072448730469,304.6025695800781,278.1499938964844,0.0,18000.0,313.1499938964844,17987.77734375,18000.0,0.0,0.0,0.1061346754431724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1405713409185409,0.1405756175518036,-4.274888397048926e-06,0.0,0.0001077132037607,0.0,0.0,5.5491790771484375,0.0,0.0,0.0,0.2761577367782593,4.0,0.0,1.0
319200,293.063232421875,297.1499938964844,293.1499938964844,0.012606349773705,-690.9982299804688,303.5728454589844,0.5608801245689392,0.050000000745058,0.0457399562001228,293.0426330566406,297.1499938964844,293.1499938964844,0.0121354535222053,-715.1424560546875,303.35662841796875,0.5608801245689392,0.050000000745058,0.0481663756072521,293.0985717773437,297.1499938964844,293.1499938964844,0.0260361265391111,-772.360107421875,304.1451416015625,0.6306236982345581,0.0694282501935958,0.0489064417779445,292.95831298828125,297.1499938964844,293.1499938964844,0.1249235048890113,-2887.30224609375,304.1288757324219,0.8831886649131775,0.1940255314111709,0.1830543875694275,293.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069030761719,0.5608801245689392,0.050000000745058,0.2284805476665496,291.1070251464844,291.1499938964844,270.8964538574219,270.17779541015625,284.0209350585937,293.33160400390625,291.1073303222656,1.0,0.164436861872673,1.0,1.0,0.9171343445777892,1.0,-0.6652478575706482,0.2764315605163574,0.3888163268566131,0.1368812620639801,0.0,0.0,0.1926607936620712,23.5942325592041,25.0,2.0991628170013428,-4762.96923828125,43.41695785522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7072448730469,304.6025695800781,278.1499938964844,0.0,18000.0,313.1499938964844,17987.77734375,18000.0,0.0,0.0,0.1061346754431724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1405713409185409,0.1405756175518036,-4.274888397048926e-06,0.0,0.0001077132037607,0.0,0.0,5.5491790771484375,0.0,0.0,0.0,0.2761577367782593,4.0,0.0,1.0
319260,293.06005859375,297.1499938964844,293.1499938964844,0.0126918721944093,-693.0309448242188,303.61199951171875,0.561441957950592,0.050000000745058,0.0457364283502101,293.0380249023437,297.1499938964844,293.1499938964844,0.0122405514121055,-717.9414672851562,303.40692138671875,0.561441957950592,0.050000000745058,0.0481626614928245,293.0981140136719,297.1499938964844,293.1499938964844,0.0270924307405948,-787.6406860351562,304.14501953125,0.63504558801651,0.0708299130201339,0.0498824305832386,292.9558410644531,297.1499938964844,293.1499938964844,0.1292296648025512,-2966.8564453125,304.1287536621094,0.8922518491744995,0.1993843168020248,0.1881236284971237,293.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10845947265625,0.561441957950592,0.050000000745058,0.2284629344940185,291.10858154296875,291.1499938964844,270.8302307128906,270.10723876953125,283.9952697753906,293.32958984375,291.10888671875,1.0,0.165132388472557,1.0,1.0,0.9169641733169556,1.0,-0.6724731922149658,0.2793456017971039,0.3931275606155395,0.1389668136835098,0.0,0.0,0.1980738639831543,23.57532501220703,25.0,2.1717283725738525,-4833.19873046875,44.23554229736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70465087890625,304.6537170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17987.900390625,18000.0,0.0,0.0,0.1079386845231056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1435845345258712,0.1435888111591339,-4.280299890524475e-06,0.0,0.0001095440456992,0.0,0.0,5.679463863372803,0.0,0.0,0.0,0.2766626477241516,4.0,0.0,1.0
319320,293.06005859375,297.1499938964844,293.1499938964844,0.0126918721944093,-693.0309448242188,303.61199951171875,0.561441957950592,0.050000000745058,0.0457364283502101,293.0380249023437,297.1499938964844,293.1499938964844,0.0122405514121055,-717.9414672851562,303.40692138671875,0.561441957950592,0.050000000745058,0.0481626614928245,293.0981140136719,297.1499938964844,293.1499938964844,0.0270924307405948,-787.6406860351562,304.14501953125,0.63504558801651,0.0708299130201339,0.0498824305832386,292.9558410644531,297.1499938964844,293.1499938964844,0.1292296648025512,-2966.8564453125,304.1287536621094,0.8922518491744995,0.1993843168020248,0.1881236284971237,293.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10845947265625,0.561441957950592,0.050000000745058,0.2284629344940185,291.10858154296875,291.1499938964844,270.8302307128906,270.10723876953125,283.9952697753906,293.32958984375,291.10888671875,1.0,0.165132388472557,1.0,1.0,0.9169641733169556,1.0,-0.6724731922149658,0.2793456017971039,0.3931275606155395,0.1389668136835098,0.0,0.0,0.1980738639831543,23.57532501220703,25.0,2.1717283725738525,-4833.19873046875,44.23554229736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70465087890625,304.6537170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17987.900390625,18000.0,0.0,0.0,0.1079386845231056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1435845345258712,0.1435888111591339,-4.280299890524475e-06,0.0,0.0001095440456992,0.0,0.0,5.679463863372803,0.0,0.0,0.0,0.2766626477241516,4.0,0.0,1.0
319380,293.05694580078125,297.1499938964844,293.1499938964844,0.012780332006514,-695.1118774414062,303.6520080566406,0.5619729161262512,0.050000000745058,0.0457331128418445,293.033447265625,297.1499938964844,293.1499938964844,0.0123500907793641,-720.8209838867188,303.4586486816406,0.5619729161262512,0.050000000745058,0.0481591708958148,293.09765625,297.1499938964844,293.1499938964844,0.0279390439391136,-803.0211181640625,304.145263671875,0.639447033405304,0.0722323358058929,0.0508602857589721,292.9540405273437,297.1499938964844,293.1499938964844,0.1335157454013824,-3045.455078125,304.1286926269531,0.9010757803916932,0.2046740502119064,0.19313345849514,293.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.5619729161262512,0.050000000745058,0.228446364402771,291.1101989746094,291.1499938964844,270.7656555175781,270.038818359375,283.96990966796875,293.3276672363281,291.1105041503906,1.0,0.1658344566822052,1.0,1.0,0.9167940020561218,1.0,-0.6796311736106873,0.2822423875331878,0.3973887860774994,0.141023188829422,0.0,0.0,0.2032696306705474,23.561586380004883,25.0,2.253042459487915,-4903.16162109375,45.0635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7059936523437,304.7038269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17988.056640625,18000.0,0.0,0.0,0.1097049489617347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1465388536453247,0.1465431451797485,-4.285671820980497e-06,0.0,0.0001113365797209,0.0,0.0,5.807861328125,0.0,0.0,0.0,0.2771613001823425,4.0,0.0,1.0
319440,293.05694580078125,297.1499938964844,293.1499938964844,0.012780332006514,-695.1118774414062,303.6520080566406,0.5619729161262512,0.050000000745058,0.0457331128418445,293.033447265625,297.1499938964844,293.1499938964844,0.0123500907793641,-720.8209838867188,303.4586486816406,0.5619729161262512,0.050000000745058,0.0481591708958148,293.09765625,297.1499938964844,293.1499938964844,0.0279390439391136,-803.0211181640625,304.145263671875,0.639447033405304,0.0722323358058929,0.0508602857589721,292.9540405273437,297.1499938964844,293.1499938964844,0.1335157454013824,-3045.455078125,304.1286926269531,0.9010757803916932,0.2046740502119064,0.19313345849514,293.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.5619729161262512,0.050000000745058,0.228446364402771,291.1101989746094,291.1499938964844,270.7656555175781,270.038818359375,283.96990966796875,293.3276672363281,291.1105041503906,1.0,0.1658344566822052,1.0,1.0,0.9167940020561218,1.0,-0.6796311736106873,0.2822423875331878,0.3973887860774994,0.141023188829422,0.0,0.0,0.2032696306705474,23.561586380004883,25.0,2.253042459487915,-4903.16162109375,45.0635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7059936523437,304.7038269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17988.056640625,18000.0,0.0,0.0,0.1097049489617347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1465388536453247,0.1465431451797485,-4.285671820980497e-06,0.0,0.0001113365797209,0.0,0.0,5.807861328125,0.0,0.0,0.0,0.2771613001823425,4.0,0.0,1.0
319500,293.055419921875,297.1499938964844,293.1499938964844,0.01282565202564,-696.1695556640625,303.6723327636719,0.5622251033782959,0.050000000745058,0.0457315444946289,293.0312194824219,297.1499938964844,293.1499938964844,0.0124065019190311,-722.2891235351562,303.4850158691406,0.5622251033782959,0.050000000745058,0.0481575168669223,293.09747314453125,297.1499938964844,293.1499938964844,0.0283699333667755,-810.5889892578125,304.14532470703125,0.6416392922401428,0.0729322135448455,0.0513486675918102,292.953369140625,297.1499938964844,293.1499938964844,0.1356443166732788,-3084.278076171875,304.1286926269531,0.9054193496704102,0.2072847634553909,0.1956085115671157,293.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1108703613281,0.5622251033782959,0.050000000745058,0.228438526391983,291.11102294921875,291.1499938964844,270.7341003417969,270.00555419921875,283.9573974609375,293.3267517089844,291.111328125,1.0,0.1661871075630188,1.0,1.0,0.9167089462280272,1.0,-0.6831744313240051,0.2836800217628479,0.3994944393634796,0.1420373618602752,0.0,0.0,0.2057839035987854,23.55678939819336,25.0,2.2958984375,-4937.9267578125,45.480072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7079772949219,304.7283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.15234375,18000.0,0.0,0.0,0.110571302473545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479908525943756,0.1479951441287994,-4.288337549951393e-06,0.0,0.0001122158209909,0.0,0.0,5.871210098266602,0.0,0.0,0.0,0.2774077355861664,4.0,0.0,1.0
319560,293.0539245605469,297.1499938964844,293.1499938964844,0.0128717040643095,-697.2385864257812,303.69287109375,0.5624672174453735,0.050000000745058,0.0457300394773483,293.02899169921875,297.1499938964844,293.1499938964844,0.0124640194699168,-723.7758178710938,303.5116882324219,0.5624672174453735,0.050000000745058,0.0481559336185455,293.0973205566406,297.1499938964844,293.1499938964844,0.0290694162249565,-817.1475830078125,304.1448974609375,0.6438243389129639,0.0736306831240654,0.0518361814320087,292.9529113769531,297.1499938964844,293.1499938964844,0.1377586871385574,-3122.704833984375,304.12872314453125,0.9098684191703796,0.2098674774169922,0.1980586349964141,293.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.5624672174453735,0.050000000745058,0.2284310162067413,291.1118469238281,291.1499938964844,270.7030944824219,269.9729309082031,283.9450378417969,293.3258361816406,291.1121826171875,1.0,0.1665403842926025,1.0,1.0,0.9166354537010192,1.0,-0.6866873502731323,0.2851074337959289,0.401579886674881,0.1430398076772689,0.0,0.0,0.2082390040159225,23.55349922180176,25.0,2.3364622592926025,-4972.462890625,45.89751434326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7107238769531,304.75262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.263671875,18000.0,0.0,0.0,0.111424870789051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1494230329990387,0.1494273245334625,-4.290984634280903e-06,0.0,0.0001130820746766,0.0,0.0,5.93385648727417,0.0,0.0,0.0,0.277651697397232,4.0,0.0,1.0
319620,293.05096435546875,297.1499938964844,293.1499938964844,0.012965939939022,-699.4085693359375,303.7345275878906,0.5629199743270874,0.050000000745058,0.0457272343337535,293.024658203125,297.1499938964844,293.1499938964844,0.0125822694972157,-726.8005981445312,303.56591796875,0.5629199743270874,0.050000000745058,0.0481529794633388,293.0970458984375,297.1499938964844,293.1499938964844,0.0304766800254583,-833.4922485351562,304.14434814453125,0.6481701731681824,0.0750211700797081,0.0528078228235244,292.9525451660156,297.1499938964844,293.1499938964844,0.1419350355863571,-3198.214599609375,304.1288452148437,0.9188803434371948,0.2149377763271331,0.2028739750385284,293.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134338378906,0.5629199743270874,0.050000000745058,0.2284170091152191,291.11358642578125,291.1499938964844,270.64288330078125,269.9099426269531,283.9208374023437,293.3241271972656,291.1139221191406,1.0,0.1672472655773162,1.0,1.0,0.9164884686470032,1.0,-0.6936088800430298,0.287927508354187,0.4056813418865204,0.1450063437223434,0.0,0.0,0.2129755318164825,23.5513916015625,25.0,2.403414487838745,-5040.71484375,46.73350143432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7182312011719,304.79998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.517578125,18000.0,0.0,0.0,0.1130920127034187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1522264182567596,0.1522307097911834,-4.296214228816098e-06,0.0,0.0001147740185842,0.0,0.0,6.05694580078125,0.0,0.0,0.0,0.2781317830085754,4.0,0.0,1.0
319680,293.05096435546875,297.1499938964844,293.1499938964844,0.012965939939022,-699.4085693359375,303.7345275878906,0.5629199743270874,0.050000000745058,0.0457272343337535,293.024658203125,297.1499938964844,293.1499938964844,0.0125822694972157,-726.8005981445312,303.56591796875,0.5629199743270874,0.050000000745058,0.0481529794633388,293.0970458984375,297.1499938964844,293.1499938964844,0.0304766800254583,-833.4922485351562,304.14434814453125,0.6481701731681824,0.0750211700797081,0.0528078228235244,292.9525451660156,297.1499938964844,293.1499938964844,0.1419350355863571,-3198.214599609375,304.1288452148437,0.9188803434371948,0.2149377763271331,0.2028739750385284,293.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134338378906,0.5629199743270874,0.050000000745058,0.2284170091152191,291.11358642578125,291.1499938964844,270.64288330078125,269.9099426269531,283.9208374023437,293.3241271972656,291.1139221191406,1.0,0.1672472655773162,1.0,1.0,0.9164884686470032,1.0,-0.6936088800430298,0.287927508354187,0.4056813418865204,0.1450063437223434,0.0,0.0,0.2129755318164825,23.5513916015625,25.0,2.403414487838745,-5040.71484375,46.73350143432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7182312011719,304.79998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.517578125,18000.0,0.0,0.0,0.1130920127034187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1522264182567596,0.1522307097911834,-4.296214228816098e-06,0.0,0.0001147740185842,0.0,0.0,6.05694580078125,0.0,0.0,0.0,0.2781317830085754,4.0,0.0,1.0
319740,293.04815673828125,297.1499938964844,293.1499938964844,0.0130629753693938,-701.618896484375,303.77685546875,0.563324511051178,0.050000000745058,0.0457247346639633,293.0204467773437,297.1499938964844,293.1499938964844,0.0127047318965196,-729.88916015625,303.6212463378906,0.563324511051178,0.050000000745058,0.0481503494083881,293.0968933105469,297.1499938964844,293.1499938964844,0.0316126309335231,-848.5323486328125,304.14434814453125,0.6524531245231628,0.0763942301273346,0.0537691339850425,292.9529724121094,297.1499938964844,293.1499938964844,0.146019622683525,-3271.5703125,304.12908935546875,0.9277021288871764,0.2198561728000641,0.2075528353452682,293.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152038574219,0.563324511051178,0.050000000745058,0.2284045219421386,291.1153564453125,291.1499938964844,270.5853576660156,269.8501892089844,283.8973693847656,293.32257080078125,291.1156921386719,1.0,0.1679519414901733,1.0,1.0,0.9163415431976318,1.0,-0.7003567814826965,0.2906873822212219,0.4096693694591522,0.1469109803438186,0.0,0.0,0.2174749374389648,23.555816650390625,25.0,2.465772151947021,-5107.5439453125,47.56707763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72802734375,304.8457336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.814453125,18000.0,0.0,0.0,0.1147018000483512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549399346113205,0.1549442261457443,-4.30134014095529e-06,0.0,0.0001164077402791,0.0,0.0,6.176688194274902,0.0,0.0,0.0,0.2785998284816742,4.0,0.0,1.0
319800,293.04815673828125,297.1499938964844,293.1499938964844,0.0130629753693938,-701.618896484375,303.77685546875,0.563324511051178,0.050000000745058,0.0457247346639633,293.0204467773437,297.1499938964844,293.1499938964844,0.0127047318965196,-729.88916015625,303.6212463378906,0.563324511051178,0.050000000745058,0.0481503494083881,293.0968933105469,297.1499938964844,293.1499938964844,0.0316126309335231,-848.5323486328125,304.14434814453125,0.6524531245231628,0.0763942301273346,0.0537691339850425,292.9529724121094,297.1499938964844,293.1499938964844,0.146019622683525,-3271.5703125,304.12908935546875,0.9277021288871764,0.2198561728000641,0.2075528353452682,293.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152038574219,0.563324511051178,0.050000000745058,0.2284045219421386,291.1153564453125,291.1499938964844,270.5853576660156,269.8501892089844,283.8973693847656,293.32257080078125,291.1156921386719,1.0,0.1679519414901733,1.0,1.0,0.9163415431976318,1.0,-0.7003567814826965,0.2906873822212219,0.4096693694591522,0.1469109803438186,0.0,0.0,0.2174749374389648,23.555816650390625,25.0,2.465772151947021,-5107.5439453125,47.56707763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72802734375,304.8457336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.814453125,18000.0,0.0,0.0,0.1147018000483512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549399346113205,0.1549442261457443,-4.30134014095529e-06,0.0,0.0001164077402791,0.0,0.0,6.176688194274902,0.0,0.0,0.0,0.2785998284816742,4.0,0.0,1.0
319860,293.0454406738281,297.1499938964844,293.1499938964844,0.0131627786904573,-703.866943359375,303.8198547363281,0.5636722445487976,0.050000000745058,0.0457225926220417,293.0164489746094,297.1499938964844,293.1499938964844,0.0128312846645712,-733.0345458984375,303.6775207519531,0.5636722445487976,0.050000000745058,0.0481480918824672,293.0968933105469,297.1499938964844,293.1499938964844,0.0327416062355041,-863.302490234375,304.14434814453125,0.6566306352615356,0.0777393132448196,0.0547130107879638,292.9542236328125,297.1499938964844,293.1499938964844,0.149982288479805,-3342.2763671875,304.12945556640625,0.9360452890396118,0.2245894521474838,0.2120635211467743,293.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170349121094,0.5636722445487976,0.050000000745058,0.2283938080072403,291.1171875,291.1499938964844,270.5308532714844,269.7940673828125,283.8748779296875,293.3211669921875,291.1175231933594,1.0,0.1686508059501648,1.0,1.0,0.9162099361419678,1.0,-0.7068850994110107,0.2933678925037384,0.4135171771049499,0.148738756775856,0.0,0.0,0.2217225432395935,23.5675048828125,25.0,2.533324956893921,-5172.47509765625,48.392845153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7396850585937,304.8897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.177734375,18000.0,0.0,0.0,0.1162486001849174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575485169887542,0.1575528234243393,-4.306333721615374e-06,0.0,0.0001179775499622,0.0,0.0,6.292374134063721,0.0,0.0,0.0,0.2790529727935791,4.0,0.0,1.0
319920,293.0454406738281,297.1499938964844,293.1499938964844,0.0131627786904573,-703.866943359375,303.8198547363281,0.5636722445487976,0.050000000745058,0.0457225926220417,293.0164489746094,297.1499938964844,293.1499938964844,0.0128312846645712,-733.0345458984375,303.6775207519531,0.5636722445487976,0.050000000745058,0.0481480918824672,293.0968933105469,297.1499938964844,293.1499938964844,0.0327416062355041,-863.302490234375,304.14434814453125,0.6566306352615356,0.0777393132448196,0.0547130107879638,292.9542236328125,297.1499938964844,293.1499938964844,0.149982288479805,-3342.2763671875,304.12945556640625,0.9360452890396118,0.2245894521474838,0.2120635211467743,293.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170349121094,0.5636722445487976,0.050000000745058,0.2283938080072403,291.1171875,291.1499938964844,270.5308532714844,269.7940673828125,283.8748779296875,293.3211669921875,291.1175231933594,1.0,0.1686508059501648,1.0,1.0,0.9162099361419678,1.0,-0.7068850994110107,0.2933678925037384,0.4135171771049499,0.148738756775856,0.0,0.0,0.2217225432395935,23.5675048828125,25.0,2.533324956893921,-5172.47509765625,48.392845153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7396850585937,304.8897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.177734375,18000.0,0.0,0.0,0.1162486001849174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575485169887542,0.1575528234243393,-4.306333721615374e-06,0.0,0.0001179775499622,0.0,0.0,6.292374134063721,0.0,0.0,0.0,0.2790529727935791,4.0,0.0,1.0
