time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
319980,293.0428771972656,297.1499938964844,293.1499938964844,0.0132651217281818,-706.1458129882812,303.8633728027344,0.5639600157737732,0.050000000745058,0.0457208193838596,293.0126342773437,297.1499938964844,293.1499938964844,0.0129616316407918,-736.2259521484375,303.7345886230469,0.5639600157737732,0.050000000745058,0.0481462255120277,293.0970458984375,297.1499938964844,293.1499938964844,0.0338541753590106,-877.7205200195312,304.1443786621094,0.6606735587120056,0.0790516883134841,0.0556349903345108,292.9563903808594,297.1499938964844,293.1499938964844,0.1538014858961105,-3410.00146484375,304.12994384765625,0.9437568187713624,0.2291143238544464,0.216385081410408,293.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.5639600157737732,0.050000000745058,0.2283849567174911,291.1190490722656,291.1499938964844,270.479736328125,269.741943359375,283.8534240722656,293.3199462890625,291.1194152832031,1.0,0.1693404018878936,1.0,1.0,0.9160783886909484,1.0,-0.7131630778312683,0.2959573268890381,0.4172057509422302,0.1504796147346496,0.0,0.0,0.2257193028926849,23.586498260498047,25.0,2.6190574169158936,-5235.21337890625,49.2062873840332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7528381347656,304.9320068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.576171875,18000.0,0.0,0.0,0.117731474339962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600461155176162,0.1600504368543625,-4.311172233428806e-06,0.0,0.0001194824799313,0.0,0.0,6.403669834136963,0.0,0.0,0.0,0.2794898450374603,4.0,0.0,1.0
320040,293.0428771972656,297.1499938964844,293.1499938964844,0.0132651217281818,-706.1458129882812,303.8633728027344,0.5639600157737732,0.050000000745058,0.0457208193838596,293.0126342773437,297.1499938964844,293.1499938964844,0.0129616316407918,-736.2259521484375,303.7345886230469,0.5639600157737732,0.050000000745058,0.0481462255120277,293.0970458984375,297.1499938964844,293.1499938964844,0.0338541753590106,-877.7205200195312,304.1443786621094,0.6606735587120056,0.0790516883134841,0.0556349903345108,292.9563903808594,297.1499938964844,293.1499938964844,0.1538014858961105,-3410.00146484375,304.12994384765625,0.9437568187713624,0.2291143238544464,0.216385081410408,293.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.5639600157737732,0.050000000745058,0.2283849567174911,291.1190490722656,291.1499938964844,270.479736328125,269.741943359375,283.8534240722656,293.3199462890625,291.1194152832031,1.0,0.1693404018878936,1.0,1.0,0.9160783886909484,1.0,-0.7131630778312683,0.2959573268890381,0.4172057509422302,0.1504796147346496,0.0,0.0,0.2257193028926849,23.586498260498047,25.0,2.6190574169158936,-5235.21337890625,49.2062873840332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7528381347656,304.9320068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.576171875,18000.0,0.0,0.0,0.117731474339962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600461155176162,0.1600504368543625,-4.311172233428806e-06,0.0,0.0001194824799313,0.0,0.0,6.403669834136963,0.0,0.0,0.0,0.2794898450374603,4.0,0.0,1.0
320100,293.0416564941406,297.1499938964844,293.1499938964844,0.0133172171190381,-707.2954711914062,303.88531494140625,0.564078688621521,0.050000000745058,0.0457200855016708,293.0108337402344,297.1499938964844,293.1499938964844,0.0130282146856188,-737.8372802734375,303.76336669921875,0.564078688621521,0.050000000745058,0.0481454543769359,293.0971984863281,297.1499938964844,293.1499938964844,0.0344023816287517,-884.7822875976562,304.1444091796875,0.662635326385498,0.079694353044033,0.0560868307948112,292.95782470703125,297.1499938964844,293.1499938964844,0.1556455343961715,-3442.55322265625,304.1302185058594,0.947336971759796,0.2312853783369064,0.2184626758098602,293.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1198425292969,0.564078688621521,0.050000000745058,0.2283813059329986,291.1200256347656,291.1499938964844,270.45556640625,269.71746826171875,283.8431396484375,293.31939697265625,291.1203918457031,1.0,0.1696804314851761,1.0,1.0,0.9160125851631165,1.0,-0.7161926627159119,0.2972115874290466,0.4189810454845428,0.1513124853372573,0.0,0.0,0.2276168763637542,23.59895706176757,25.0,2.676621198654175,-5265.6005859375,49.60639953613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7598876953125,304.95245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.806640625,18000.0,0.0,0.0,0.1184473410248756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1612475514411926,0.1612518727779388,-4.313524186727591e-06,0.0,0.000120208998851,0.0,0.0,6.457400798797607,0.0,0.0,0.0,0.2797011137008667,4.0,0.0,1.0
320160,293.0404663085937,297.1499938964844,293.1499938964844,0.0133698768913745,-708.450439453125,303.9073486328125,0.564180850982666,0.050000000745058,0.0457194559276104,293.0090637207031,297.1499938964844,293.1499938964844,0.0130956871435046,-739.457275390625,303.79229736328125,0.564180850982666,0.050000000745058,0.0481447875499725,293.0973815917969,297.1499938964844,293.1499938964844,0.0349448807537555,-891.74658203125,304.1444396972656,0.6645564436912537,0.0803280994296073,0.0565326325595378,292.95947265625,297.1499938964844,293.1499938964844,0.1574439853429794,-3474.20751953125,304.13055419921875,0.950730800628662,0.2333940714597702,0.2204834222793579,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.120849609375,0.564180850982666,0.050000000745058,0.2283781468868255,291.1210021972656,291.1499938964844,270.4323425292969,269.69415283203125,283.83319091796875,293.31890869140625,291.1213684082031,1.0,0.1700168550014495,1.0,1.0,0.915953516960144,1.0,-0.7191475629806519,0.2984380424022674,0.4207095205783844,0.1521191745996475,0.0,0.0,0.2294487655162811,23.61330223083496,25.0,2.7413480281829834,-5295.306640625,50.00161361694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7672119140625,304.9724426269531,278.1499938964844,0.0,18000.0,313.1499938964844,17990.05078125,18000.0,0.0,0.0,0.1191466525197029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1624171286821365,0.1624214500188827,-4.3158283915545326e-06,0.0,0.0001209187030326,0.0,0.0,6.509827613830566,0.0,0.0,0.0,0.2799074649810791,4.0,0.0,1.0
320220,293.0382385253906,297.1499938964844,293.1499938964844,0.0134768215939402,-710.7740478515625,303.95166015625,0.564329981803894,0.050000000745058,0.045718528330326,293.0057373046875,297.1499938964844,293.1499938964844,0.0132332649081945,-742.7205810546875,303.8505859375,0.564329981803894,0.050000000745058,0.0481438115239143,293.09783935546875,297.1499938964844,293.1499938964844,0.0360094495117664,-905.353271484375,304.1445007324219,0.6682597398757935,0.0815661773085594,0.0574043169617652,292.9635314941406,297.1499938964844,293.1499938964844,0.1608809530735016,-3534.44287109375,304.1313171386719,0.956924855709076,0.237398162484169,0.2243300378322601,293.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228942871094,0.564329981803894,0.050000000745058,0.2283735275268554,291.1230773925781,291.1499938964844,270.38897705078125,269.6510925292969,283.8143310546875,293.318115234375,291.1234741210937,1.0,0.1706763654947281,1.0,1.0,0.9158353209495544,1.0,-0.7248024940490723,0.3007954359054565,0.4240070581436157,0.1536453366279602,0.0,0.0,0.2328980863094329,23.64813041687012,25.0,2.8946359157562256,-5352.3544921875,50.77341079711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78271484375,305.010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.599609375,18000.0,0.0,0.0,0.1204914525151252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1646469980478286,0.1646513193845749,-4.320268544688588e-06,0.0,0.00012228351261,0.0,0.0,6.610127925872803,0.0,0.0,0.0,0.280302882194519,4.0,0.0,1.0
320280,293.0382385253906,297.1499938964844,293.1499938964844,0.0134768215939402,-710.7740478515625,303.95166015625,0.564329981803894,0.050000000745058,0.045718528330326,293.0057373046875,297.1499938964844,293.1499938964844,0.0132332649081945,-742.7205810546875,303.8505859375,0.564329981803894,0.050000000745058,0.0481438115239143,293.09783935546875,297.1499938964844,293.1499938964844,0.0360094495117664,-905.353271484375,304.1445007324219,0.6682597398757935,0.0815661773085594,0.0574043169617652,292.9635314941406,297.1499938964844,293.1499938964844,0.1608809530735016,-3534.44287109375,304.1313171386719,0.956924855709076,0.237398162484169,0.2243300378322601,293.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228942871094,0.564329981803894,0.050000000745058,0.2283735275268554,291.1230773925781,291.1499938964844,270.38897705078125,269.6510925292969,283.8143310546875,293.318115234375,291.1234741210937,1.0,0.1706763654947281,1.0,1.0,0.9158353209495544,1.0,-0.7248024940490723,0.3007954359054565,0.4240070581436157,0.1536453366279602,0.0,0.0,0.2328980863094329,23.64813041687012,25.0,2.8946359157562256,-5352.3544921875,50.77341079711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78271484375,305.010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.599609375,18000.0,0.0,0.0,0.1204914525151252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1646469980478286,0.1646513193845749,-4.320268544688588e-06,0.0,0.00012228351261,0.0,0.0,6.610127925872803,0.0,0.0,0.0,0.280302882194519,4.0,0.0,1.0
320340,293.0361633300781,297.1499938964844,293.1499938964844,0.0135857574641704,-713.1107788085938,303.9962158203125,0.5644010901451111,0.050000000745058,0.0457180775701999,293.0026550292969,297.1499938964844,293.1499938964844,0.01337421964854,-746.0094604492188,303.9093017578125,0.5644010901451111,0.050000000745058,0.0481433346867561,293.09844970703125,297.1499938964844,293.1499938964844,0.0370429903268814,-918.501220703125,304.1446228027344,0.671759843826294,0.0827623531222343,0.0582476183772087,292.9686279296875,297.1499938964844,293.1499938964844,0.1640771031379699,-3590.147216796875,304.1322021484375,0.96231609582901,0.2410891205072403,0.2278893738985061,293.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.5644010901451111,0.050000000745058,0.228371262550354,291.1252746582031,291.1499938964844,270.3500061035156,269.6131286621094,283.7969665527344,293.3175354003906,291.12567138671875,1.0,0.1713146120309829,1.0,1.0,0.9157171249389648,1.0,-0.730082631111145,0.3030111491680145,0.4270714521408081,0.1550441086292266,0.0,0.0,0.2360451519489288,23.69140815734864,25.0,3.067444086074829,-5405.86376953125,51.51513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79931640625,305.047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.23828125,18000.0,0.0,0.0,0.1217604056000709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1667152196168899,0.1667195558547973,-4.324449037085287e-06,0.0,0.0001235713425558,0.0,0.0,6.703577041625977,0.0,0.0,0.0,0.2806721329689026,4.0,0.0,1.0
320400,293.0361633300781,297.1499938964844,293.1499938964844,0.0135857574641704,-713.1107788085938,303.9962158203125,0.5644010901451111,0.050000000745058,0.0457180775701999,293.0026550292969,297.1499938964844,293.1499938964844,0.01337421964854,-746.0094604492188,303.9093017578125,0.5644010901451111,0.050000000745058,0.0481433346867561,293.09844970703125,297.1499938964844,293.1499938964844,0.0370429903268814,-918.501220703125,304.1446228027344,0.671759843826294,0.0827623531222343,0.0582476183772087,292.9686279296875,297.1499938964844,293.1499938964844,0.1640771031379699,-3590.147216796875,304.1322021484375,0.96231609582901,0.2410891205072403,0.2278893738985061,293.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.5644010901451111,0.050000000745058,0.228371262550354,291.1252746582031,291.1499938964844,270.3500061035156,269.6131286621094,283.7969665527344,293.3175354003906,291.12567138671875,1.0,0.1713146120309829,1.0,1.0,0.9157171249389648,1.0,-0.730082631111145,0.3030111491680145,0.4270714521408081,0.1550441086292266,0.0,0.0,0.2360451519489288,23.69140815734864,25.0,3.067444086074829,-5405.86376953125,51.51513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79931640625,305.047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.23828125,18000.0,0.0,0.0,0.1217604056000709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1667152196168899,0.1667195558547973,-4.324449037085287e-06,0.0,0.0001235713425558,0.0,0.0,6.703577041625977,0.0,0.0,0.0,0.2806721329689026,4.0,0.0,1.0
320460,293.0338439941406,297.1499938964844,293.1499938964844,0.0137010375037789,-715.5557861328125,304.0422668457031,0.5644328594207764,0.050000000745058,0.0457178615033626,292.99932861328125,297.1499938964844,293.1499938964844,0.0135230030864477,-749.4268798828125,303.9697570800781,0.5644328594207764,0.050000000745058,0.0481431111693382,293.0987548828125,297.1499938964844,293.1499938964844,0.0380908325314521,-931.7911987304688,304.1446533203125,0.675246000289917,0.084007054567337,0.0591005869209766,292.97418212890625,297.1499938964844,293.1499938964844,0.1670600622892379,-3641.887451171875,304.1331481933594,0.9670658111572266,0.2445533722639084,0.2311971634626388,293.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.5644328594207764,0.050000000745058,0.228370189666748,291.12750244140625,291.1499938964844,270.3133239746094,269.5778503417969,283.78009033203125,293.3167724609375,291.1278381347656,1.0,0.1719296872615814,1.0,1.0,0.9156075716018676,1.0,-0.7350744009017944,0.3051222860813141,0.4299521446228027,0.1563338637351989,0.0,0.0,0.2388887554407119,23.73764991760254,25.0,2.888148784637451,-5456.07421875,52.23011016845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81707763671875,305.0816345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.93359375,18000.0,0.0,0.0,0.1229486614465713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686082333326339,0.1686125695705413,-4.3283284867357e-06,0.0,0.0001247772597707,0.0,0.0,6.789469242095947,0.0,0.0,0.0,0.2810123264789581,4.0,0.0,1.0
320520,293.0338439941406,297.1499938964844,293.1499938964844,0.0137010375037789,-715.5557861328125,304.0422668457031,0.5644328594207764,0.050000000745058,0.0457178615033626,292.99932861328125,297.1499938964844,293.1499938964844,0.0135230030864477,-749.4268798828125,303.9697570800781,0.5644328594207764,0.050000000745058,0.0481431111693382,293.0987548828125,297.1499938964844,293.1499938964844,0.0380908325314521,-931.7911987304688,304.1446533203125,0.675246000289917,0.084007054567337,0.0591005869209766,292.97418212890625,297.1499938964844,293.1499938964844,0.1670600622892379,-3641.887451171875,304.1331481933594,0.9670658111572266,0.2445533722639084,0.2311971634626388,293.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.5644328594207764,0.050000000745058,0.228370189666748,291.12750244140625,291.1499938964844,270.3133239746094,269.5778503417969,283.78009033203125,293.3167724609375,291.1278381347656,1.0,0.1719296872615814,1.0,1.0,0.9156075716018676,1.0,-0.7350744009017944,0.3051222860813141,0.4299521446228027,0.1563338637351989,0.0,0.0,0.2388887554407119,23.73764991760254,25.0,2.888148784637451,-5456.07421875,52.23011016845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81707763671875,305.0816345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.93359375,18000.0,0.0,0.0,0.1229486614465713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686082333326339,0.1686125695705413,-4.3283284867357e-06,0.0,0.0001247772597707,0.0,0.0,6.789469242095947,0.0,0.0,0.0,0.2810123264789581,4.0,0.0,1.0
320580,293.0309143066406,297.1499938964844,293.1499938964844,0.0138248959556221,-718.1724243164062,304.0906982421875,0.5644965767860413,0.050000000745058,0.0457174554467201,292.99542236328125,297.1499938964844,293.1499938964844,0.0136821148917078,-753.0435180664062,304.03289794921875,0.5644965767860413,0.050000000745058,0.0481426827609539,293.0986022949219,297.1499938964844,293.1499938964844,0.0392222888767719,-946.124755859375,304.1445617675781,0.6790039539337158,0.0853361114859581,0.0600168369710445,292.9796447753906,297.1499938964844,293.1499938964844,0.1699481606483459,-3691.82373046875,304.1339416503906,0.9714877605438232,0.2478953301906585,0.2343788146972656,293.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288452148437,0.5644965767860413,0.050000000745058,0.2283681482076645,291.1289367675781,291.1499938964844,270.27667236328125,269.54254150390625,283.7623596191406,293.3152770996094,291.1291198730469,1.0,0.1725253462791443,1.0,1.0,0.9154980182647704,1.0,-0.7399890422821045,0.3072170317173004,0.4327720403671264,0.1575713455677032,0.0,0.0,0.2415830492973327,23.777603149414062,25.0,1.7227013111114502,-5504.69482421875,52.93388748168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8356628417969,305.1130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.3203125,18000.0,0.0,0.0,0.1240558624267578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1703878939151764,0.1703922301530838,-4.33194009019644e-06,0.0,0.0001259009295608,0.0,0.0,6.870408535003662,0.0,0.0,0.0,0.2813329100608825,4.0,0.0,1.0
320640,293.0309143066406,297.1499938964844,293.1499938964844,0.0138248959556221,-718.1724243164062,304.0906982421875,0.5644965767860413,0.050000000745058,0.0457174554467201,292.99542236328125,297.1499938964844,293.1499938964844,0.0136821148917078,-753.0435180664062,304.03289794921875,0.5644965767860413,0.050000000745058,0.0481426827609539,293.0986022949219,297.1499938964844,293.1499938964844,0.0392222888767719,-946.124755859375,304.1445617675781,0.6790039539337158,0.0853361114859581,0.0600168369710445,292.9796447753906,297.1499938964844,293.1499938964844,0.1699481606483459,-3691.82373046875,304.1339416503906,0.9714877605438232,0.2478953301906585,0.2343788146972656,293.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288452148437,0.5644965767860413,0.050000000745058,0.2283681482076645,291.1289367675781,291.1499938964844,270.27667236328125,269.54254150390625,283.7623596191406,293.3152770996094,291.1291198730469,1.0,0.1725253462791443,1.0,1.0,0.9154980182647704,1.0,-0.7399890422821045,0.3072170317173004,0.4327720403671264,0.1575713455677032,0.0,0.0,0.2415830492973327,23.777603149414062,25.0,1.7227013111114502,-5504.69482421875,52.93388748168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8356628417969,305.1130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.3203125,18000.0,0.0,0.0,0.1240558624267578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1703878939151764,0.1703922301530838,-4.33194009019644e-06,0.0,0.0001259009295608,0.0,0.0,6.870408535003662,0.0,0.0,0.0,0.2813329100608825,4.0,0.0,1.0
320700,293.029296875,297.1499938964844,293.1499938964844,0.0138900633901357,-719.5457153320312,304.11572265625,0.5645358562469482,0.050000000745058,0.0457172095775604,292.9933166503906,297.1499938964844,293.1499938964844,0.0137656237930059,-754.9274291992188,304.0653991699219,0.5645358562469482,0.050000000745058,0.048142421990633,293.09844970703125,297.1499938964844,293.1499938964844,0.039809301495552,-953.557373046875,304.1444702148437,0.6809434294700623,0.0860195234417915,0.0604901686310768,292.9823608398437,297.1499938964844,293.1499938964844,0.1713607758283615,-3716.19287109375,304.1343078613281,0.973579168319702,0.2495191544294357,0.2359254509210586,293.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5645358562469482,0.050000000745058,0.2283669263124466,291.1292724609375,291.1499938964844,270.2583312988281,269.52490234375,283.7532043457031,293.3143005371094,291.1293640136719,1.0,0.172816589474678,1.0,1.0,0.915443241596222,1.0,-0.7424112558364868,0.3082549571990967,0.4341563284397125,0.1581703871488571,0.0,0.0,0.2429311722517013,23.79591560363769,25.0,1.0979160070419312,-5528.9521484375,53.2814826965332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.844970703125,305.1284484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.330078125,18000.0,0.0,0.0,0.1245814636349678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17127525806427,0.1712795943021774,-4.3337086026440375e-06,0.0,0.0001264343445654,0.0,0.0,6.910804748535156,0.0,0.0,0.0,0.2814925014972687,4.0,0.0,1.0
320760,293.027587890625,297.1499938964844,293.1499938964844,0.0139572480693459,-720.9557495117188,304.1412353515625,0.5645778179168701,0.050000000745058,0.0457169450819492,292.9911193847656,297.1499938964844,293.1499938964844,0.0138516556471586,-756.8546752929688,304.0985107421875,0.5645778179168701,0.050000000745058,0.0481421425938606,293.0982360839844,297.1499938964844,293.1499938964844,0.0404064431786537,-961.116455078125,304.1444091796875,0.6829081773757935,0.0867124423384666,0.0609707944095134,292.9850769042969,297.1499938964844,293.1499938964844,0.1727509051561355,-3740.1357421875,304.1346130371094,0.975590705871582,0.2511112987995147,0.2374423742294311,293.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5645778179168701,0.050000000745058,0.2283656001091003,291.1294250488281,291.1499938964844,270.239990234375,269.5072631835937,283.7438659667969,293.3132019042969,291.12945556640625,1.0,0.1731037199497223,1.0,1.0,0.9153938293457032,1.0,-0.7448064088821411,0.3092844188213348,0.4355219900608063,0.1587560623884201,0.0,0.0,0.2442886531352996,23.81345558166504,25.0,0.5899372696876526,-5553.2841796875,53.6260871887207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85406494140625,305.14385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.26953125,18000.0,0.0,0.0,0.1250910311937332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1721717268228531,0.1721760630607605,-4.335485300543951e-06,0.0,0.0001269514905288,0.0,0.0,6.951659202575684,0.0,0.0,0.0,0.2816537320613861,4.0,0.0,1.0
320820,293.02557373046875,297.1499938964844,293.1499938964844,0.0150097236037254,-750.7582397460938,304.1477355957031,0.575038731098175,0.0529290027916431,0.0476116426289081,292.986572265625,297.1499938964844,293.1499938964844,0.0141560267657041,-764.9100341796875,304.1489562988281,0.5670440196990967,0.0512491688132286,0.0484410598874092,293.0977783203125,297.1499938964844,293.1499938964844,0.0416230447590351,-976.52685546875,304.14422607421875,0.6878555417060852,0.0881184116005897,0.0619442760944366,292.9905700683594,297.1499938964844,293.1499938964844,0.17546047270298,-3786.70849609375,304.1352233886719,0.9805336594581604,0.2541747689247131,0.2403689473867416,293.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.565575122833252,0.050000000745058,0.2283356338739395,291.1286315917969,291.1499938964844,270.2033386230469,269.4719543457031,283.7239990234375,293.3106689453125,291.1279602050781,1.0,0.1737124621868133,1.0,1.0,0.9152950048446656,1.0,-0.7520822286605835,0.3124144673347473,0.4396677613258362,0.1605292409658432,0.0,0.0,0.2471545189619064,23.72821998596192,25.0,-3.5159826278686523,-5609.85400390625,54.505619049072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8705444335937,305.166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.83984375,18000.0,0.0,0.0,0.1260754168033599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740230172872543,0.1740273535251617,-4.339105544204358e-06,0.0,0.0001279505086131,0.0,0.0,7.0361409187316895,0.0,0.0,0.0,0.2819873094558716,4.0,0.0,1.0
320880,293.02557373046875,297.1499938964844,293.1499938964844,0.0150097236037254,-750.7582397460938,304.1477355957031,0.575038731098175,0.0529290027916431,0.0476116426289081,292.986572265625,297.1499938964844,293.1499938964844,0.0141560267657041,-764.9100341796875,304.1489562988281,0.5670440196990967,0.0512491688132286,0.0484410598874092,293.0977783203125,297.1499938964844,293.1499938964844,0.0416230447590351,-976.52685546875,304.14422607421875,0.6878555417060852,0.0881184116005897,0.0619442760944366,292.9905700683594,297.1499938964844,293.1499938964844,0.17546047270298,-3786.70849609375,304.1352233886719,0.9805336594581604,0.2541747689247131,0.2403689473867416,293.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.565575122833252,0.050000000745058,0.2283356338739395,291.1286315917969,291.1499938964844,270.2033386230469,269.4719543457031,283.7239990234375,293.3106689453125,291.1279602050781,1.0,0.1737124621868133,1.0,1.0,0.9152950048446656,1.0,-0.7520822286605835,0.3124144673347473,0.4396677613258362,0.1605292409658432,0.0,0.0,0.2471545189619064,23.72821998596192,25.0,-3.5159826278686523,-5609.85400390625,54.505619049072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8705444335937,305.166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.83984375,18000.0,0.0,0.0,0.1260754168033599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740230172872543,0.1740273535251617,-4.339105544204358e-06,0.0,0.0001279505086131,0.0,0.0,7.0361409187316895,0.0,0.0,0.0,0.2819873094558716,4.0,0.0,1.0
320940,293.0282592773437,297.1499938964844,293.1499938964844,0.0165173206478357,-790.732177734375,304.1460266113281,0.5894210934638977,0.055542767047882,0.0501096360385417,292.9855651855469,297.1499938964844,293.1499938964844,0.0163289718329906,-827.640625,304.1456604003906,0.5880481004714966,0.0556051917374134,0.0524513535201549,293.0972900390625,297.1499938964844,293.1499938964844,0.0428988337516784,-992.7945556640624,304.14404296875,0.6945059299468994,0.0895397588610649,0.0629234239459037,292.9966735839844,297.1499938964844,293.1499938964844,0.1781257092952728,-3832.56201171875,304.1357116699219,0.98686283826828,0.2569780349731445,0.2430627793073654,293.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195678710937,0.5681306719779968,0.050000000745058,0.2282602041959762,291.1182556152344,291.1499938964844,270.1666564941406,269.4366760253906,283.7025146484375,293.3080749511719,291.1158447265625,1.0,0.1744710803031921,1.0,1.0,0.9151962399482728,1.0,-0.7642105221748352,0.3176098167896271,0.4466007053852081,0.1635544300079345,0.0,0.0,0.2519367933273315,23.452556610107425,25.0,-15.787949562072754,-5692.8544921875,55.82341003417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87847900390625,305.1788024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17986.984375,18000.0,0.0,0.0,0.1270931959152221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767722070217132,0.1767765432596206,-4.343577074905625e-06,0.0,0.0001289834472117,0.0,0.0,7.160619735717773,0.0,0.0,0.0,0.2824719548225403,4.0,0.0,1.0
321000,293.0282592773437,297.1499938964844,293.1499938964844,0.0165173206478357,-790.732177734375,304.1460266113281,0.5894210934638977,0.055542767047882,0.0501096360385417,292.9855651855469,297.1499938964844,293.1499938964844,0.0163289718329906,-827.640625,304.1456604003906,0.5880481004714966,0.0556051917374134,0.0524513535201549,293.0972900390625,297.1499938964844,293.1499938964844,0.0428988337516784,-992.7945556640624,304.14404296875,0.6945059299468994,0.0895397588610649,0.0629234239459037,292.9966735839844,297.1499938964844,293.1499938964844,0.1781257092952728,-3832.56201171875,304.1357116699219,0.98686283826828,0.2569780349731445,0.2430627793073654,293.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195678710937,0.5681306719779968,0.050000000745058,0.2282602041959762,291.1182556152344,291.1499938964844,270.1666564941406,269.4366760253906,283.7025146484375,293.3080749511719,291.1158447265625,1.0,0.1744710803031921,1.0,1.0,0.9151962399482728,1.0,-0.7642105221748352,0.3176098167896271,0.4466007053852081,0.1635544300079345,0.0,0.0,0.2519367933273315,23.452556610107425,25.0,-15.787949562072754,-5692.8544921875,55.82341003417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87847900390625,305.1788024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17986.984375,18000.0,0.0,0.0,0.1270931959152221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767722070217132,0.1767765432596206,-4.343577074905625e-06,0.0,0.0001289834472117,0.0,0.0,7.160619735717773,0.0,0.0,0.0,0.2824719548225403,4.0,0.0,1.0
321060,293.0321350097656,297.1499938964844,293.1499938964844,0.0178854819387197,-824.561279296875,304.14508056640625,0.6004820466041565,0.0578385293483734,0.0522121377289295,292.98876953125,297.1499938964844,293.1499938964844,0.0184811446815729,-883.1073608398438,304.1435546875,0.6042504906654358,0.0591252110898494,0.0559263490140438,293.09686279296875,297.1499938964844,293.1499938964844,0.0441852807998657,-1009.2161865234376,304.1438903808594,0.7003371715545654,0.0909612104296684,0.0639100968837738,293.0030822753906,297.1499938964844,293.1499938964844,0.1806053668260574,-3875.0478515625,304.1363525390625,0.9916779398918152,0.2595606744289398,0.2455343455076217,293.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.5699334740638733,0.050000000745058,0.228207990527153,291.1064147949219,291.1499938964844,270.1300048828125,269.4013671875,283.6815185546875,293.3057556152344,291.1054077148437,1.0,0.1753105968236923,1.0,1.0,0.9151578545570374,1.0,-0.7749926447868347,0.3222375810146332,0.4527550637722015,0.1662430316209793,0.0,0.0,0.2586525678634643,23.28775978088379,25.0,-12.53073501586914,-5794.6953125,57.12324523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86883544921875,305.2195739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17980.6640625,18000.0,0.0,0.0,0.1282889395952224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181190550327301,0.1811949014663696,-4.351224561105482e-06,0.0,0.0001301969750784,0.0,0.0,7.362527847290039,0.0,0.0,0.0,0.2832534313201904,4.0,0.0,1.0
321120,293.0321350097656,297.1499938964844,293.1499938964844,0.0178854819387197,-824.561279296875,304.14508056640625,0.6004820466041565,0.0578385293483734,0.0522121377289295,292.98876953125,297.1499938964844,293.1499938964844,0.0184811446815729,-883.1073608398438,304.1435546875,0.6042504906654358,0.0591252110898494,0.0559263490140438,293.09686279296875,297.1499938964844,293.1499938964844,0.0441852807998657,-1009.2161865234376,304.1438903808594,0.7003371715545654,0.0909612104296684,0.0639100968837738,293.0030822753906,297.1499938964844,293.1499938964844,0.1806053668260574,-3875.0478515625,304.1363525390625,0.9916779398918152,0.2595606744289398,0.2455343455076217,293.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.5699334740638733,0.050000000745058,0.228207990527153,291.1064147949219,291.1499938964844,270.1300048828125,269.4013671875,283.6815185546875,293.3057556152344,291.1054077148437,1.0,0.1753105968236923,1.0,1.0,0.9151578545570374,1.0,-0.7749926447868347,0.3222375810146332,0.4527550637722015,0.1662430316209793,0.0,0.0,0.2586525678634643,23.28775978088379,25.0,-12.53073501586914,-5794.6953125,57.12324523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86883544921875,305.2195739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17980.6640625,18000.0,0.0,0.0,0.1282889395952224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181190550327301,0.1811949014663696,-4.351224561105482e-06,0.0,0.0001301969750784,0.0,0.0,7.362527847290039,0.0,0.0,0.0,0.2832534313201904,4.0,0.0,1.0
321180,293.03619384765625,297.1499938964844,293.1499938964844,0.0192272458225488,-855.6943359375,304.1445007324219,0.6098635196685791,0.0599998235702514,0.0541743598878383,292.9933776855469,297.1499938964844,293.1499938964844,0.0205289274454116,-931.2931518554688,304.1423034667969,0.616814911365509,0.0622745044529438,0.0589706972241401,293.0965881347656,297.1499938964844,293.1499938964844,0.0454146303236484,-1024.859619140625,304.14385986328125,0.7055596709251404,0.0923611521720886,0.0648870170116424,293.00958251953125,297.1499938964844,293.1499938964844,0.1828073561191558,-3912.467041015625,304.1372375488281,0.995522916316986,0.2619660496711731,0.247836172580719,293.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.103271484375,0.5712577104568481,0.050000000745058,0.228170096874237,291.1031494140625,291.1499938964844,270.09332275390625,269.3660583496094,283.6609802246094,293.30389404296875,291.10308837890625,1.0,0.1761955767869949,1.0,1.0,0.915119469165802,1.0,-0.7848910689353943,0.3264952600002289,0.4583958387374878,0.1687120795249939,0.0,0.0,0.2651851773262024,23.191082000732425,25.0,-4.4530348777771,-5894.8837890625,58.4111442565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406677246094,305.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17979.39453125,18000.0,0.0,0.0,0.1297481805086136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1858681738376617,0.1858725398778915,-4.36071877629729e-06,0.0,0.0001316779089393,0.0,0.0,7.580166339874268,0.0,0.0,0.0,0.2841138839721679,4.0,0.0,1.0
321240,293.03619384765625,297.1499938964844,293.1499938964844,0.0192272458225488,-855.6943359375,304.1445007324219,0.6098635196685791,0.0599998235702514,0.0541743598878383,292.9933776855469,297.1499938964844,293.1499938964844,0.0205289274454116,-931.2931518554688,304.1423034667969,0.616814911365509,0.0622745044529438,0.0589706972241401,293.0965881347656,297.1499938964844,293.1499938964844,0.0454146303236484,-1024.859619140625,304.14385986328125,0.7055596709251404,0.0923611521720886,0.0648870170116424,293.00958251953125,297.1499938964844,293.1499938964844,0.1828073561191558,-3912.467041015625,304.1372375488281,0.995522916316986,0.2619660496711731,0.247836172580719,293.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.103271484375,0.5712577104568481,0.050000000745058,0.228170096874237,291.1031494140625,291.1499938964844,270.09332275390625,269.3660583496094,283.6609802246094,293.30389404296875,291.10308837890625,1.0,0.1761955767869949,1.0,1.0,0.915119469165802,1.0,-0.7848910689353943,0.3264952600002289,0.4583958387374878,0.1687120795249939,0.0,0.0,0.2651851773262024,23.191082000732425,25.0,-4.4530348777771,-5894.8837890625,58.4111442565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406677246094,305.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17979.39453125,18000.0,0.0,0.0,0.1297481805086136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1858681738376617,0.1858725398778915,-4.36071877629729e-06,0.0,0.0001316779089393,0.0,0.0,7.580166339874268,0.0,0.0,0.0,0.2841138839721679,4.0,0.0,1.0
321300,293.0382385253906,297.1499938964844,293.1499938964844,0.0198955461382865,-870.5526123046875,304.144287109375,0.6140519380569458,0.0610412247478961,0.0551189109683036,292.9958801269531,297.1499938964844,293.1499938964844,0.021544761955738,-953.8582763671876,304.1418762207031,0.6220924854278564,0.0637686774134635,0.0604048147797584,293.0965270996094,297.1499938964844,293.1499938964844,0.0460090190172195,-1032.4163818359375,304.1439208984375,0.7079936861991882,0.0930503457784652,0.0653688609600067,293.0128173828125,297.1499938964844,293.1499938964844,0.1838215589523315,-3929.614990234375,304.1376953125,0.997183918952942,0.2631047368049621,0.248926967382431,293.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034545898437,0.571800172328949,0.050000000745058,0.2281547039747238,291.10357666015625,291.1499938964844,270.07501220703125,269.3484191894531,283.6508483886719,293.3031311035156,291.10406494140625,1.0,0.1766487061977386,1.0,1.0,0.9151002764701844,1.0,-0.7896149158477783,0.3285294473171234,0.4610854685306549,0.1698926538228988,0.0,0.0,0.2682414650917053,23.15953826904297,25.0,0.0926683396100997,-5946.4912109375,59.05342483520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8212890625,305.26275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.59765625,18000.0,0.0,0.0,0.130580723285675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188137486577034,0.1881418526172638,-4.3655750232574064e-06,0.0,0.0001325228367932,0.0,0.0,7.686790943145752,0.0,0.0,0.0,0.2845389246940613,4.0,0.0,1.0
321360,293.0402526855469,297.1499938964844,293.1499938964844,0.0205617304891347,-884.9730834960938,304.14410400390625,0.617786705493927,0.0620596297085285,0.0560428723692894,292.9984130859375,297.1499938964844,293.1499938964844,0.022560840472579,-975.6705932617188,304.1415100097656,0.6268982291221619,0.0652243196964263,0.0617990642786026,293.09649658203125,297.1499938964844,293.1499938964844,0.0465883091092109,-1039.7745361328125,304.1439514160156,0.7101890444755554,0.0937327221035957,0.0658465027809143,293.0160217285156,297.1499938964844,293.1499938964844,0.1845739632844925,-3942.1279296875,304.1385803222656,0.9983649253845216,0.2642163038253784,0.2497458457946777,293.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10528564453125,0.572170078754425,0.050000000745058,0.2281441986560821,291.105712890625,291.1499938964844,270.0566711425781,269.3307800292969,283.6409606933594,293.30242919921875,291.10662841796875,1.0,0.1771019548177719,1.0,1.0,0.9151048064231871,1.0,-0.7939437627792358,0.3303932845592499,0.4635504484176636,0.1709764152765274,0.0,0.0,0.2709864377975464,23.15021324157715,25.0,4.239941596984863,-5993.72216796875,59.67303085327149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7992248535156,305.26568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.5546875,18000.0,0.0,0.0,0.1314810216426849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902627348899841,0.1902671009302139,-4.370335318526486e-06,0.0,0.0001334365224465,0.0,0.0,7.787388324737549,0.0,0.0,0.0,0.2849418520927429,4.0,0.0,1.0
321420,293.04425048828125,297.1499938964844,293.1499938964844,0.0218924414366483,-912.7608642578124,304.14385986328125,0.6239345073699951,0.0640315860509872,0.0578356683254241,293.0034484863281,297.1499938964844,293.1499938964844,0.0246041733771562,-1017.62060546875,304.14093017578125,0.6352420449256897,0.0680396780371666,0.0644945725798606,293.0965576171875,297.1499938964844,293.1499938964844,0.0477182939648628,-1054.135009765625,304.14410400390625,0.7134835720062256,0.095079056918621,0.0667922124266624,293.02020263671875,297.1499938964844,293.1499938964844,0.184489443898201,-3939.629638671875,304.1425476074219,0.9981550574302672,0.2667531073093414,0.2496526688337326,293.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120300292969,0.5720553398132324,0.050000000745058,0.2281472533941269,291.1127624511719,291.1499938964844,270.0199890136719,269.29547119140625,283.6219177246094,293.30126953125,291.11383056640625,1.0,0.1779647916555404,1.0,1.0,0.915113925933838,1.0,-0.8003511428833008,0.3331653773784637,0.4671857357025146,0.1725555807352066,0.0,0.0,0.275502473115921,23.235475540161133,25.0,8.601022720336914,-6063.59765625,60.734893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7536315917969,305.27294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.94921875,18000.0,0.0,0.0,0.1334327757358551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938570439815521,0.1938614249229431,-4.378875473776134e-06,0.0,0.0001354173145955,0.0,0.0,7.959228515625,0.0,0.0,0.0,0.2856368720531463,4.0,0.0,1.0
321480,293.04425048828125,297.1499938964844,293.1499938964844,0.0218924414366483,-912.7608642578124,304.14385986328125,0.6239345073699951,0.0640315860509872,0.0578356683254241,293.0034484863281,297.1499938964844,293.1499938964844,0.0246041733771562,-1017.62060546875,304.14093017578125,0.6352420449256897,0.0680396780371666,0.0644945725798606,293.0965576171875,297.1499938964844,293.1499938964844,0.0477182939648628,-1054.135009765625,304.14410400390625,0.7134835720062256,0.095079056918621,0.0667922124266624,293.02020263671875,297.1499938964844,293.1499938964844,0.184489443898201,-3939.629638671875,304.1425476074219,0.9981550574302672,0.2667531073093414,0.2496526688337326,293.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120300292969,0.5720553398132324,0.050000000745058,0.2281472533941269,291.1127624511719,291.1499938964844,270.0199890136719,269.29547119140625,283.6219177246094,293.30126953125,291.11383056640625,1.0,0.1779647916555404,1.0,1.0,0.915113925933838,1.0,-0.8003511428833008,0.3331653773784637,0.4671857357025146,0.1725555807352066,0.0,0.0,0.275502473115921,23.235475540161133,25.0,8.601022720336914,-6063.59765625,60.734893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7536315917969,305.27294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.94921875,18000.0,0.0,0.0,0.1334327757358551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938570439815521,0.1938614249229431,-4.378875473776134e-06,0.0,0.0001354173145955,0.0,0.0,7.959228515625,0.0,0.0,0.0,0.2856368720531463,4.0,0.0,1.0
321540,293.048095703125,297.1499938964844,293.1499938964844,0.0232339445501565,-939.6827392578124,304.1436767578125,0.6296136379241943,0.0659269168972969,0.0595559440553188,293.0084228515625,297.1499938964844,293.1499938964844,0.0266819819808006,-1058.099365234375,304.1405029296875,0.6431885957717896,0.0707477033138275,0.0670821443200111,293.0966796875,297.1499938964844,293.1499938964844,0.0488475114107131,-1068.57568359375,304.1441650390625,0.7166204452514648,0.096405304968357,0.0677222460508346,293.0215759277344,297.1499938964844,293.1499938964844,0.1843881756067276,-3937.197021484375,304.1451416015625,0.9979193806648254,0.26976078748703,0.2495037466287613,293.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159973144531,0.5719673037528992,0.050000000745058,0.2281495779752731,291.1161193847656,291.1499938964844,269.9833374023437,269.2601623535156,283.60302734375,293.3001403808594,291.1162109375,1.0,0.1787856519222259,1.0,1.0,0.9151230454444884,1.0,-0.8064685463905334,0.3358156681060791,0.4706528782844543,0.1740627437829971,0.0,0.0,0.2797208726406097,23.31398200988769,25.0,3.6686179637908936,-6118.90380859375,61.75591278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.718505859375,305.2901916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17985.205078125,18000.0,0.0,0.0,0.1354447454214096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1969915479421615,0.1969959288835525,-4.386027740110876e-06,0.0,0.0001374591956846,0.0,0.0,8.109458923339844,0.0,0.0,0.0,0.2862452268600464,4.0,0.0,1.0
321600,293.048095703125,297.1499938964844,293.1499938964844,0.0232339445501565,-939.6827392578124,304.1436767578125,0.6296136379241943,0.0659269168972969,0.0595559440553188,293.0084228515625,297.1499938964844,293.1499938964844,0.0266819819808006,-1058.099365234375,304.1405029296875,0.6431885957717896,0.0707477033138275,0.0670821443200111,293.0966796875,297.1499938964844,293.1499938964844,0.0488475114107131,-1068.57568359375,304.1441650390625,0.7166204452514648,0.096405304968357,0.0677222460508346,293.0215759277344,297.1499938964844,293.1499938964844,0.1843881756067276,-3937.197021484375,304.1451416015625,0.9979193806648254,0.26976078748703,0.2495037466287613,293.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159973144531,0.5719673037528992,0.050000000745058,0.2281495779752731,291.1161193847656,291.1499938964844,269.9833374023437,269.2601623535156,283.60302734375,293.3001403808594,291.1162109375,1.0,0.1787856519222259,1.0,1.0,0.9151230454444884,1.0,-0.8064685463905334,0.3358156681060791,0.4706528782844543,0.1740627437829971,0.0,0.0,0.2797208726406097,23.31398200988769,25.0,3.6686179637908936,-6118.90380859375,61.75591278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.718505859375,305.2901916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17985.205078125,18000.0,0.0,0.0,0.1354447454214096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1969915479421615,0.1969959288835525,-4.386027740110876e-06,0.0,0.0001374591956846,0.0,0.0,8.109458923339844,0.0,0.0,0.0,0.2862452268600464,4.0,0.0,1.0
321660,293.0517578125,297.1499938964844,293.1499938964844,0.0245877411216497,-965.8948364257812,304.1435241699219,0.635086178779602,0.0677636638283729,0.0612188465893268,293.0131530761719,297.1499938964844,293.1499938964844,0.02837953902781,-1097.6212158203125,304.1408386230469,0.6509698629379272,0.0733701288700103,0.069582961499691,293.0968322753906,297.1499938964844,293.1499938964844,0.0499789118766784,-1083.1231689453125,304.14422607421875,0.7197322249412537,0.0977253168821334,0.0686450153589248,293.0219421386719,297.1499938964844,293.1499938964844,0.1844181716442108,-3937.35205078125,304.1466979980469,0.9979172348976136,0.2729373574256897,0.2494895905256271,293.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.571977972984314,0.050000000745058,0.2281491309404373,291.1162414550781,291.1499938964844,269.9466552734375,269.224853515625,283.5841369628906,293.2989196777344,291.1163635253906,1.0,0.1795760244131088,1.0,1.0,0.915119469165802,1.0,-0.8125527501106262,0.3384499549865722,0.4741027951240539,0.1755754500627517,0.0,0.0,0.2842178642749786,23.377918243408203,25.0,1.6202023029327393,-6181.0732421875,62.76439666748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,305.321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.208984375,18000.0,0.0,0.0,0.1374380588531494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2003996819257736,0.2004040777683258,-4.393366907606833e-06,0.0,0.0001394821592839,0.0,0.0,8.27294921875,0.0,0.0,0.0,0.2868988215923309,4.0,0.0,1.0
321720,293.0517578125,297.1499938964844,293.1499938964844,0.0245877411216497,-965.8948364257812,304.1435241699219,0.635086178779602,0.0677636638283729,0.0612188465893268,293.0131530761719,297.1499938964844,293.1499938964844,0.02837953902781,-1097.6212158203125,304.1408386230469,0.6509698629379272,0.0733701288700103,0.069582961499691,293.0968322753906,297.1499938964844,293.1499938964844,0.0499789118766784,-1083.1231689453125,304.14422607421875,0.7197322249412537,0.0977253168821334,0.0686450153589248,293.0219421386719,297.1499938964844,293.1499938964844,0.1844181716442108,-3937.35205078125,304.1466979980469,0.9979172348976136,0.2729373574256897,0.2494895905256271,293.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.571977972984314,0.050000000745058,0.2281491309404373,291.1162414550781,291.1499938964844,269.9466552734375,269.224853515625,283.5841369628906,293.2989196777344,291.1163635253906,1.0,0.1795760244131088,1.0,1.0,0.915119469165802,1.0,-0.8125527501106262,0.3384499549865722,0.4741027951240539,0.1755754500627517,0.0,0.0,0.2842178642749786,23.377918243408203,25.0,1.6202023029327393,-6181.0732421875,62.76439666748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,305.321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.208984375,18000.0,0.0,0.0,0.1374380588531494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2003996819257736,0.2004040777683258,-4.393366907606833e-06,0.0,0.0001394821592839,0.0,0.0,8.27294921875,0.0,0.0,0.0,0.2868988215923309,4.0,0.0,1.0
