time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321780,293.0552062988281,297.1499938964844,293.1499938964844,0.0259398203343153,-991.1871337890624,304.1434326171875,0.6404063105583191,0.0695526674389839,0.0628371015191078,293.01763916015625,297.1499938964844,293.1499938964844,0.0308646988123655,-1135.6663818359375,304.13983154296875,0.6585924625396729,0.075924776494503,0.0720160081982612,293.0969543457031,297.1499938964844,293.1499938964844,0.051089521497488,-1097.427490234375,304.1443176269531,0.7227920293807983,0.0990463495254516,0.0695675611495971,293.0218811035156,297.1499938964844,293.1499938964844,0.1843580156564712,-3935.994873046875,304.1478881835937,0.9979097247123718,0.2761924564838409,0.2494396716356277,293.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.5720159411430359,0.050000000745058,0.2281479239463806,291.11895751953125,291.1499938964844,269.9100036621094,269.1895751953125,283.5652770996094,293.29754638671875,291.11962890625,1.0,0.1803379356861114,1.0,1.0,0.9151158928871156,1.0,-0.8184609413146973,0.3410069942474365,0.4774539470672607,0.177054688334465,0.0,0.0,0.2882087528705597,23.436372756958008,25.0,4.448924541473389,-6248.724609375,63.749488830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6842956542969,305.3480529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17985.138671875,18000.0,0.0,0.0,0.1394038498401641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.203649416565895,0.2036538273096084,-4.40088615505374e-06,0.0,0.000141477183206,0.0,0.0,8.430697441101074,0.0,0.0,0.0,0.2875331938266754,4.0,0.0,1.0
321840,293.0552062988281,297.1499938964844,293.1499938964844,0.0259398203343153,-991.1871337890624,304.1434326171875,0.6404063105583191,0.0695526674389839,0.0628371015191078,293.01763916015625,297.1499938964844,293.1499938964844,0.0308646988123655,-1135.6663818359375,304.13983154296875,0.6585924625396729,0.075924776494503,0.0720160081982612,293.0969543457031,297.1499938964844,293.1499938964844,0.051089521497488,-1097.427490234375,304.1443176269531,0.7227920293807983,0.0990463495254516,0.0695675611495971,293.0218811035156,297.1499938964844,293.1499938964844,0.1843580156564712,-3935.994873046875,304.1478881835937,0.9979097247123718,0.2761924564838409,0.2494396716356277,293.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.5720159411430359,0.050000000745058,0.2281479239463806,291.11895751953125,291.1499938964844,269.9100036621094,269.1895751953125,283.5652770996094,293.29754638671875,291.11962890625,1.0,0.1803379356861114,1.0,1.0,0.9151158928871156,1.0,-0.8184609413146973,0.3410069942474365,0.4774539470672607,0.177054688334465,0.0,0.0,0.2882087528705597,23.436372756958008,25.0,4.448924541473389,-6248.724609375,63.749488830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6842956542969,305.3480529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17985.138671875,18000.0,0.0,0.0,0.1394038498401641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.203649416565895,0.2036538273096084,-4.40088615505374e-06,0.0,0.000141477183206,0.0,0.0,8.430697441101074,0.0,0.0,0.0,0.2875331938266754,4.0,0.0,1.0
321900,293.0568542480469,297.1499938964844,293.1499938964844,0.0266209933906793,-1003.5368041992188,304.1434020996094,0.6430251598358154,0.0704304724931716,0.063630886375904,293.019775390625,297.1499938964844,293.1499938964844,0.0319074392318725,-1154.28857421875,304.1398010253906,0.662345290184021,0.0771781504154205,0.0732095912098884,293.0970153808594,297.1499938964844,293.1499938964844,0.0516401007771492,-1104.532958984375,304.14434814453125,0.724310040473938,0.0997077673673629,0.0700293704867363,293.0217590332031,297.1499938964844,293.1499938964844,0.1843020915985107,-3934.89453125,304.1483459472656,0.9979040026664734,0.2778378427028656,0.2494019269943237,293.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206970214844,0.5720446109771729,0.050000000745058,0.2281470447778701,291.12109375,291.1499938964844,269.89166259765625,269.1719055175781,283.555908203125,293.2967834472656,291.1217041015625,1.0,0.1807089895009994,1.0,1.0,0.9151141047477722,1.0,-0.8213540315628052,0.3422585725784302,0.479095458984375,0.1777831315994262,0.0,0.0,0.2899160385131836,23.463668823242188,25.0,4.860727310180664,-6279.5576171875,64.2339859008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6812744140625,305.3600769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.267578125,18000.0,0.0,0.0,0.1403690874576568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2050611078739166,0.20506551861763,-4.404345418151934e-06,0.0,0.0001424567744834,0.0,0.0,8.499866485595703,0.0,0.0,0.0,0.2878141701221466,4.0,0.0,1.0
321960,293.0584411621094,297.1499938964844,293.1499938964844,0.0272819716483354,-1016.5082397460938,304.1434020996094,0.6456210017204285,0.071297787129879,0.0644150599837303,293.0218811035156,297.1499938964844,293.1499938964844,0.0329498052597045,-1172.7213134765625,304.1397399902344,0.6660561561584473,0.0784166380763053,0.0743887051939964,293.0970764160156,297.1499938964844,293.1499938964844,0.0521923564374446,-1111.6783447265625,304.14434814453125,0.7258225679397583,0.1003698855638504,0.0704915821552276,293.0216369628906,297.1499938964844,293.1499938964844,0.1842435151338577,-3933.776123046875,304.1487731933594,0.9978970885276794,0.2794914543628692,0.2493563741445541,293.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.5720793008804321,0.050000000745058,0.2281460016965866,291.1228332519531,291.1499938964844,269.8733215332031,269.1542663574219,283.5465087890625,293.2960205078125,291.123291015625,1.0,0.1810739487409591,1.0,1.0,0.915116548538208,1.0,-0.8242092132568359,0.3434931933879852,0.4807159900665283,0.1785045862197876,0.0,0.0,0.2915478646755218,23.48978614807129,25.0,4.507636547088623,-6309.47021484375,64.71353149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6806640625,305.3720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.123046875,18000.0,0.0,0.0,0.1413136571645736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063845545053482,0.2063889652490615,-4.407559572427999e-06,0.0,0.000143415396451,0.0,0.0,8.564818382263184,0.0,0.0,0.0,0.2880783379077911,4.0,0.0,1.0
322020,293.0614624023437,297.1499938964844,293.1499938964844,0.0282818563282489,-1039.902099609375,304.1438903808594,0.6507460474967957,0.0730006769299507,0.0659544318914413,293.02587890625,297.1499938964844,293.1499938964844,0.0350247658789157,-1208.9925537109375,304.13970947265625,0.6733394265174866,0.0808500498533248,0.0767047181725502,293.0971374511719,297.1499938964844,293.1499938964844,0.0533001609146595,-1126.0640869140625,304.1444091796875,0.7288386821746826,0.1016966551542282,0.0714175999164581,293.0212707519531,297.1499938964844,293.1499938964844,0.1841146647930145,-3931.401611328125,304.1493835449219,0.9978798031806946,0.2828180193901062,0.2492429167032241,293.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.5721656084060669,0.050000000745058,0.2281434535980224,291.1253356933594,291.1499938964844,269.836669921875,269.11895751953125,283.52783203125,293.2943725585937,291.1257019042969,1.0,0.1817861497402191,1.0,1.0,0.9151214957237244,1.0,-0.8298085331916809,0.3459132015705108,0.48389533162117,0.1799275428056717,0.0,0.0,0.2946523129940033,23.53862762451172,25.0,3.5357377529144287,-6368.6064453125,65.65800476074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6865539550781,305.39892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.02734375,18000.0,0.0,0.0,0.1431226730346679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.208907350897789,0.2089117616415023,-4.413565420691157e-06,0.0,0.0001452513242838,0.0,0.0,8.688835144042969,0.0,0.0,0.0,0.2885808944702148,4.0,0.0,1.0
322080,293.0614624023437,297.1499938964844,293.1499938964844,0.0282818563282489,-1039.902099609375,304.1438903808594,0.6507460474967957,0.0730006769299507,0.0659544318914413,293.02587890625,297.1499938964844,293.1499938964844,0.0350247658789157,-1208.9925537109375,304.13970947265625,0.6733394265174866,0.0808500498533248,0.0767047181725502,293.0971374511719,297.1499938964844,293.1499938964844,0.0533001609146595,-1126.0640869140625,304.1444091796875,0.7288386821746826,0.1016966551542282,0.0714175999164581,293.0212707519531,297.1499938964844,293.1499938964844,0.1841146647930145,-3931.401611328125,304.1493835449219,0.9978798031806946,0.2828180193901062,0.2492429167032241,293.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.5721656084060669,0.050000000745058,0.2281434535980224,291.1253356933594,291.1499938964844,269.836669921875,269.11895751953125,283.52783203125,293.2943725585937,291.1257019042969,1.0,0.1817861497402191,1.0,1.0,0.9151214957237244,1.0,-0.8298085331916809,0.3459132015705108,0.48389533162117,0.1799275428056717,0.0,0.0,0.2946523129940033,23.53862762451172,25.0,3.5357377529144287,-6368.6064453125,65.65800476074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6865539550781,305.39892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.02734375,18000.0,0.0,0.0,0.1431226730346679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.208907350897789,0.2089117616415023,-4.413565420691157e-06,0.0,0.0001452513242838,0.0,0.0,8.688835144042969,0.0,0.0,0.0,0.2885808944702148,4.0,0.0,1.0
322140,293.0643005371094,297.1499938964844,293.1499938964844,0.030148833990097,-1064.9599609375,304.1427917480469,0.6557968854904175,0.0746683552861213,0.067460112273693,293.0296325683594,297.1499938964844,293.1499938964844,0.0370774418115615,-1244.4793701171875,304.13970947265625,0.6804253458976746,0.083229586482048,0.0789686366915702,293.09716796875,297.1499938964844,293.1499938964844,0.0544087514281272,-1140.52490234375,304.1444091796875,0.7318531274795532,0.1030272990465164,0.0723461061716079,293.0208435058594,297.1499938964844,293.1499938964844,0.1839625537395477,-3928.6796875,304.1498413085937,0.9978581070899964,0.2861645221710205,0.249101236462593,293.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271667480469,0.5722734332084656,0.050000000745058,0.2281402945518493,291.1273498535156,291.1499938964844,269.79998779296875,269.0836486816406,283.5091857910156,293.2925720214844,291.12762451171875,1.0,0.1824767738580703,1.0,1.0,0.915126383304596,1.0,-0.8352733254432678,0.3482735753059387,0.4869997799396515,0.181326687335968,0.0,0.0,0.2975305318832397,23.583255767822266,25.0,2.781413316726685,-6426.75830078125,66.58489990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70037841796875,305.4290466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17988.728515625,18000.0,0.0,0.0,0.1448118686676025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112759202718734,0.211280345916748,-4.419222932483535e-06,0.0,0.0001469656417611,0.0,0.0,8.80582046508789,0.0,0.0,0.0,0.2890546917915344,4.0,0.0,1.0
322200,293.0643005371094,297.1499938964844,293.1499938964844,0.030148833990097,-1064.9599609375,304.1427917480469,0.6557968854904175,0.0746683552861213,0.067460112273693,293.0296325683594,297.1499938964844,293.1499938964844,0.0370774418115615,-1244.4793701171875,304.13970947265625,0.6804253458976746,0.083229586482048,0.0789686366915702,293.09716796875,297.1499938964844,293.1499938964844,0.0544087514281272,-1140.52490234375,304.1444091796875,0.7318531274795532,0.1030272990465164,0.0723461061716079,293.0208435058594,297.1499938964844,293.1499938964844,0.1839625537395477,-3928.6796875,304.1498413085937,0.9978581070899964,0.2861645221710205,0.249101236462593,293.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271667480469,0.5722734332084656,0.050000000745058,0.2281402945518493,291.1273498535156,291.1499938964844,269.79998779296875,269.0836486816406,283.5091857910156,293.2925720214844,291.12762451171875,1.0,0.1824767738580703,1.0,1.0,0.915126383304596,1.0,-0.8352733254432678,0.3482735753059387,0.4869997799396515,0.181326687335968,0.0,0.0,0.2975305318832397,23.583255767822266,25.0,2.781413316726685,-6426.75830078125,66.58489990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70037841796875,305.4290466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17988.728515625,18000.0,0.0,0.0,0.1448118686676025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112759202718734,0.211280345916748,-4.419222932483535e-06,0.0,0.0001469656417611,0.0,0.0,8.80582046508789,0.0,0.0,0.0,0.2890546917915344,4.0,0.0,1.0
322260,293.06695556640625,297.1499938964844,293.1499938964844,0.031353298574686,-1086.484619140625,304.14312744140625,0.6607713103294373,0.0762991905212402,0.0689334645867347,293.0331726074219,297.1499938964844,293.1499938964844,0.0390997044742107,-1279.216552734375,304.1397705078125,0.6872941851615906,0.0855573937296867,0.0811825841665268,293.0971984863281,297.1499938964844,293.1499938964844,0.0555183142423629,-1155.065673828125,304.1444396972656,0.7348758578300476,0.1043622940778732,0.0732774883508682,293.0203857421875,297.1499938964844,293.1499938964844,0.1837901026010513,-3925.6484375,304.1501770019531,0.9978322386741638,0.2895294427871704,0.2489335387945175,293.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.5724010467529297,0.050000000745058,0.2281365841627121,291.12890625,291.1499938964844,269.7633361816406,269.04833984375,283.4905700683594,293.2906494140625,291.1291198730469,1.0,0.1831471771001815,1.0,1.0,0.9151439666748048,1.0,-0.8406110405921936,0.350577175617218,0.490033894777298,0.1827023327350616,0.0,0.0,0.3002286553382873,23.62398147583008,25.0,2.128351211547852,-6483.90234375,67.49513244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.720458984375,305.46142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.28125,18000.0,0.0,0.0,0.1463682949542999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135090976953506,0.2135135233402252,-4.424581220519031e-06,0.0,0.0001485452085034,0.0,0.0,8.91662311553955,0.0,0.0,0.0,0.2895037233829498,4.0,0.0,1.0
322320,293.06695556640625,297.1499938964844,293.1499938964844,0.031353298574686,-1086.484619140625,304.14312744140625,0.6607713103294373,0.0762991905212402,0.0689334645867347,293.0331726074219,297.1499938964844,293.1499938964844,0.0390997044742107,-1279.216552734375,304.1397705078125,0.6872941851615906,0.0855573937296867,0.0811825841665268,293.0971984863281,297.1499938964844,293.1499938964844,0.0555183142423629,-1155.065673828125,304.1444396972656,0.7348758578300476,0.1043622940778732,0.0732774883508682,293.0203857421875,297.1499938964844,293.1499938964844,0.1837901026010513,-3925.6484375,304.1501770019531,0.9978322386741638,0.2895294427871704,0.2489335387945175,293.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.5724010467529297,0.050000000745058,0.2281365841627121,291.12890625,291.1499938964844,269.7633361816406,269.04833984375,283.4905700683594,293.2906494140625,291.1291198730469,1.0,0.1831471771001815,1.0,1.0,0.9151439666748048,1.0,-0.8406110405921936,0.350577175617218,0.490033894777298,0.1827023327350616,0.0,0.0,0.3002286553382873,23.62398147583008,25.0,2.128351211547852,-6483.90234375,67.49513244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.720458984375,305.46142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.28125,18000.0,0.0,0.0,0.1463682949542999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135090976953506,0.2135135233402252,-4.424581220519031e-06,0.0,0.0001485452085034,0.0,0.0,8.91662311553955,0.0,0.0,0.0,0.2895037233829498,4.0,0.0,1.0
322380,293.0694274902344,297.1499938964844,293.1499938964844,0.0326960682868957,-1109.1219482421875,304.1431884765625,0.6656646728515625,0.0778974071145057,0.070376306772232,293.0365295410156,297.1499938964844,293.1499938964844,0.0410876050591468,-1313.270263671875,304.1398620605469,0.6939380764961243,0.0878382101655006,0.0833511799573898,293.09716796875,297.1499938964844,293.1499938964844,0.0566284283995628,-1169.681884765625,304.1444396972656,0.737912654876709,0.1057017892599105,0.0742118805646896,293.0198974609375,297.1499938964844,293.1499938964844,0.1836003065109253,-3922.347900390625,304.1504211425781,0.997802734375,0.2929133772850036,0.24874347448349,293.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.57254558801651,0.050000000745058,0.2281324118375778,291.1300964355469,291.1499938964844,269.7266540527344,269.0130310058594,283.47198486328125,293.2886047363281,291.1302490234375,1.0,0.1837996542453766,1.0,1.0,0.9151615500450134,1.0,-0.8458337187767029,0.3528300523757934,0.4930036664009094,0.1840569525957107,0.0,0.0,0.3027975261211395,23.66132926940918,28.0,1.6075212955474854,-6540.2373046875,68.3907699584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7445678710937,305.49530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.671875,18000.0,0.0,0.0,0.147796094417572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156489938497543,0.2156534194946289,-4.429727141541662e-06,0.0,0.0001499942445661,0.0,0.0,9.023241996765137,0.0,0.0,0.0,0.2899359166622162,4.0,0.0,1.0
322440,293.0694274902344,297.1499938964844,293.1499938964844,0.0326960682868957,-1109.1219482421875,304.1431884765625,0.6656646728515625,0.0778974071145057,0.070376306772232,293.0365295410156,297.1499938964844,293.1499938964844,0.0410876050591468,-1313.270263671875,304.1398620605469,0.6939380764961243,0.0878382101655006,0.0833511799573898,293.09716796875,297.1499938964844,293.1499938964844,0.0566284283995628,-1169.681884765625,304.1444396972656,0.737912654876709,0.1057017892599105,0.0742118805646896,293.0198974609375,297.1499938964844,293.1499938964844,0.1836003065109253,-3922.347900390625,304.1504211425781,0.997802734375,0.2929133772850036,0.24874347448349,293.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.57254558801651,0.050000000745058,0.2281324118375778,291.1300964355469,291.1499938964844,269.7266540527344,269.0130310058594,283.47198486328125,293.2886047363281,291.1302490234375,1.0,0.1837996542453766,1.0,1.0,0.9151615500450134,1.0,-0.8458337187767029,0.3528300523757934,0.4930036664009094,0.1840569525957107,0.0,0.0,0.3027975261211395,23.66132926940918,28.0,1.6075212955474854,-6540.2373046875,68.3907699584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7445678710937,305.49530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.671875,18000.0,0.0,0.0,0.147796094417572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156489938497543,0.2156534194946289,-4.429727141541662e-06,0.0,0.0001499942445661,0.0,0.0,9.023241996765137,0.0,0.0,0.0,0.2899359166622162,4.0,0.0,1.0
322500,293.0706481933594,297.1499938964844,293.1499938964844,0.0333688519895076,-1120.370849609375,304.1431884765625,0.6672183275222778,0.0786823257803917,0.0710910260677337,293.0381164550781,297.1499938964844,293.1499938964844,0.0420729517936706,-1330.1514892578125,304.1399230957031,0.6962559819221497,0.0889593213796615,0.0844234973192215,293.0971984863281,297.1499938964844,293.1499938964844,0.057188905775547,-1177.0916748046875,304.1444396972656,0.7385830879211426,0.1063704192638397,0.0746831372380256,293.0201416015625,297.1499938964844,293.1499938964844,0.1844737827777862,-3937.66015625,304.14874267578125,0.997957170009613,0.2945123016834259,0.2497536092996597,293.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5717759132385254,0.050000000745058,0.2281538993120193,291.1303405761719,291.1499938964844,269.7083435058594,268.995361328125,283.4622802734375,293.2875671386719,291.1302185058594,1.0,0.1846204698085785,1.0,1.0,0.9151703119277954,1.0,-0.8497810959815979,0.3545311689376831,0.4952499270439148,0.1850895583629608,0.0,0.0,0.3040786981582641,23.82137489318848,28.0,-0.1516783982515335,-6572.50634765625,69.26398468017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75732421875,305.508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.748046875,18000.0,0.0,0.0,0.1484663337469101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166991084814071,0.2167035341262817,-4.432242349139415e-06,0.0,0.0001506744592916,0.0,0.0,9.075695037841797,0.0,0.0,0.0,0.2901487648487091,4.0,0.0,1.0
322560,293.0718078613281,297.1499938964844,293.1499938964844,0.0340489223599433,-1131.7142333984375,304.1431884765625,0.6680494546890259,0.0794564858078956,0.0717996731400489,293.0397033691406,297.1499938964844,293.1499938964844,0.0430603399872779,-1347.108154296875,304.13995361328125,0.6977807879447937,0.0900664329528808,0.0854862257838249,293.0971984863281,297.1499938964844,293.1499938964844,0.0577630288898944,-1184.722900390625,304.1444091796875,0.7385733723640442,0.1070370152592659,0.0751558393239975,293.02197265625,297.1499938964844,293.1499938964844,0.186155766248703,-3966.978271484375,304.1459045410156,0.9982277154922484,0.2958006262779236,0.2516298592090606,293.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.5703413486480713,0.050000000745058,0.228194385766983,291.1286315917969,291.1499938964844,269.69000244140625,268.9776916503906,283.45233154296875,293.2864990234375,291.12774658203125,1.0,0.1857268810272216,1.0,1.0,0.915188491344452,1.0,-0.8547743558883667,0.3566767573356628,0.4980976283550262,0.1864151656627655,0.0,0.0,0.3056617379188537,24.09548759460449,31.0,-4.692581653594971,-6609.49951171875,70.48223876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7693786621094,305.51861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.779296875,18000.0,0.0,0.0,0.1491188108921051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2178631722927093,0.2178675979375839,-4.434803940966958e-06,0.0,0.0001513366296421,0.0,0.0,9.133508682250977,0.0,0.0,0.0,0.2903832495212555,4.0,0.0,1.0
322620,293.0741271972656,297.1499938964844,293.1499938964844,0.035425029695034,-1154.5936279296875,304.1431884765625,0.6679675579071045,0.0809700712561607,0.0731965005397796,293.04278564453125,297.1499938964844,293.1499938964844,0.0450354255735874,-1381.16845703125,304.1400146484375,0.6989201307296753,0.0922374501824379,0.0875816121697425,293.0972595214844,297.1499938964844,293.1499938964844,0.0589448101818561,-1200.5452880859375,304.144287109375,0.7369483709335327,0.108360655605793,0.0761031359434127,293.0315246582031,297.1499938964844,293.1499938964844,0.1914249509572982,-4058.1865234375,304.1384582519531,0.9989285469055176,0.2971250116825104,0.2573706209659576,293.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202087402344,0.565912663936615,0.050000000745058,0.2283228039741516,291.1191101074219,291.1499938964844,269.6533203125,268.9423828125,283.4317321777344,293.2845153808594,291.1175537109375,1.0,0.1887083649635315,1.0,1.0,0.91522479057312,1.0,-0.8671458959579468,0.3619933128356933,0.5051525831222534,0.189723715186119,0.0,0.0,0.3103663027286529,24.92621612548828,25.0,-12.675368309020996,-6705.71240234375,73.77560424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7860107421875,305.543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.142578125,18000.0,0.0,0.0,0.1504369080066681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2213417291641235,0.2213461697101593,-4.441689725354081e-06,0.0,0.0001526743435533,0.0,0.0,9.305439949035645,0.0,0.0,0.0,0.2910695374011993,4.0,0.0,1.0
322680,293.0741271972656,297.1499938964844,293.1499938964844,0.035425029695034,-1154.5936279296875,304.1431884765625,0.6679675579071045,0.0809700712561607,0.0731965005397796,293.04278564453125,297.1499938964844,293.1499938964844,0.0450354255735874,-1381.16845703125,304.1400146484375,0.6989201307296753,0.0922374501824379,0.0875816121697425,293.0972595214844,297.1499938964844,293.1499938964844,0.0589448101818561,-1200.5452880859375,304.144287109375,0.7369483709335327,0.108360655605793,0.0761031359434127,293.0315246582031,297.1499938964844,293.1499938964844,0.1914249509572982,-4058.1865234375,304.1384582519531,0.9989285469055176,0.2971250116825104,0.2573706209659576,293.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202087402344,0.565912663936615,0.050000000745058,0.2283228039741516,291.1191101074219,291.1499938964844,269.6533203125,268.9423828125,283.4317321777344,293.2845153808594,291.1175537109375,1.0,0.1887083649635315,1.0,1.0,0.91522479057312,1.0,-0.8671458959579468,0.3619933128356933,0.5051525831222534,0.189723715186119,0.0,0.0,0.3103663027286529,24.92621612548828,25.0,-12.675368309020996,-6705.71240234375,73.77560424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7860107421875,305.543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.142578125,18000.0,0.0,0.0,0.1504369080066681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2213417291641235,0.2213461697101593,-4.441689725354081e-06,0.0,0.0001526743435533,0.0,0.0,9.305439949035645,0.0,0.0,0.0,0.2910695374011993,4.0,0.0,1.0
322740,293.0762939453125,297.1499938964844,293.1499938964844,0.0367231518030166,-1175.9459228515625,304.1432800292969,0.6729893684387207,0.0824538990855217,0.074530616402626,293.045654296875,297.1499938964844,293.1499938964844,0.0469027012586593,-1413.4022216796875,304.1402282714844,0.7053941488265991,0.0943688228726387,0.0896013677120208,293.0973205566406,297.1499938964844,293.1499938964844,0.0600533746182918,-1215.3887939453125,304.14434814453125,0.7404680252075195,0.1096861511468887,0.077024221420288,293.0420227050781,297.1499938964844,293.1499938964844,0.190785527229309,-4045.9658203125,304.14373779296875,0.9988226890563964,0.2979743182659149,0.2564157247543335,293.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.5666531920433044,0.050000000745058,0.2283007651567459,291.11444091796875,291.1499938964844,269.6166687011719,268.9070739746094,283.4139404296875,293.2828063964844,291.1158142089844,1.0,0.1887313574552536,1.0,1.0,0.9152610898017884,1.0,-0.8711084723472595,0.3636907935142517,0.5074176788330078,0.190800204873085,0.0,0.0,0.3156568109989166,24.85602760314941,25.0,1.55046808719635,-6788.81640625,74.34868621826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7879943847656,305.6044006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17977.8203125,18000.0,0.0,0.0,0.1518656313419342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2260274589061737,0.2260318994522094,-4.4521934796648566e-06,0.0,0.0001541243109386,0.0,0.0,9.54116153717041,0.0,0.0,0.0,0.2920091450214386,4.0,0.0,1.0
322800,293.0762939453125,297.1499938964844,293.1499938964844,0.0367231518030166,-1175.9459228515625,304.1432800292969,0.6729893684387207,0.0824538990855217,0.074530616402626,293.045654296875,297.1499938964844,293.1499938964844,0.0469027012586593,-1413.4022216796875,304.1402282714844,0.7053941488265991,0.0943688228726387,0.0896013677120208,293.0973205566406,297.1499938964844,293.1499938964844,0.0600533746182918,-1215.3887939453125,304.14434814453125,0.7404680252075195,0.1096861511468887,0.077024221420288,293.0420227050781,297.1499938964844,293.1499938964844,0.190785527229309,-4045.9658203125,304.14373779296875,0.9988226890563964,0.2979743182659149,0.2564157247543335,293.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.5666531920433044,0.050000000745058,0.2283007651567459,291.11444091796875,291.1499938964844,269.6166687011719,268.9070739746094,283.4139404296875,293.2828063964844,291.1158142089844,1.0,0.1887313574552536,1.0,1.0,0.9152610898017884,1.0,-0.8711084723472595,0.3636907935142517,0.5074176788330078,0.190800204873085,0.0,0.0,0.3156568109989166,24.85602760314941,25.0,1.55046808719635,-6788.81640625,74.34868621826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7879943847656,305.6044006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17977.8203125,18000.0,0.0,0.0,0.1518656313419342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2260274589061737,0.2260318994522094,-4.4521934796648566e-06,0.0,0.0001541243109386,0.0,0.0,9.54116153717041,0.0,0.0,0.0,0.2920091450214386,4.0,0.0,1.0
322860,293.078369140625,297.1499938964844,293.1499938964844,0.0379153043031692,-1195.2542724609375,304.1435546875,0.6783990859985352,0.0838964357972145,0.0758301392197609,293.0484313964844,297.1499938964844,293.1499938964844,0.048627957701683,-1443.105224609375,304.140625,0.7120592594146729,0.0964483842253685,0.0915749967098236,293.097412109375,297.1499938964844,293.1499938964844,0.0610482543706893,-1228.599365234375,304.14459228515625,0.7444683909416199,0.1109998896718025,0.0779394805431366,293.04412841796875,297.1499938964844,293.1499938964844,0.1892398446798324,-4018.55126953125,304.1482849121094,0.9986433386802672,0.3002770841121673,0.2548532485961914,293.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.5678616166114807,0.050000000745058,0.2282652854919433,291.1275634765625,291.1499938964844,269.5799865722656,268.87176513671875,283.3963928222656,293.2811889648437,291.1288452148437,1.0,0.1888835728168487,1.0,1.0,0.9153552055358888,1.0,-0.8742164373397827,0.3650394380092621,0.5091769695281982,0.1915943324565887,0.0,0.0,0.3177506029605865,24.70283317565918,28.0,11.664395332336426,-6837.61572265625,74.65518951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7871398925781,305.63525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.47265625,18000.0,0.0,0.0,0.1533252596855163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285259515047073,0.2285304069519043,-4.460811851458857e-06,0.0,0.0001556056522531,0.0,0.0,9.673909187316896,0.0,0.0,0.0,0.292567491531372,4.0,0.0,1.0
322920,293.078369140625,297.1499938964844,293.1499938964844,0.0379153043031692,-1195.2542724609375,304.1435546875,0.6783990859985352,0.0838964357972145,0.0758301392197609,293.0484313964844,297.1499938964844,293.1499938964844,0.048627957701683,-1443.105224609375,304.140625,0.7120592594146729,0.0964483842253685,0.0915749967098236,293.097412109375,297.1499938964844,293.1499938964844,0.0610482543706893,-1228.599365234375,304.14459228515625,0.7444683909416199,0.1109998896718025,0.0779394805431366,293.04412841796875,297.1499938964844,293.1499938964844,0.1892398446798324,-4018.55126953125,304.1482849121094,0.9986433386802672,0.3002770841121673,0.2548532485961914,293.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.5678616166114807,0.050000000745058,0.2282652854919433,291.1275634765625,291.1499938964844,269.5799865722656,268.87176513671875,283.3963928222656,293.2811889648437,291.1288452148437,1.0,0.1888835728168487,1.0,1.0,0.9153552055358888,1.0,-0.8742164373397827,0.3650394380092621,0.5091769695281982,0.1915943324565887,0.0,0.0,0.3177506029605865,24.70283317565918,28.0,11.664395332336426,-6837.61572265625,74.65518951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7871398925781,305.63525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.47265625,18000.0,0.0,0.0,0.1533252596855163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285259515047073,0.2285304069519043,-4.460811851458857e-06,0.0,0.0001556056522531,0.0,0.0,9.673909187316896,0.0,0.0,0.0,0.292567491531372,4.0,0.0,1.0
322980,293.0804138183594,297.1499938964844,293.1499938964844,0.0391420349478721,-1215.2249755859375,304.1436462402344,0.6809240579605103,0.0853001847863197,0.0771082565188407,293.0511169433594,297.1499938964844,293.1499938964844,0.0503727830946445,-1473.465087890625,304.1408386230469,0.7155234813690186,0.0984759703278541,0.0935142263770103,293.0975646972656,297.1499938964844,293.1499938964844,0.0621089935302734,-1242.879150390625,304.1446228027344,0.745752215385437,0.1123015284538269,0.0788571462035179,293.04571533203125,297.1499938964844,293.1499938964844,0.190825343132019,-4045.930419921875,304.14605712890625,0.9988512992858888,0.3026425838470459,0.2566771209239959,293.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5664503574371338,0.050000000745058,0.2283065021038055,291.1302795410156,291.1499938964844,269.5433349609375,268.83642578125,283.37744140625,293.27947998046875,291.1297302246094,1.0,0.1903682202100753,1.0,1.0,0.9154493808746338,1.0,-0.8814160227775574,0.3681470155715942,0.5132690072059631,0.193502128124237,0.0,0.0,0.3200497627258301,25.008188247680664,31.0,1.2663791179656982,-6891.18994140625,76.35992431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79315185546875,305.64166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.94140625,18000.0,0.0,0.0,0.1547061055898666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2303082346916198,0.230312705039978,-4.465610800252762e-06,0.0,0.0001570070307934,0.0,0.0,9.766216278076172,0.0,0.0,0.0,0.2929558455944061,4.0,0.0,1.0
323040,293.0804138183594,297.1499938964844,293.1499938964844,0.0391420349478721,-1215.2249755859375,304.1436462402344,0.6809240579605103,0.0853001847863197,0.0771082565188407,293.0511169433594,297.1499938964844,293.1499938964844,0.0503727830946445,-1473.465087890625,304.1408386230469,0.7155234813690186,0.0984759703278541,0.0935142263770103,293.0975646972656,297.1499938964844,293.1499938964844,0.0621089935302734,-1242.879150390625,304.1446228027344,0.745752215385437,0.1123015284538269,0.0788571462035179,293.04571533203125,297.1499938964844,293.1499938964844,0.190825343132019,-4045.930419921875,304.14605712890625,0.9988512992858888,0.3026425838470459,0.2566771209239959,293.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5664503574371338,0.050000000745058,0.2283065021038055,291.1302795410156,291.1499938964844,269.5433349609375,268.83642578125,283.37744140625,293.27947998046875,291.1297302246094,1.0,0.1903682202100753,1.0,1.0,0.9154493808746338,1.0,-0.8814160227775574,0.3681470155715942,0.5132690072059631,0.193502128124237,0.0,0.0,0.3200497627258301,25.008188247680664,31.0,1.2663791179656982,-6891.18994140625,76.35992431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79315185546875,305.64166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.94140625,18000.0,0.0,0.0,0.1547061055898666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2303082346916198,0.230312705039978,-4.465610800252762e-06,0.0,0.0001570070307934,0.0,0.0,9.766216278076172,0.0,0.0,0.0,0.2929558455944061,4.0,0.0,1.0
323100,293.08135986328125,297.1499938964844,293.1499938964844,0.0397707745432853,-1225.50146484375,304.1436462402344,0.6811774969100952,0.0859902650117874,0.0777413845062255,293.05242919921875,297.1499938964844,293.1499938964844,0.0512548834085464,-1488.9366455078125,304.1408996582031,0.7162352800369263,0.0994729846715927,0.0944727510213851,293.09765625,297.1499938964844,293.1499938964844,0.0626658052206039,-1250.4451904296875,304.14459228515625,0.7454451322555542,0.112950176000595,0.0793181508779525,293.048583984375,297.1499938964844,293.1499938964844,0.1927221268415451,-4078.67236328125,304.143310546875,0.9990054965019226,0.3034043312072754,0.2587467432022095,293.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.564842164516449,0.050000000745058,0.228354200720787,291.1273193359375,291.1499938964844,269.5249938964844,268.8187866210937,283.36749267578125,293.278564453125,291.12628173828125,1.0,0.1915355771780014,1.0,1.0,0.9154964089393616,1.0,-0.8864203691482544,0.3703048825263977,0.5161154866218567,0.1948432773351669,0.0,0.0,0.3218509554862976,25.3227653503418,31.0,-4.601090431213379,-6929.07861328125,77.71266174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7964172363281,305.64727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.09765625,18000.0,0.0,0.0,0.1553835272789001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2316685765981674,0.2316730469465255,-4.468398401513696e-06,0.0,0.0001576945214765,0.0,0.0,9.835043907165527,0.0,0.0,0.0,0.2932328879833221,4.0,0.0,1.0
323160,293.08233642578125,297.1499938964844,293.1499938964844,0.0404028370976448,-1235.842529296875,304.1436462402344,0.6808538436889648,0.086672119796276,0.0783706828951835,293.0537109375,297.1499938964844,293.1499938964844,0.0521359108388423,-1504.4530029296875,304.1409606933594,0.7163795828819275,0.1004590392112732,0.0954243838787078,293.0977478027344,297.1499938964844,293.1499938964844,0.0632313266396522,-1258.16015625,304.14453125,0.744601309299469,0.1135969534516334,0.0797806233167648,293.05328369140625,297.1499938964844,293.1499938964844,0.1952273994684219,-4121.751953125,304.1399841308594,0.9990000128746032,0.3037684559822082,0.2614582777023315,293.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238708496094,0.5627247095108032,0.050000000745058,0.2284181416034698,291.1229553222656,291.1499938964844,269.50665283203125,268.8011169433594,283.3572082519531,293.2776794433594,291.1216735839844,1.0,0.1929572224617004,1.0,1.0,0.9155354499816896,1.0,-0.8922035098075867,0.3728005290031433,0.5194029808044434,0.1963977962732315,0.0,0.0,0.3240881562232971,25.733781814575195,25.0,-9.024744033813477,-6974.6416015625,79.36406707763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7977600097656,305.6553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.40625,18000.0,0.0,0.0,0.1560755521059036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2334337830543518,0.2334382534027099,-4.4720427467837e-06,0.0,0.000158396855113,0.0,0.0,9.924654006958008,0.0,0.0,0.0,0.2935916185379028,4.0,0.0,1.0
323220,293.0840759277344,297.1499938964844,293.1499938964844,0.0415941178798675,-1255.241943359375,304.143798828125,0.6860369443893433,0.0880330353975296,0.0795859992504119,293.0560607910156,297.1499938964844,293.1499938964844,0.0538070201873779,-1533.9261474609375,304.14117431640625,0.7221111059188843,0.102420836687088,0.097274824976921,293.0978088378906,297.1499938964844,293.1499938964844,0.0642950907349586,-1272.6490478515625,304.14459228515625,0.748673141002655,0.1149057000875473,0.0806847736239433,293.0611267089844,297.1499938964844,293.1499938964844,0.1938886791467666,-4097.62744140625,304.1459045410156,0.9990000128746032,0.3046056628227234,0.2597532868385315,293.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11895751953125,0.5640572905540466,0.050000000745058,0.2283775359392166,291.1194152832031,291.1499938964844,269.4700012207031,268.76580810546875,283.34002685546875,293.27593994140625,291.12078857421875,1.0,0.1926412135362625,1.0,1.0,0.91561359167099,1.0,-0.8948774933815002,0.3739363551139831,0.5209411382675171,0.1971542984247207,0.0,0.0,0.3286309242248535,25.55047035217285,28.0,2.848907232284546,-7044.9814453125,79.5650405883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7937316894531,305.70538330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.328125,18000.0,0.0,0.0,0.1575313806533813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376866042613983,0.2376910746097564,-4.48204082204029e-06,0.0,0.0001598743256181,0.0,0.0,10.144305229187012,0.0,0.0,0.0,0.2944710850715637,4.0,0.0,1.0
323280,293.0840759277344,297.1499938964844,293.1499938964844,0.0415941178798675,-1255.241943359375,304.143798828125,0.6860369443893433,0.0880330353975296,0.0795859992504119,293.0560607910156,297.1499938964844,293.1499938964844,0.0538070201873779,-1533.9261474609375,304.14117431640625,0.7221111059188843,0.102420836687088,0.097274824976921,293.0978088378906,297.1499938964844,293.1499938964844,0.0642950907349586,-1272.6490478515625,304.14459228515625,0.748673141002655,0.1149057000875473,0.0806847736239433,293.0611267089844,297.1499938964844,293.1499938964844,0.1938886791467666,-4097.62744140625,304.1459045410156,0.9990000128746032,0.3046056628227234,0.2597532868385315,293.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11895751953125,0.5640572905540466,0.050000000745058,0.2283775359392166,291.1194152832031,291.1499938964844,269.4700012207031,268.76580810546875,283.34002685546875,293.27593994140625,291.12078857421875,1.0,0.1926412135362625,1.0,1.0,0.91561359167099,1.0,-0.8948774933815002,0.3739363551139831,0.5209411382675171,0.1971542984247207,0.0,0.0,0.3286309242248535,25.55047035217285,28.0,2.848907232284546,-7044.9814453125,79.5650405883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7937316894531,305.70538330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.328125,18000.0,0.0,0.0,0.1575313806533813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376866042613983,0.2376910746097564,-4.48204082204029e-06,0.0,0.0001598743256181,0.0,0.0,10.144305229187012,0.0,0.0,0.0,0.2944710850715637,4.0,0.0,1.0
323340,293.08575439453125,297.1499938964844,293.1499938964844,0.042713426053524,-1273.323974609375,304.1439819335937,0.689067542552948,0.0893625393509864,0.0807935371994972,293.0583190917969,297.1499938964844,293.1499938964844,0.0553795434534549,-1561.667236328125,304.1415100097656,0.7257073521614075,0.1043420955538749,0.0991081297397613,293.097900390625,297.1499938964844,293.1499938964844,0.0652875155210495,-1286.09619140625,304.1447448730469,0.7507319450378418,0.1162064298987388,0.0815993398427963,293.06280517578125,297.1499938964844,293.1499938964844,0.1944310218095779,-4106.6376953125,304.1461181640625,0.9990000128746032,0.3065195679664612,0.2605292499065399,293.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5634512305259705,0.050000000745058,0.2283957600593567,291.1297912597656,291.1499938964844,269.4333190917969,268.73046875,283.32159423828125,293.2741394042969,291.12994384765625,1.0,0.1937824934720993,1.0,1.0,0.9156916737556458,1.0,-0.9005751013755798,0.3764035403728485,0.5241715312004089,0.198669359087944,0.0,0.0,0.3305262923240661,25.71650505065918,31.0,5.482386589050293,-7097.1298828125,80.84879302978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79071044921875,305.71954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.181640625,18000.0,0.0,0.0,0.1589940786361694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2398754209280014,0.2398799210786819,-4.489960701903328e-06,0.0,0.0001613587664905,0.0,0.0,10.26405143737793,0.0,0.0,0.0,0.2949794232845306,4.0,0.0,1.0
323400,293.08575439453125,297.1499938964844,293.1499938964844,0.042713426053524,-1273.323974609375,304.1439819335937,0.689067542552948,0.0893625393509864,0.0807935371994972,293.0583190917969,297.1499938964844,293.1499938964844,0.0553795434534549,-1561.667236328125,304.1415100097656,0.7257073521614075,0.1043420955538749,0.0991081297397613,293.097900390625,297.1499938964844,293.1499938964844,0.0652875155210495,-1286.09619140625,304.1447448730469,0.7507319450378418,0.1162064298987388,0.0815993398427963,293.06280517578125,297.1499938964844,293.1499938964844,0.1944310218095779,-4106.6376953125,304.1461181640625,0.9990000128746032,0.3065195679664612,0.2605292499065399,293.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5634512305259705,0.050000000745058,0.2283957600593567,291.1297912597656,291.1499938964844,269.4333190917969,268.73046875,283.32159423828125,293.2741394042969,291.12994384765625,1.0,0.1937824934720993,1.0,1.0,0.9156916737556458,1.0,-0.9005751013755798,0.3764035403728485,0.5241715312004089,0.198669359087944,0.0,0.0,0.3305262923240661,25.71650505065918,31.0,5.482386589050293,-7097.1298828125,80.84879302978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79071044921875,305.71954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.181640625,18000.0,0.0,0.0,0.1589940786361694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2398754209280014,0.2398799210786819,-4.489960701903328e-06,0.0,0.0001613587664905,0.0,0.0,10.26405143737793,0.0,0.0,0.0,0.2949794232845306,4.0,0.0,1.0
323460,293.0873718261719,297.1499938964844,293.1499938964844,0.0439001433551311,-1292.7362060546875,304.1440124511719,0.6892075538635254,0.0906622484326362,0.0819869488477706,293.0604858398437,297.1499938964844,293.1499938964844,0.0570144020020961,-1590.9267578125,304.1416015625,0.7266044020652771,0.1062233746051788,0.1009172052145004,293.0980529785156,297.1499938964844,293.1499938964844,0.0663825720548629,-1301.18408203125,304.1446533203125,0.7500365972518921,0.117499440908432,0.0825186595320701,293.0687255859375,297.1499938964844,293.1499938964844,0.19816255569458,-4170.654296875,304.1411437988281,0.9990000128746032,0.3075392842292785,0.2645705044269562,293.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250915527344,0.5602810382843018,0.050000000745058,0.2284932732582092,291.124267578125,291.1499938964844,269.39666748046875,268.6951599121094,283.3016967773437,293.27227783203125,291.1231384277344,1.0,0.1960770487785339,1.0,1.0,0.9157891273498536,1.0,-0.9102485179901124,0.3805825412273407,0.5296659469604492,0.2012885361909866,0.0,0.0,0.3342345952987671,26.35556411743164,25.0,-6.489949703216553,-7171.77685546875,83.61125946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7906188964844,305.72705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.849609375,18000.0,0.0,0.0,0.1604317277669906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2427101135253906,0.2427146136760711,-4.496198926062789e-06,0.0,0.0001628178142709,0.0,0.0,10.411128997802734,0.0,0.0,0.0,0.2955808639526367,4.0,0.0,1.0
323520,293.0873718261719,297.1499938964844,293.1499938964844,0.0439001433551311,-1292.7362060546875,304.1440124511719,0.6892075538635254,0.0906622484326362,0.0819869488477706,293.0604858398437,297.1499938964844,293.1499938964844,0.0570144020020961,-1590.9267578125,304.1416015625,0.7266044020652771,0.1062233746051788,0.1009172052145004,293.0980529785156,297.1499938964844,293.1499938964844,0.0663825720548629,-1301.18408203125,304.1446533203125,0.7500365972518921,0.117499440908432,0.0825186595320701,293.0687255859375,297.1499938964844,293.1499938964844,0.19816255569458,-4170.654296875,304.1411437988281,0.9990000128746032,0.3075392842292785,0.2645705044269562,293.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250915527344,0.5602810382843018,0.050000000745058,0.2284932732582092,291.124267578125,291.1499938964844,269.39666748046875,268.6951599121094,283.3016967773437,293.27227783203125,291.1231384277344,1.0,0.1960770487785339,1.0,1.0,0.9157891273498536,1.0,-0.9102485179901124,0.3805825412273407,0.5296659469604492,0.2012885361909866,0.0,0.0,0.3342345952987671,26.35556411743164,25.0,-6.489949703216553,-7171.77685546875,83.61125946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7906188964844,305.72705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.849609375,18000.0,0.0,0.0,0.1604317277669906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2427101135253906,0.2427146136760711,-4.496198926062789e-06,0.0,0.0001628178142709,0.0,0.0,10.411128997802734,0.0,0.0,0.0,0.2955808639526367,4.0,0.0,1.0
