time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323580,293.0887756347656,297.1499938964844,293.1499938964844,0.045019257813692,-1311.0032958984375,304.1441650390625,0.6946399807929993,0.0919605866074562,0.0831403359770774,293.0624389648437,297.1499938964844,293.1499938964844,0.0585630424320697,-1618.7435302734375,304.1418151855469,0.7323025465011597,0.1080933511257171,0.1026746705174446,293.0980529785156,297.1499938964844,293.1499938964844,0.0674209892749786,-1315.4884033203125,304.14471435546875,0.7546327710151672,0.1188111752271652,0.0834211856126785,293.0740966796875,297.1499938964844,293.1499938964844,0.1962424367666244,-4136.67138671875,304.1476135253906,0.9990000128746032,0.3084910809993744,0.2622603476047516,293.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217041015625,0.5620957612991333,0.050000000745058,0.2284368425607681,291.1223449707031,291.1499938964844,269.3599853515625,268.6598205566406,283.2850952148437,293.27032470703125,291.12384033203125,1.0,0.1954976171255111,1.0,1.0,0.9158865213394164,1.0,-0.9119892716407776,0.3813012540340423,0.5306880474090576,0.2018320560455322,0.0,0.0,0.3382820785045624,26.0776481628418,28.0,4.973791599273682,-7234.75537109375,83.5036849975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78594970703125,305.77392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.306640625,18000.0,0.0,0.0,0.1619248390197754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2467288225889206,0.2467333376407623,-4.506093773670727e-06,0.0,0.0001643331343075,0.0,0.0,10.62327003479004,0.0,0.0,0.0,0.2964321970939636,4.0,0.0,1.0
323640,293.0887756347656,297.1499938964844,293.1499938964844,0.045019257813692,-1311.0032958984375,304.1441650390625,0.6946399807929993,0.0919605866074562,0.0831403359770774,293.0624389648437,297.1499938964844,293.1499938964844,0.0585630424320697,-1618.7435302734375,304.1418151855469,0.7323025465011597,0.1080933511257171,0.1026746705174446,293.0980529785156,297.1499938964844,293.1499938964844,0.0674209892749786,-1315.4884033203125,304.14471435546875,0.7546327710151672,0.1188111752271652,0.0834211856126785,293.0740966796875,297.1499938964844,293.1499938964844,0.1962424367666244,-4136.67138671875,304.1476135253906,0.9990000128746032,0.3084910809993744,0.2622603476047516,293.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217041015625,0.5620957612991333,0.050000000745058,0.2284368425607681,291.1223449707031,291.1499938964844,269.3599853515625,268.6598205566406,283.2850952148437,293.27032470703125,291.12384033203125,1.0,0.1954976171255111,1.0,1.0,0.9158865213394164,1.0,-0.9119892716407776,0.3813012540340423,0.5306880474090576,0.2018320560455322,0.0,0.0,0.3382820785045624,26.0776481628418,28.0,4.973791599273682,-7234.75537109375,83.5036849975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78594970703125,305.77392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.306640625,18000.0,0.0,0.0,0.1619248390197754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2467288225889206,0.2467333376407623,-4.506093773670727e-06,0.0,0.0001643331343075,0.0,0.0,10.62327003479004,0.0,0.0,0.0,0.2964321970939636,4.0,0.0,1.0
323700,293.0894775390625,297.1499938964844,293.1499938964844,0.0455396696925163,-1319.4173583984375,304.1442565917969,0.6967253684997559,0.092602789402008,0.083719402551651,293.0633850097656,297.1499938964844,293.1499938964844,0.0592869333922863,-1631.7030029296875,304.1419982910156,0.7345663905143738,0.1090180501341819,0.1035525128245353,293.0980834960937,297.1499938964844,293.1499938964844,0.0678977146744728,-1321.994140625,304.1448059082031,0.7563443779945374,0.1194674968719482,0.0838794484734535,293.0733337402344,297.1499938964844,293.1499938964844,0.195743441581726,-4127.94482421875,304.1488952636719,0.9990000128746032,0.3096003532409668,0.2618327736854553,293.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.5624308586120605,0.050000000745058,0.2284265160560608,291.1292419433594,291.1499938964844,269.3416748046875,268.6421813964844,283.2763671875,293.2693176269531,291.1310729980469,1.0,0.1958025097846985,1.0,1.0,0.9159352779388428,1.0,-0.9137598872184752,0.3820664286613464,0.5316934585571289,0.2023086696863174,0.0,0.0,0.338982343673706,26.04428672790528,28.0,10.971983909606934,-7258.09130859375,83.78170776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7849426269531,305.7865295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17986.28515625,18000.0,0.0,0.0,0.1626641899347305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2478845417499542,0.2478890568017959,-4.510553480940871e-06,0.0,0.0001650834747124,0.0,0.0,10.68819808959961,0.0,0.0,0.0,0.2967027425765991,4.0,0.0,1.0
323760,293.0901184082031,297.1499938964844,293.1499938964844,0.0460784956812858,-1328.1971435546875,304.1443176269531,0.6978367567062378,0.0932383462786674,0.0842964351177215,293.0643005371094,297.1499938964844,293.1499938964844,0.0600287765264511,-1645.0877685546875,304.14208984375,0.735935389995575,0.1099340319633483,0.1044262945652008,293.0980834960937,297.1499938964844,293.1499938964844,0.0684012398123741,-1328.929443359375,304.14483642578125,0.7571071982383728,0.1201221719384193,0.0843396484851837,293.0729064941406,297.1499938964844,293.1499938964844,0.1962980329990387,-4137.43603515625,304.1480712890625,0.9990000128746032,0.3106540143489837,0.2625162899494171,293.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.561894953250885,0.050000000745058,0.2284429222345352,291.1330871582031,291.1499938964844,269.3233337402344,268.62451171875,283.26715087890625,293.26824951171875,291.1331787109375,1.0,0.1964208930730819,1.0,1.0,0.9159904718399048,1.0,-0.916892945766449,0.3834142088890075,0.5334787368774414,0.2031744867563247,0.0,0.0,0.3396901190280914,26.170917510986328,31.0,6.05699348449707,-7279.3193359375,84.56483459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7860412597656,305.7855224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.927734375,18000.0,0.0,0.0,0.1633827835321426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2485074400901794,0.2485119551420211,-4.513283784035593e-06,0.0,0.000165812758496,0.0,0.0,10.723998069763184,0.0,0.0,0.0,0.2968653440475464,4.0,0.0,1.0
323820,293.0914001464844,297.1499938964844,293.1499938964844,0.0472182631492614,-1346.971435546875,304.1443176269531,0.6981189250946045,0.0944967940449714,0.0854483097791671,293.0660705566406,297.1499938964844,293.1499938964844,0.0615730211138725,-1673.264404296875,304.14215087890625,0.7368661165237427,0.1117462888360023,0.1061650440096855,293.0981140136719,297.1499938964844,293.1499938964844,0.0694946870207786,-1344.176513671875,304.1447448730469,0.756740927696228,0.1214328333735466,0.0852683186531066,293.07574462890625,297.1499938964844,293.1499938964844,0.1995766311883926,-4193.7373046875,304.1431579589844,0.9990000128746032,0.3120435774326324,0.2660668194293976,293.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.5591017603874207,0.050000000745058,0.2285299897193908,291.1275329589844,291.1499938964844,269.2866516113281,268.58917236328125,283.2475280761719,293.2659912109375,291.1264343261719,1.0,0.1985163390636444,1.0,1.0,0.9161009192466736,1.0,-0.9258418083190918,0.3872735798358917,0.5385681986808777,0.2056431025266647,0.0,0.0,0.3429604470729828,26.747817993164062,34.0,-6.335668087005615,-7348.484375,87.16487884521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7913513183594,305.7936706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.126953125,18000.0,0.0,0.0,0.1647744178771972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2510191202163696,0.2510236501693725,-4.518789864960127e-06,0.0,0.0001672250946285,0.0,0.0,10.856352806091309,0.0,0.0,0.0,0.2974079251289367,4.0,0.0,1.0
323880,293.0914001464844,297.1499938964844,293.1499938964844,0.0472182631492614,-1346.971435546875,304.1443176269531,0.6981189250946045,0.0944967940449714,0.0854483097791671,293.0660705566406,297.1499938964844,293.1499938964844,0.0615730211138725,-1673.264404296875,304.14215087890625,0.7368661165237427,0.1117462888360023,0.1061650440096855,293.0981140136719,297.1499938964844,293.1499938964844,0.0694946870207786,-1344.176513671875,304.1447448730469,0.756740927696228,0.1214328333735466,0.0852683186531066,293.07574462890625,297.1499938964844,293.1499938964844,0.1995766311883926,-4193.7373046875,304.1431579589844,0.9990000128746032,0.3120435774326324,0.2660668194293976,293.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.5591017603874207,0.050000000745058,0.2285299897193908,291.1275329589844,291.1499938964844,269.2866516113281,268.58917236328125,283.2475280761719,293.2659912109375,291.1264343261719,1.0,0.1985163390636444,1.0,1.0,0.9161009192466736,1.0,-0.9258418083190918,0.3872735798358917,0.5385681986808777,0.2056431025266647,0.0,0.0,0.3429604470729828,26.747817993164062,34.0,-6.335668087005615,-7348.484375,87.16487884521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7913513183594,305.7936706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.126953125,18000.0,0.0,0.0,0.1647744178771972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2510191202163696,0.2510236501693725,-4.518789864960127e-06,0.0,0.0001672250946285,0.0,0.0,10.856352806091309,0.0,0.0,0.0,0.2974079251289367,4.0,0.0,1.0
323940,293.0926208496094,297.1499938964844,293.1499938964844,0.0483694709837436,-1366.0303955078125,304.144287109375,0.6961979866027832,0.095735527575016,0.0865969657897949,293.0677490234375,297.1499938964844,293.1499938964844,0.0631186440587043,-1701.6903076171875,304.1422119140625,0.7357335686683655,0.1135316714644432,0.1078928336501121,293.09814453125,297.1499938964844,293.1499938964844,0.0706169605255127,-1359.9178466796875,304.1446228027344,0.7542457580566406,0.1227421313524246,0.0862073451280593,293.0855712890625,297.1499938964844,293.1499938964844,0.2051417231559753,-4288.5126953125,304.1361389160156,0.9990000128746032,0.311951071023941,0.2720370292663574,293.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.119384765625,0.5543813705444336,0.050000000745058,0.2286829352378845,291.118408203125,291.1499938964844,269.25,268.5538635253906,283.2265930175781,293.2637634277344,291.1171264648437,1.0,0.2015987485647201,1.0,1.0,0.9162113666534424,1.0,-0.9377695322036744,0.3924319148063659,0.5453376173973083,0.2089322954416275,0.0,0.0,0.3477732539176941,27.71508979797364,25.0,-11.814105033874512,-7448.5078125,91.01339721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7886657714844,305.812255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.8828125,18000.0,0.0,0.0,0.1662372052669525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552467286586761,0.2552512586116791,-4.528552381088957e-06,0.0,0.0001687096373643,0.0,0.0,11.081624984741213,0.0,0.0,0.0,0.2983178496360779,4.0,0.0,1.0
324000,293.0926208496094,297.1499938964844,293.1499938964844,0.0483694709837436,-1366.0303955078125,304.144287109375,0.6961979866027832,0.095735527575016,0.0865969657897949,293.0677490234375,297.1499938964844,293.1499938964844,0.0631186440587043,-1701.6903076171875,304.1422119140625,0.7357335686683655,0.1135316714644432,0.1078928336501121,293.09814453125,297.1499938964844,293.1499938964844,0.0706169605255127,-1359.9178466796875,304.1446228027344,0.7542457580566406,0.1227421313524246,0.0862073451280593,293.0855712890625,297.1499938964844,293.1499938964844,0.2051417231559753,-4288.5126953125,304.1361389160156,0.9990000128746032,0.311951071023941,0.2720370292663574,293.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.119384765625,0.5543813705444336,0.050000000745058,0.2286829352378845,291.118408203125,291.1499938964844,269.25,268.5538635253906,283.2265930175781,293.2637634277344,291.1171264648437,1.0,0.2015987485647201,1.0,1.0,0.9162113666534424,1.0,-0.9377695322036744,0.3924319148063659,0.5453376173973083,0.2089322954416275,0.0,0.0,0.3477732539176941,27.71508979797364,25.0,-11.814105033874512,-7448.5078125,91.01339721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7886657714844,305.812255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.8828125,18000.0,0.0,0.0,0.1662372052669525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552467286586761,0.2552512586116791,-4.528552381088957e-06,0.0,0.0001687096373643,0.0,0.0,11.081624984741213,0.0,0.0,0.0,0.2983178496360779,4.0,0.0,1.0
324060,293.0936584472656,297.1499938964844,293.1499938964844,0.04941351339221,-1383.24267578125,304.1444702148437,0.7023096084594727,0.0969804301857948,0.0876934304833412,293.0692138671875,297.1499938964844,293.1499938964844,0.0645425841212272,-1727.888916015625,304.1424255371094,0.7420364618301392,0.1153170615434646,0.109560027718544,293.0980529785156,297.1499938964844,293.1499938964844,0.0716387555003166,-1374.1895751953125,304.14471435546875,0.759824812412262,0.1240741312503814,0.0871178358793258,293.0932006835937,297.1499938964844,293.1499938964844,0.202274277806282,-4237.951171875,304.1460266113281,0.9990000128746032,0.3120039403438568,0.2686317861080169,293.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.5570758581161499,0.050000000745058,0.2285944372415542,291.1177062988281,291.1499938964844,269.2133483886719,268.5185241699219,283.2113647460937,293.2615661621094,291.1199645996094,1.0,0.2004178166389465,1.0,1.0,0.9163870811462402,1.0,-0.9379923939704896,0.3924488425254822,0.5455435514450073,0.2091649919748306,0.0,0.0,0.3524443209171295,27.24974250793457,25.0,7.831186294555664,-7516.07177734375,90.31410217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7750549316406,305.8686218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17974.703125,18000.0,0.0,0.0,0.1678450852632522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2602781057357788,0.2602826356887817,-4.542147507891059e-06,0.0,0.0001703414309304,0.0,0.0,11.356660842895508,0.0,0.0,0.0,0.2994306683540344,4.0,0.0,1.0
324120,293.0936584472656,297.1499938964844,293.1499938964844,0.04941351339221,-1383.24267578125,304.1444702148437,0.7023096084594727,0.0969804301857948,0.0876934304833412,293.0692138671875,297.1499938964844,293.1499938964844,0.0645425841212272,-1727.888916015625,304.1424255371094,0.7420364618301392,0.1153170615434646,0.109560027718544,293.0980529785156,297.1499938964844,293.1499938964844,0.0716387555003166,-1374.1895751953125,304.14471435546875,0.759824812412262,0.1240741312503814,0.0871178358793258,293.0932006835937,297.1499938964844,293.1499938964844,0.202274277806282,-4237.951171875,304.1460266113281,0.9990000128746032,0.3120039403438568,0.2686317861080169,293.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.5570758581161499,0.050000000745058,0.2285944372415542,291.1177062988281,291.1499938964844,269.2133483886719,268.5185241699219,283.2113647460937,293.2615661621094,291.1199645996094,1.0,0.2004178166389465,1.0,1.0,0.9163870811462402,1.0,-0.9379923939704896,0.3924488425254822,0.5455435514450073,0.2091649919748306,0.0,0.0,0.3524443209171295,27.24974250793457,25.0,7.831186294555664,-7516.07177734375,90.31410217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7750549316406,305.8686218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17974.703125,18000.0,0.0,0.0,0.1678450852632522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2602781057357788,0.2602826356887817,-4.542147507891059e-06,0.0,0.0001703414309304,0.0,0.0,11.356660842895508,0.0,0.0,0.0,0.2994306683540344,4.0,0.0,1.0
324180,293.0946044921875,297.1499938964844,293.1499938964844,0.0503476485610008,-1398.4608154296875,304.1447448730469,0.7088120579719543,0.0982158780097961,0.0887876451015472,293.0705871582031,297.1499938964844,293.1499938964844,0.0658328086137771,-1751.4951171875,304.1427917480469,0.7488293647766113,0.1170859709382057,0.1112182661890983,293.0979309082031,297.1499938964844,293.1499938964844,0.0725433453917503,-1386.6649169921875,304.1449584960937,0.7659612894058228,0.1254119724035263,0.0880372896790504,293.087158203125,297.1499938964844,293.1499938964844,0.1984700560569763,-4172.267578125,304.15350341796875,0.9990000128746032,0.3146487772464752,0.2647145092487335,293.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5601669549942017,0.050000000745058,0.2284960150718689,291.1371154785156,291.1499938964844,269.1766662597656,268.4831848144531,283.1965026855469,293.25927734375,291.1385803222656,1.0,0.1995914280414581,1.0,1.0,0.9165628552436828,1.0,-0.937577784061432,0.392210841178894,0.5453669428825378,0.2091674506664276,0.0,0.0,0.352783590555191,26.721677780151367,28.0,17.38577651977539,-7535.11376953125,89.3907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7708435058594,305.88702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.02734375,18000.0,0.0,0.0,0.1694017797708511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616074681282043,0.2616120278835296,-4.550286575977225e-06,0.0,0.0001719212596071,0.0,0.0,11.440558433532717,0.0,0.0,0.0,0.299805074930191,4.0,0.0,1.0
324240,293.0946044921875,297.1499938964844,293.1499938964844,0.0503476485610008,-1398.4608154296875,304.1447448730469,0.7088120579719543,0.0982158780097961,0.0887876451015472,293.0705871582031,297.1499938964844,293.1499938964844,0.0658328086137771,-1751.4951171875,304.1427917480469,0.7488293647766113,0.1170859709382057,0.1112182661890983,293.0979309082031,297.1499938964844,293.1499938964844,0.0725433453917503,-1386.6649169921875,304.1449584960937,0.7659612894058228,0.1254119724035263,0.0880372896790504,293.087158203125,297.1499938964844,293.1499938964844,0.1984700560569763,-4172.267578125,304.15350341796875,0.9990000128746032,0.3146487772464752,0.2647145092487335,293.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5601669549942017,0.050000000745058,0.2284960150718689,291.1371154785156,291.1499938964844,269.1766662597656,268.4831848144531,283.1965026855469,293.25927734375,291.1385803222656,1.0,0.1995914280414581,1.0,1.0,0.9165628552436828,1.0,-0.937577784061432,0.392210841178894,0.5453669428825378,0.2091674506664276,0.0,0.0,0.352783590555191,26.721677780151367,28.0,17.38577651977539,-7535.11376953125,89.3907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7708435058594,305.88702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.02734375,18000.0,0.0,0.0,0.1694017797708511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616074681282043,0.2616120278835296,-4.550286575977225e-06,0.0,0.0001719212596071,0.0,0.0,11.440558433532717,0.0,0.0,0.0,0.299805074930191,4.0,0.0,1.0
324300,293.09503173828125,297.1499938964844,293.1499938964844,0.0508505925536155,-1406.76904296875,304.144775390625,0.710823655128479,0.0988297015428543,0.0893373489379882,293.0712585449219,297.1499938964844,293.1499938964844,0.0665140971541404,-1764.114501953125,304.14288330078125,0.7511079907417297,0.1179630607366561,0.1120471879839897,293.0978698730469,297.1499938964844,293.1499938964844,0.0730424597859382,-1393.650146484375,304.1449584960937,0.7678412199020386,0.126082569360733,0.0885029956698417,293.08258056640625,297.1499938964844,293.1499938964844,0.1978642046451568,-4162.02490234375,304.1539306640625,0.9990000128746032,0.3163475096225738,0.2641259729862213,293.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.5606300234794617,0.050000000745058,0.2284815013408661,291.14080810546875,291.1499938964844,269.1583251953125,268.46551513671875,283.1882019042969,293.2579650878906,291.1412353515625,1.0,0.1997461169958114,1.0,1.0,0.9166507720947266,1.0,-0.9390662908554076,0.3928311467170715,0.5462351441383362,0.209626629948616,0.0,0.0,0.3530036509037018,26.664175033569336,28.0,11.356514930725098,-7545.25732421875,89.58970642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7766418457031,305.886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.943359375,18000.0,0.0,0.0,0.1700970083475113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2617138624191284,0.2617184221744537,-4.55124836662435e-06,0.0,0.0001726268383208,0.0,0.0,11.44802188873291,0.0,0.0,0.0,0.2998495697975158,4.0,0.0,1.0
324360,293.095458984375,297.1499938964844,293.1499938964844,0.0513755641877651,-1415.5050048828125,304.144775390625,0.7120142579078674,0.0994431152939796,0.08989018201828,293.0718688964844,297.1499938964844,293.1499938964844,0.0672168061137199,-1777.2208251953125,304.14288330078125,0.7525993585586548,0.1188371330499649,0.1128769591450691,293.0978088378906,297.1499938964844,293.1499938964844,0.0735700353980064,-1401.0882568359375,304.1449279785156,0.7688934206962585,0.1267564296722412,0.0889736786484718,293.0787353515625,297.1499938964844,293.1499938964844,0.1981502175331115,-4167.17138671875,304.1526794433594,0.9990000128746032,0.3179560005664825,0.2644734978675842,293.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5603565573692322,0.050000000745058,0.2284899801015854,291.1408386230469,291.1499938964844,269.1400146484375,268.4478454589844,283.1793212890625,293.25653076171875,291.14044189453125,1.0,0.2002284526824951,1.0,1.0,0.9166951179504396,1.0,-0.941717267036438,0.3939578235149383,0.547759473323822,0.2104090750217437,0.0,0.0,0.353596955537796,26.744298934936523,31.0,3.974595308303833,-7563.927734375,90.23735809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7861022949219,305.88934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.783203125,18000.0,0.0,0.0,0.1707400977611541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620974779129028,0.2621020078659057,-4.552076916297665e-06,0.0,0.0001732794917188,0.0,0.0,11.468684196472168,0.0,0.0,0.0,0.2999374270439148,4.0,0.0,1.0
324420,293.0962219238281,297.1499938964844,293.1499938964844,0.0524684265255928,-1433.8206787109375,304.1446838378906,0.7124921083450317,0.1006706282496452,0.0910075455904007,293.07305908203125,297.1499938964844,293.1499938964844,0.0686606168746948,-1804.3492431640625,304.1428527832031,0.7536436319351196,0.1205793023109436,0.114541970193386,293.0976257324219,297.1499938964844,293.1499938964844,0.0746825486421585,-1416.8804931640625,304.144775390625,0.7689864635467529,0.1281159371137619,0.089931882917881,293.07574462890625,297.1499938964844,293.1499938964844,0.2008531093597412,-4213.9169921875,304.147216796875,0.9990000128746032,0.3203843832015991,0.2674184441566467,293.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.558034360408783,0.050000000745058,0.2285632938146591,291.13446044921875,291.1499938964844,269.10333251953125,268.4125366210937,283.15997314453125,293.25341796875,291.1333312988281,1.0,0.2020821869373321,1.0,1.0,0.91678386926651,1.0,-0.949828326702118,0.3974394202232361,0.5523889064788818,0.2127362340688705,0.0,0.0,0.3560332357883453,27.241361618041992,34.0,-7.5131916999816895,-7626.998046875,92.64443969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.807373046875,305.9037170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.408203125,18000.0,0.0,0.0,0.1719394028186798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2640482187271118,0.2640527784824371,-4.555984560283832e-06,0.0,0.0001744966284604,0.0,0.0,11.573240280151367,0.0,0.0,0.0,0.3003587126731872,4.0,0.0,1.0
324480,293.0962219238281,297.1499938964844,293.1499938964844,0.0524684265255928,-1433.8206787109375,304.1446838378906,0.7124921083450317,0.1006706282496452,0.0910075455904007,293.07305908203125,297.1499938964844,293.1499938964844,0.0686606168746948,-1804.3492431640625,304.1428527832031,0.7536436319351196,0.1205793023109436,0.114541970193386,293.0976257324219,297.1499938964844,293.1499938964844,0.0746825486421585,-1416.8804931640625,304.144775390625,0.7689864635467529,0.1281159371137619,0.089931882917881,293.07574462890625,297.1499938964844,293.1499938964844,0.2008531093597412,-4213.9169921875,304.147216796875,0.9990000128746032,0.3203843832015991,0.2674184441566467,293.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.558034360408783,0.050000000745058,0.2285632938146591,291.13446044921875,291.1499938964844,269.10333251953125,268.4125366210937,283.15997314453125,293.25341796875,291.1333312988281,1.0,0.2020821869373321,1.0,1.0,0.91678386926651,1.0,-0.949828326702118,0.3974394202232361,0.5523889064788818,0.2127362340688705,0.0,0.0,0.3560332357883453,27.241361618041992,34.0,-7.5131916999816895,-7626.998046875,92.64443969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.807373046875,305.9037170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.408203125,18000.0,0.0,0.0,0.1719394028186798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2640482187271118,0.2640527784824371,-4.555984560283832e-06,0.0,0.0001744966284604,0.0,0.0,11.573240280151367,0.0,0.0,0.0,0.3003587126731872,4.0,0.0,1.0
324540,293.096923828125,297.1499938964844,293.1499938964844,0.053589928895235,-1452.7392578125,304.14459228515625,0.7108027935028076,0.1018904075026512,0.0921343266963958,293.0741271972656,297.1499938964844,293.1499938964844,0.0701276883482933,-1832.1181640625,304.1427917480469,0.7524567246437073,0.1223087981343269,0.1162110492587089,293.0974426269531,297.1499938964844,293.1499938964844,0.0758395865559578,-1433.3985595703125,304.14459228515625,0.7667882442474365,0.1294826716184616,0.0909078493714332,293.0809020996094,297.1499938964844,293.1499938964844,0.2059491425752639,-4300.94580078125,304.1396179199219,0.9990000128746032,0.3212345540523529,0.2728797495365143,293.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.5537137985229492,0.050000000745058,0.2287045419216156,291.1239318847656,291.1499938964844,269.0666809082031,268.377197265625,283.13897705078125,293.2502746582031,291.1224975585937,1.0,0.2049582451581955,1.0,1.0,0.9168726205825806,1.0,-0.9610788822174072,0.4023014903068542,0.558777391910553,0.2159120142459869,0.0,0.0,0.3601890802383423,28.142152786254883,37.0,-13.83087158203125,-7720.94873046875,96.38665771484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8195495605469,305.9253234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17978.919921875,18000.0,0.0,0.0,0.173159047961235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2677124440670013,0.2677170038223266,-4.564424671116285e-06,0.0,0.0001757344143697,0.0,0.0,11.773271560668944,0.0,0.0,0.0,0.3011684417724609,4.0,0.0,1.0
324600,293.096923828125,297.1499938964844,293.1499938964844,0.053589928895235,-1452.7392578125,304.14459228515625,0.7108027935028076,0.1018904075026512,0.0921343266963958,293.0741271972656,297.1499938964844,293.1499938964844,0.0701276883482933,-1832.1181640625,304.1427917480469,0.7524567246437073,0.1223087981343269,0.1162110492587089,293.0974426269531,297.1499938964844,293.1499938964844,0.0758395865559578,-1433.3985595703125,304.14459228515625,0.7667882442474365,0.1294826716184616,0.0909078493714332,293.0809020996094,297.1499938964844,293.1499938964844,0.2059491425752639,-4300.94580078125,304.1396179199219,0.9990000128746032,0.3212345540523529,0.2728797495365143,293.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.5537137985229492,0.050000000745058,0.2287045419216156,291.1239318847656,291.1499938964844,269.0666809082031,268.377197265625,283.13897705078125,293.2502746582031,291.1224975585937,1.0,0.2049582451581955,1.0,1.0,0.9168726205825806,1.0,-0.9610788822174072,0.4023014903068542,0.558777391910553,0.2159120142459869,0.0,0.0,0.3601890802383423,28.142152786254883,37.0,-13.83087158203125,-7720.94873046875,96.38665771484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8195495605469,305.9253234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17978.919921875,18000.0,0.0,0.0,0.173159047961235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2677124440670013,0.2677170038223266,-4.564424671116285e-06,0.0,0.0001757344143697,0.0,0.0,11.773271560668944,0.0,0.0,0.0,0.3011684417724609,4.0,0.0,1.0
324660,293.09765625,297.1499938964844,293.1499938964844,0.0547096580266952,-1471.716796875,304.14453125,0.7072497010231018,0.1030869409441948,0.0932562351226806,293.0751953125,297.1499938964844,293.1499938964844,0.0715901777148246,-1859.9537353515625,304.14276123046875,0.7494789361953735,0.1240139827132225,0.1178731471300125,293.0972900390625,297.1499938964844,293.1499938964844,0.0770085975527763,-1450.1461181640625,304.1444396972656,0.7627690434455872,0.1308402419090271,0.0918900668621063,293.0948791503906,297.1499938964844,293.1499938964844,0.2129741013050079,-4419.59814453125,304.13140869140625,0.9990000128746032,0.3201684057712555,0.2803380489349365,293.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1135559082031,0.5478392839431763,0.050000000745058,0.2289075553417205,291.1123352050781,291.1499938964844,269.0299987792969,268.34185791015625,283.11676025390625,293.2474060058594,291.1109924316406,1.0,0.2086839228868484,1.0,1.0,0.9170676469802856,1.0,-0.9747939705848694,0.4082538187503814,0.5665401816368103,0.2197442948818206,0.0,0.0,0.3659999370574951,29.40593910217285,25.0,-15.583992004394531,-7841.4912109375,101.32608032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8119506835937,305.9486999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17968.77734375,18000.0,0.0,0.0,0.1745644658803939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2731694281101227,0.2731740176677704,-4.578173502522986e-06,0.0,0.0001771607348928,0.0,0.0,12.076587677001951,0.0,0.0,0.0,0.3024033904075622,4.0,0.0,1.0
324720,293.09765625,297.1499938964844,293.1499938964844,0.0547096580266952,-1471.716796875,304.14453125,0.7072497010231018,0.1030869409441948,0.0932562351226806,293.0751953125,297.1499938964844,293.1499938964844,0.0715901777148246,-1859.9537353515625,304.14276123046875,0.7494789361953735,0.1240139827132225,0.1178731471300125,293.0972900390625,297.1499938964844,293.1499938964844,0.0770085975527763,-1450.1461181640625,304.1444396972656,0.7627690434455872,0.1308402419090271,0.0918900668621063,293.0948791503906,297.1499938964844,293.1499938964844,0.2129741013050079,-4419.59814453125,304.13140869140625,0.9990000128746032,0.3201684057712555,0.2803380489349365,293.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1135559082031,0.5478392839431763,0.050000000745058,0.2289075553417205,291.1123352050781,291.1499938964844,269.0299987792969,268.34185791015625,283.11676025390625,293.2474060058594,291.1109924316406,1.0,0.2086839228868484,1.0,1.0,0.9170676469802856,1.0,-0.9747939705848694,0.4082538187503814,0.5665401816368103,0.2197442948818206,0.0,0.0,0.3659999370574951,29.40593910217285,25.0,-15.583992004394531,-7841.4912109375,101.32608032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8119506835937,305.9486999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17968.77734375,18000.0,0.0,0.0,0.1745644658803939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2731694281101227,0.2731740176677704,-4.578173502522986e-06,0.0,0.0001771607348928,0.0,0.0,12.076587677001951,0.0,0.0,0.0,0.3024033904075622,4.0,0.0,1.0
324780,293.0982360839844,297.1499938964844,293.1499938964844,0.0556718632578849,-1487.8951416015625,304.144775390625,0.7140960693359375,0.1042928025126457,0.0943071469664573,293.0761108398437,297.1499938964844,293.1499938964844,0.0728844478726387,-1884.469970703125,304.1430358886719,0.756883442401886,0.1257260143756866,0.1194591596722602,293.0971069335937,297.1499938964844,293.1499938964844,0.0780196860432624,-1464.498779296875,304.1446228027344,0.76971834897995,0.1322177648544311,0.0928252786397934,293.1050109863281,297.1499938964844,293.1499938964844,0.2088618874549865,-4347.6064453125,304.1450500488281,0.9990000128746032,0.319468080997467,0.2755448818206787,293.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123352050781,0.5516062378883362,0.050000000745058,0.2287755310535431,291.1140441894531,291.1499938964844,268.99334716796875,268.3065185546875,283.1031494140625,293.24481201171875,291.1171569824219,1.0,0.2067807167768478,1.0,1.0,0.9172626733779908,1.0,-0.9731782674789428,0.4074143767356872,0.5657638907432556,0.2196048349142074,0.0,0.0,0.3711099624633789,28.687519073486328,25.0,12.345892906188965,-7911.294921875,99.79410552978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7868957519531,306.011962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.27734375,18000.0,0.0,0.0,0.176216259598732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2793087363243103,0.279313325881958,-4.596511189447483e-06,0.0,0.0001788371009752,0.0,0.0,12.428840637207031,0.0,0.0,0.0,0.3038338720798492,4.0,0.0,1.0
324840,293.0982360839844,297.1499938964844,293.1499938964844,0.0556718632578849,-1487.8951416015625,304.144775390625,0.7140960693359375,0.1042928025126457,0.0943071469664573,293.0761108398437,297.1499938964844,293.1499938964844,0.0728844478726387,-1884.469970703125,304.1430358886719,0.756883442401886,0.1257260143756866,0.1194591596722602,293.0971069335937,297.1499938964844,293.1499938964844,0.0780196860432624,-1464.498779296875,304.1446228027344,0.76971834897995,0.1322177648544311,0.0928252786397934,293.1050109863281,297.1499938964844,293.1499938964844,0.2088618874549865,-4347.6064453125,304.1450500488281,0.9990000128746032,0.319468080997467,0.2755448818206787,293.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123352050781,0.5516062378883362,0.050000000745058,0.2287755310535431,291.1140441894531,291.1499938964844,268.99334716796875,268.3065185546875,283.1031494140625,293.24481201171875,291.1171569824219,1.0,0.2067807167768478,1.0,1.0,0.9172626733779908,1.0,-0.9731782674789428,0.4074143767356872,0.5657638907432556,0.2196048349142074,0.0,0.0,0.3711099624633789,28.687519073486328,25.0,12.345892906188965,-7911.294921875,99.79410552978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7868957519531,306.011962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.27734375,18000.0,0.0,0.0,0.176216259598732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2793087363243103,0.279313325881958,-4.596511189447483e-06,0.0,0.0001788371009752,0.0,0.0,12.428840637207031,0.0,0.0,0.0,0.3038338720798492,4.0,0.0,1.0
324900,293.0985412597656,297.1499938964844,293.1499938964844,0.0560738071799278,-1494.49560546875,304.1449890136719,0.7178197503089905,0.1048920825123786,0.0948334857821464,293.0765380859375,297.1499938964844,293.1499938964844,0.0734394714236259,-1894.8118896484373,304.1432800292969,0.7611402869224548,0.1265765726566314,0.1202513352036476,293.09698486328125,297.1499938964844,293.1499938964844,0.0784348919987678,-1470.2491455078125,304.14483642578125,0.7737606167793274,0.1329064071178436,0.0932959616184234,293.1021423339844,297.1499938964844,293.1499938964844,0.2059781700372696,-4298.046875,304.151123046875,0.9990000128746032,0.3205945193767547,0.2725994884967804,293.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.5539352297782898,0.050000000745058,0.22869673371315,291.1286926269531,291.1499938964844,268.9750061035156,268.2888488769531,283.0968322753906,293.2435302734375,291.1323547363281,1.0,0.2060480713844299,1.0,1.0,0.9173601865768432,1.0,-0.9716933965682985,0.4067177772521972,0.5649756193161011,0.2193005084991455,0.0,0.0,0.3710834085941314,28.249698638916016,25.0,25.456195831298828,-7918.95947265625,98.75917053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7775573730469,306.02606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.626953125,18000.0,0.0,0.0,0.1770460307598114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2803679406642914,0.2803725600242615,-4.603209617926041e-06,0.0,0.0001796792057575,0.0,0.0,12.499034881591797,0.0,0.0,0.0,0.3041324317455292,4.0,0.0,1.0
324960,293.09881591796875,297.1499938964844,293.1499938964844,0.0564998984336853,-1501.585205078125,304.1451110839844,0.7210225462913513,0.1054872199892997,0.0953568667173385,293.07696533203125,297.1499938964844,293.1499938964844,0.0740212127566337,-1905.76220703125,304.1434631347656,0.764954149723053,0.1274216026067733,0.1210393458604812,293.096923828125,297.1499938964844,293.1499938964844,0.0788817703723907,-1476.5185546875,304.1449584960937,0.7773311734199524,0.1335935145616531,0.0937661677598953,293.0968933105469,297.1499938964844,293.1499938964844,0.2036411166191101,-4258.01904296875,304.1551513671875,0.9990000128746032,0.3222294151782989,0.2701895534992218,293.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.5558426976203918,0.050000000745058,0.2286336123943328,291.1396484375,291.1499938964844,268.9566650390625,268.27117919921875,283.09014892578125,293.2421875,291.141357421875,1.0,0.2053827792406082,1.0,1.0,0.9174461960792542,1.0,-0.9708633422851562,0.4062992334365845,0.5645641088485718,0.2191991657018661,0.0,0.0,0.3706309795379638,27.90477752685547,28.0,22.874380111694336,-7914.224609375,98.01631927490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7748718261719,306.022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8515625,18000.0,0.0,0.0,0.1778217107057571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2801164090633392,0.2801210284233093,-4.605432877724525e-06,0.0,0.0001804664207156,0.0,0.0,12.492033004760742,0.0,0.0,0.0,0.3041344583034515,4.0,0.0,1.0
325020,293.099365234375,297.1499938964844,293.1499938964844,0.0574534274637699,-1517.745361328125,304.1451416015625,0.7246631979942322,0.1066732853651046,0.0964156240224838,293.07781982421875,297.1499938964844,293.1499938964844,0.075292520225048,-1930.0389404296875,304.1434936523437,0.7695966958999634,0.1291006952524185,0.1226223185658454,293.0967712402344,297.1499938964844,293.1499938964844,0.0798996910452842,-1491.0457763671875,304.1449584960937,0.7813758850097656,0.1349709033966064,0.0947210714221,293.08477783203125,297.1499938964844,293.1499938964844,0.2021981626749038,-4233.91357421875,304.1556091308594,0.9990000128746032,0.3260347843170166,0.2687468826770782,293.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5569838285446167,0.050000000745058,0.2285963743925094,291.14483642578125,291.1499938964844,268.9200134277344,268.23583984375,283.0743408203125,293.2391357421875,291.1446228027344,1.0,0.2055338025093078,1.0,1.0,0.9176182746887208,1.0,-0.97340190410614,0.407315194606781,0.5660867094993591,0.2201060205698013,0.0,0.0,0.370798110961914,27.743877410888672,31.0,7.078449249267578,-7929.1318359375,98.2788543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7894592285156,306.0205383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1484375,18000.0,0.0,0.0,0.1791538894176483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2799316644668579,0.279936283826828,-4.60538922197884e-06,0.0,0.0001818184100557,0.0,0.0,12.482630729675291,0.0,0.0,0.0,0.3041163384914398,4.0,0.0,1.0
325080,293.099365234375,297.1499938964844,293.1499938964844,0.0574534274637699,-1517.745361328125,304.1451416015625,0.7246631979942322,0.1066732853651046,0.0964156240224838,293.07781982421875,297.1499938964844,293.1499938964844,0.075292520225048,-1930.0389404296875,304.1434936523437,0.7695966958999634,0.1291006952524185,0.1226223185658454,293.0967712402344,297.1499938964844,293.1499938964844,0.0798996910452842,-1491.0457763671875,304.1449584960937,0.7813758850097656,0.1349709033966064,0.0947210714221,293.08477783203125,297.1499938964844,293.1499938964844,0.2021981626749038,-4233.91357421875,304.1556091308594,0.9990000128746032,0.3260347843170166,0.2687468826770782,293.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5569838285446167,0.050000000745058,0.2285963743925094,291.14483642578125,291.1499938964844,268.9200134277344,268.23583984375,283.0743408203125,293.2391357421875,291.1446228027344,1.0,0.2055338025093078,1.0,1.0,0.9176182746887208,1.0,-0.97340190410614,0.407315194606781,0.5660867094993591,0.2201060205698013,0.0,0.0,0.370798110961914,27.743877410888672,31.0,7.078449249267578,-7929.1318359375,98.2788543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7894592285156,306.0205383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1484375,18000.0,0.0,0.0,0.1791538894176483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2799316644668579,0.279936283826828,-4.60538922197884e-06,0.0,0.0001818184100557,0.0,0.0,12.482630729675291,0.0,0.0,0.0,0.3041163384914398,4.0,0.0,1.0
325140,293.0998229980469,297.1499938964844,293.1499938964844,0.0584795475006103,-1535.3446044921875,304.1450500488281,0.7256510257720947,0.1078637763857841,0.0974936336278915,293.0785827636719,297.1499938964844,293.1499938964844,0.0766359716653823,-1955.9459228515625,304.1434326171875,0.7712031006813049,0.1307758241891861,0.124217115342617,293.0965270996094,297.1499938964844,293.1499938964844,0.0810092985630035,-1507.036865234375,304.144775390625,0.7823212146759033,0.1363632827997207,0.0956981629133224,293.0776672363281,297.1499938964844,293.1499938964844,0.2039196640253067,-4263.98583984375,304.1507873535156,0.9990000128746032,0.3291431367397308,0.2706453204154968,293.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.5554817318916321,0.050000000745058,0.2286452054977417,291.1396789550781,291.1499938964844,268.8833312988281,268.20050048828125,283.0559387207031,293.2356262207031,291.1386413574219,1.0,0.2069748789072036,1.0,1.0,0.9177903532981871,1.0,-0.9801186323165894,0.4101699292659759,0.5699487328529358,0.2221378684043884,0.0,0.0,0.3724528551101684,28.09699058532715,34.0,-5.702032566070557,-7980.158203125,100.2753677368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8146667480469,306.0325927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.767578125,18000.0,0.0,0.0,0.1802933812141418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812084853649139,0.281213104724884,-4.607620667229639e-06,0.0,0.0001829748653108,0.0,0.0,12.552572250366213,0.0,0.0,0.0,0.3043976724147796,4.0,0.0,1.0
325200,293.0998229980469,297.1499938964844,293.1499938964844,0.0584795475006103,-1535.3446044921875,304.1450500488281,0.7256510257720947,0.1078637763857841,0.0974936336278915,293.0785827636719,297.1499938964844,293.1499938964844,0.0766359716653823,-1955.9459228515625,304.1434326171875,0.7712031006813049,0.1307758241891861,0.124217115342617,293.0965270996094,297.1499938964844,293.1499938964844,0.0810092985630035,-1507.036865234375,304.144775390625,0.7823212146759033,0.1363632827997207,0.0956981629133224,293.0776672363281,297.1499938964844,293.1499938964844,0.2039196640253067,-4263.98583984375,304.1507873535156,0.9990000128746032,0.3291431367397308,0.2706453204154968,293.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.5554817318916321,0.050000000745058,0.2286452054977417,291.1396789550781,291.1499938964844,268.8833312988281,268.20050048828125,283.0559387207031,293.2356262207031,291.1386413574219,1.0,0.2069748789072036,1.0,1.0,0.9177903532981871,1.0,-0.9801186323165894,0.4101699292659759,0.5699487328529358,0.2221378684043884,0.0,0.0,0.3724528551101684,28.09699058532715,34.0,-5.702032566070557,-7980.158203125,100.2753677368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8146667480469,306.0325927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.767578125,18000.0,0.0,0.0,0.1802933812141418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812084853649139,0.281213104724884,-4.607620667229639e-06,0.0,0.0001829748653108,0.0,0.0,12.552572250366213,0.0,0.0,0.0,0.3043976724147796,4.0,0.0,1.0
325260,293.1002197265625,297.1499938964844,293.1499938964844,0.059546235948801,-1553.7816162109375,304.1449279785156,0.7245021462440491,0.1090524122118949,0.0985868498682975,293.0792541503906,297.1499938964844,293.1499938964844,0.0780194401741027,-1982.79248046875,304.143310546875,0.7703161835670471,0.1324451565742492,0.1258229911327362,293.0963134765625,297.1499938964844,293.1499938964844,0.0821746513247489,-1523.920166015625,304.14459228515625,0.7807461023330688,0.137764886021614,0.0966947674751281,293.07891845703125,297.1499938964844,293.1499938964844,0.2081900388002395,-4337.03173828125,304.1434020996094,0.9990000128746032,0.3307434022426605,0.27522012591362,293.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.5518622398376465,0.050000000745058,0.2287663072347641,291.12939453125,291.1499938964844,268.8466796875,268.1651611328125,283.0353698730469,293.2319641113281,291.1279602050781,1.0,0.2094980925321579,1.0,1.0,0.917948842048645,1.0,-0.9901896715164183,0.4145140349864959,0.5756756663322449,0.2250588983297348,0.0,0.0,0.3758659362792969,28.880189895629883,37.0,-13.285080909729004,-8064.17578125,103.73968505859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8338623046875,306.0531005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.380859375,18000.0,0.0,0.0,0.1813996583223343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.284270703792572,0.2842753231525421,-4.614703357219696e-06,0.0,0.0001840975892264,0.0,0.0,12.72539520263672,0.0,0.0,0.0,0.3050981163978576,4.0,0.0,1.0
325320,293.1002197265625,297.1499938964844,293.1499938964844,0.059546235948801,-1553.7816162109375,304.1449279785156,0.7245021462440491,0.1090524122118949,0.0985868498682975,293.0792541503906,297.1499938964844,293.1499938964844,0.0780194401741027,-1982.79248046875,304.143310546875,0.7703161835670471,0.1324451565742492,0.1258229911327362,293.0963134765625,297.1499938964844,293.1499938964844,0.0821746513247489,-1523.920166015625,304.14459228515625,0.7807461023330688,0.137764886021614,0.0966947674751281,293.07891845703125,297.1499938964844,293.1499938964844,0.2081900388002395,-4337.03173828125,304.1434020996094,0.9990000128746032,0.3307434022426605,0.27522012591362,293.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.5518622398376465,0.050000000745058,0.2287663072347641,291.12939453125,291.1499938964844,268.8466796875,268.1651611328125,283.0353698730469,293.2319641113281,291.1279602050781,1.0,0.2094980925321579,1.0,1.0,0.917948842048645,1.0,-0.9901896715164183,0.4145140349864959,0.5756756663322449,0.2250588983297348,0.0,0.0,0.3758659362792969,28.880189895629883,37.0,-13.285080909729004,-8064.17578125,103.73968505859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8338623046875,306.0531005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.380859375,18000.0,0.0,0.0,0.1813996583223343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.284270703792572,0.2842753231525421,-4.614703357219696e-06,0.0,0.0001840975892264,0.0,0.0,12.72539520263672,0.0,0.0,0.0,0.3050981163978576,4.0,0.0,1.0
