time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325380,293.1006774902344,297.1499938964844,293.1499938964844,0.0606200508773326,-1572.439208984375,304.14483642578125,0.7216089367866516,0.1102242991328239,0.0996813997626304,293.0799560546875,297.1499938964844,293.1499938964844,0.0794113203883171,-2009.9091796875,304.1432189941406,0.7674300670623779,0.1340979188680648,0.1274295449256897,293.0961303710937,297.1499938964844,293.1499938964844,0.0833595246076583,-1541.130615234375,304.1444091796875,0.7771553993225098,0.1391600966453552,0.0976998135447502,293.0893859863281,297.1499938964844,293.1499938964844,0.2145196050405502,-4444.0048828125,304.13507080078125,0.9990000128746032,0.3304363191127777,0.2819344997406006,293.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.5465955138206482,0.050000000745058,0.22895148396492,291.1175231933594,291.1499938964844,268.8099975585937,268.1298217773437,283.0130310058594,293.2285461425781,291.1161193847656,1.0,0.2129140645265579,1.0,1.0,0.9181073307991028,1.0,-1.0029186010360718,0.4200509190559387,0.5828676819801331,0.2286726385354995,0.0,0.0,0.3810004293918609,30.04141998291016,25.0,-15.908661842346191,-8177.1591796875,108.49793243408205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8345642089844,306.0763854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17970.03125,18000.0,0.0,0.0,0.1826484948396682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2892683148384094,0.2892729640007019,-4.627763701137155e-06,0.0,0.0001853650028351,0.0,0.0,13.013477325439451,0.0,0.0,0.0,0.3062721788883209,4.0,0.0,1.0
325440,293.1006774902344,297.1499938964844,293.1499938964844,0.0606200508773326,-1572.439208984375,304.14483642578125,0.7216089367866516,0.1102242991328239,0.0996813997626304,293.0799560546875,297.1499938964844,293.1499938964844,0.0794113203883171,-2009.9091796875,304.1432189941406,0.7674300670623779,0.1340979188680648,0.1274295449256897,293.0961303710937,297.1499938964844,293.1499938964844,0.0833595246076583,-1541.130615234375,304.1444091796875,0.7771553993225098,0.1391600966453552,0.0976998135447502,293.0893859863281,297.1499938964844,293.1499938964844,0.2145196050405502,-4444.0048828125,304.13507080078125,0.9990000128746032,0.3304363191127777,0.2819344997406006,293.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.5465955138206482,0.050000000745058,0.22895148396492,291.1175231933594,291.1499938964844,268.8099975585937,268.1298217773437,283.0130310058594,293.2285461425781,291.1161193847656,1.0,0.2129140645265579,1.0,1.0,0.9181073307991028,1.0,-1.0029186010360718,0.4200509190559387,0.5828676819801331,0.2286726385354995,0.0,0.0,0.3810004293918609,30.04141998291016,25.0,-15.908661842346191,-8177.1591796875,108.49793243408205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8345642089844,306.0763854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17970.03125,18000.0,0.0,0.0,0.1826484948396682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2892683148384094,0.2892729640007019,-4.627763701137155e-06,0.0,0.0001853650028351,0.0,0.0,13.013477325439451,0.0,0.0,0.0,0.3062721788883209,4.0,0.0,1.0
325500,293.100830078125,297.1499938964844,293.1499938964844,0.06111940741539,-1581.114990234375,304.1448669433594,0.7235620021820068,0.110814556479454,0.100201703608036,293.0802307128906,297.1499938964844,293.1499938964844,0.0800700113177299,-2022.7352294921875,304.14324951171875,0.7698827385902405,0.1349285691976547,0.1282047629356384,293.09600830078125,297.1499938964844,293.1499938964844,0.0839174911379814,-1549.218994140625,304.1444091796875,0.7793779373168945,0.1398650109767913,0.0981837436556816,293.0956115722656,297.1499938964844,293.1499938964844,0.2138398587703704,-4431.55322265625,304.13916015625,0.9990000128746032,0.3299814760684967,0.2809602320194244,293.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138000488281,0.5473530888557434,0.050000000745058,0.2289239913225174,291.1130676269531,291.1499938964844,268.7916564941406,268.1121520996094,283.00537109375,293.2269592285156,291.11309814453125,1.0,0.2124446481466293,1.0,1.0,0.9181865453720092,1.0,-1.0038577318191528,0.4203780889511108,0.583479642868042,0.2291381508111953,0.0,0.0,0.3839348554611206,29.91243934631348,25.0,-8.23257827758789,-8219.3349609375,108.48595428466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8266906738281,306.1033630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17965.05859375,18000.0,0.0,0.0,0.1833653748035431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2924031019210815,0.2924077212810516,-4.6365908019652124e-06,0.0,0.0001860925403889,0.0,0.0,13.197266578674316,0.0,0.0,0.0,0.3070215880870819,4.0,0.0,1.0
325560,293.1009826660156,297.1499938964844,293.1499938964844,0.0615380257368087,-1588.252197265625,304.1450500488281,0.7282748222351074,0.1114120185375213,0.1007106527686119,293.0804748535156,297.1499938964844,293.1499938964844,0.0806375369429588,-2033.6236572265625,304.1434631347656,0.7755807638168335,0.1357653141021728,0.1289672255516052,293.0958557128906,297.1499938964844,293.1499938964844,0.0843841135501861,-1555.8563232421875,304.14459228515625,0.7849209308624268,0.1405785828828811,0.0986599326133728,293.09649658203125,297.1499938964844,293.1499938964844,0.2097738534212112,-4361.70654296875,304.1485595703125,0.9990000128746032,0.3304863572120666,0.2764869630336761,293.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173400878906,0.5508620738983154,0.050000000745058,0.228800281882286,291.1191101074219,291.1499938964844,268.7733459472656,268.094482421875,283.0009765625,293.2253723144531,291.1221618652344,1.0,0.2107564508914947,1.0,1.0,0.918316125869751,1.0,-1.0004403591156006,0.4187625646591186,0.5816777944564819,0.2284650355577469,0.0,0.0,0.3854557573795318,29.21246910095215,28.0,12.005914688110352,-8238.591796875,106.5362777709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81787109375,306.1393127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17969.490234375,18000.0,0.0,0.0,0.1841093599796295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950289249420166,0.2950335741043091,-4.6460190787911415e-06,0.0,0.0001868475956143,0.0,0.0,13.357525825500488,0.0,0.0,0.0,0.3076665997505188,4.0,0.0,1.0
325620,293.101318359375,297.1499938964844,293.1499938964844,0.0623505562543869,-1602.0614013671875,304.14532470703125,0.7330436110496521,0.1125820279121398,0.1017528846859932,293.0810241699219,297.1499938964844,293.1499938964844,0.0817380249500274,-2054.680419921875,304.143798828125,0.7816261053085327,0.1374123990535736,0.1305158287286758,293.095703125,297.1499938964844,293.1499938964844,0.0852882117033004,-1568.65966796875,304.1448669433594,0.7905141115188599,0.1419866383075714,0.0996349453926086,293.0881652832031,297.1499938964844,293.1499938964844,0.2066211402416229,-4307.91162109375,304.1539001464844,0.9990000128746032,0.3335248529911041,0.2734309136867523,293.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402587890625,0.5532764196395874,0.050000000745058,0.2287179082632064,291.1415710449219,291.1499938964844,268.7366638183594,268.0591125488281,282.98779296875,293.2222595214844,291.14215087890625,1.0,0.210412710905075,1.0,1.0,0.9185751676559448,1.0,-1.000948786735535,0.4188313782215118,0.5821173787117004,0.2289564758539199,0.0,0.0,0.3848251402378082,28.78754234313965,31.0,16.095781326293945,-8247.4619140625,105.92503356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81268310546875,306.1406555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.455078125,18000.0,0.0,0.0,0.1855072826147079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2953877747058868,0.2953924238681793,-4.653727046388667e-06,0.0,0.0001882663200376,0.0,0.0,13.396683692932127,0.0,0.0,0.0,0.3078694641590118,4.0,0.0,1.0
325680,293.101318359375,297.1499938964844,293.1499938964844,0.0623505562543869,-1602.0614013671875,304.14532470703125,0.7330436110496521,0.1125820279121398,0.1017528846859932,293.0810241699219,297.1499938964844,293.1499938964844,0.0817380249500274,-2054.680419921875,304.143798828125,0.7816261053085327,0.1374123990535736,0.1305158287286758,293.095703125,297.1499938964844,293.1499938964844,0.0852882117033004,-1568.65966796875,304.1448669433594,0.7905141115188599,0.1419866383075714,0.0996349453926086,293.0881652832031,297.1499938964844,293.1499938964844,0.2066211402416229,-4307.91162109375,304.1539001464844,0.9990000128746032,0.3335248529911041,0.2734309136867523,293.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402587890625,0.5532764196395874,0.050000000745058,0.2287179082632064,291.1415710449219,291.1499938964844,268.7366638183594,268.0591125488281,282.98779296875,293.2222595214844,291.14215087890625,1.0,0.210412710905075,1.0,1.0,0.9185751676559448,1.0,-1.000948786735535,0.4188313782215118,0.5821173787117004,0.2289564758539199,0.0,0.0,0.3848251402378082,28.78754234313965,31.0,16.095781326293945,-8247.4619140625,105.92503356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81268310546875,306.1406555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.455078125,18000.0,0.0,0.0,0.1855072826147079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2953877747058868,0.2953924238681793,-4.653727046388667e-06,0.0,0.0001882663200376,0.0,0.0,13.396683692932127,0.0,0.0,0.0,0.3078694641590118,4.0,0.0,1.0
325740,293.1017150878906,297.1499938964844,293.1499938964844,0.0633138045668602,-1618.891845703125,304.145263671875,0.7347039580345154,0.1137387305498123,0.1027976348996162,293.08160400390625,297.1499938964844,293.1499938964844,0.0830105394124984,-2079.53662109375,304.14373779296875,0.7840076088905334,0.1390416771173477,0.132063627243042,293.0955505371094,297.1499938964844,293.1499938964844,0.0863796472549438,-1584.489013671875,304.1447448730469,0.7923945188522339,0.1433886289596557,0.1006171256303787,293.0812072753906,297.1499938964844,293.1499938964844,0.2073489725589752,-4320.80126953125,304.1512756347656,0.9990000128746032,0.3365148901939392,0.2742419838905334,293.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.5526347756385803,0.050000000745058,0.2287394404411316,291.1389465332031,291.1499938964844,268.70001220703125,268.0237731933594,282.97119140625,293.21881103515625,291.1383056640625,1.0,0.2114216089248657,1.0,1.0,0.9188342690467834,1.0,-1.0062373876571655,0.4210178554058075,0.5852195620536804,0.2307266443967819,0.0,0.0,0.3863689005374908,28.98099708557129,34.0,-0.2089825272560119,-8286.51953125,107.421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8250427246094,306.1427307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.828125,18000.0,0.0,0.0,0.1867107152938842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2963790595531463,0.2963837087154388,-4.655434622691246e-06,0.0,0.0001894876331789,0.0,0.0,13.452544212341309,0.0,0.0,0.0,0.3081085979938507,4.0,0.0,1.0
325800,293.1017150878906,297.1499938964844,293.1499938964844,0.0633138045668602,-1618.891845703125,304.145263671875,0.7347039580345154,0.1137387305498123,0.1027976348996162,293.08160400390625,297.1499938964844,293.1499938964844,0.0830105394124984,-2079.53662109375,304.14373779296875,0.7840076088905334,0.1390416771173477,0.132063627243042,293.0955505371094,297.1499938964844,293.1499938964844,0.0863796472549438,-1584.489013671875,304.1447448730469,0.7923945188522339,0.1433886289596557,0.1006171256303787,293.0812072753906,297.1499938964844,293.1499938964844,0.2073489725589752,-4320.80126953125,304.1512756347656,0.9990000128746032,0.3365148901939392,0.2742419838905334,293.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.5526347756385803,0.050000000745058,0.2287394404411316,291.1389465332031,291.1499938964844,268.70001220703125,268.0237731933594,282.97119140625,293.21881103515625,291.1383056640625,1.0,0.2114216089248657,1.0,1.0,0.9188342690467834,1.0,-1.0062373876571655,0.4210178554058075,0.5852195620536804,0.2307266443967819,0.0,0.0,0.3863689005374908,28.98099708557129,34.0,-0.2089825272560119,-8286.51953125,107.421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8250427246094,306.1427307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.828125,18000.0,0.0,0.0,0.1867107152938842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2963790595531463,0.2963837087154388,-4.655434622691246e-06,0.0,0.0001894876331789,0.0,0.0,13.452544212341309,0.0,0.0,0.0,0.3081085979938507,4.0,0.0,1.0
325860,293.10205078125,297.1499938964844,293.1499938964844,0.0643094852566719,-1636.41357421875,304.14520263671875,0.7340608835220337,0.1148899942636489,0.1038530841469764,293.0821838378906,297.1499938964844,293.1499938964844,0.0843171253800392,-2105.17236328125,304.1436462402344,0.7836464047431946,0.1406613737344741,0.1336181610822677,293.0954284667969,297.1499938964844,293.1499938964844,0.0875163823366165,-1601.0384521484375,304.1446228027344,0.7915233969688416,0.1447924077510833,0.1016125902533531,293.08111572265625,297.1499938964844,293.1499938964844,0.2107503563165664,-4378.8798828125,304.1451416015625,0.9990000128746032,0.3382932543754577,0.2779059410095215,293.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5497442483901978,0.050000000745058,0.2288387715816497,291.1318054199219,291.1499938964844,268.663330078125,267.9884338378906,282.95172119140625,293.2152099609375,291.13067626953125,1.0,0.213578850030899,1.0,1.0,0.9189935326576232,1.0,-1.015080809593201,0.4248066842556,0.5902740955352783,0.233408510684967,0.0,0.0,0.3892358839511871,29.63686752319336,37.0,-9.024618148803713,-8360.1015625,110.52793884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8363952636719,306.1561889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17982.83984375,18000.0,0.0,0.0,0.1878710836172104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991283535957336,0.2991330027580261,-4.662356332119089e-06,0.0,0.0001906652760226,0.0,0.0,13.613890647888184,0.0,0.0,0.0,0.3087631464004516,4.0,0.0,1.0
325920,293.10205078125,297.1499938964844,293.1499938964844,0.0643094852566719,-1636.41357421875,304.14520263671875,0.7340608835220337,0.1148899942636489,0.1038530841469764,293.0821838378906,297.1499938964844,293.1499938964844,0.0843171253800392,-2105.17236328125,304.1436462402344,0.7836464047431946,0.1406613737344741,0.1336181610822677,293.0954284667969,297.1499938964844,293.1499938964844,0.0875163823366165,-1601.0384521484375,304.1446228027344,0.7915233969688416,0.1447924077510833,0.1016125902533531,293.08111572265625,297.1499938964844,293.1499938964844,0.2107503563165664,-4378.8798828125,304.1451416015625,0.9990000128746032,0.3382932543754577,0.2779059410095215,293.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5497442483901978,0.050000000745058,0.2288387715816497,291.1318054199219,291.1499938964844,268.663330078125,267.9884338378906,282.95172119140625,293.2152099609375,291.13067626953125,1.0,0.213578850030899,1.0,1.0,0.9189935326576232,1.0,-1.015080809593201,0.4248066842556,0.5902740955352783,0.233408510684967,0.0,0.0,0.3892358839511871,29.63686752319336,37.0,-9.024618148803713,-8360.1015625,110.52793884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8363952636719,306.1561889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17982.83984375,18000.0,0.0,0.0,0.1878710836172104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991283535957336,0.2991330027580261,-4.662356332119089e-06,0.0,0.0001906652760226,0.0,0.0,13.613890647888184,0.0,0.0,0.0,0.3087631464004516,4.0,0.0,1.0
325980,293.1024475097656,297.1499938964844,293.1499938964844,0.0653281137347221,-1654.457275390625,304.1451110839844,0.7315725088119507,0.1160270422697067,0.1049116849899292,293.0827331542969,297.1499938964844,293.1499938964844,0.0856515020132064,-2131.45068359375,304.1435546875,0.7810889482498169,0.1422664225101471,0.1351747065782547,293.0953674316406,297.1499938964844,293.1499938964844,0.088689312338829,-1618.166015625,304.1444396972656,0.788452684879303,0.1461890041828155,0.1026154831051826,293.0898742675781,297.1499938964844,293.1499938964844,0.2163785994052887,-4473.9033203125,304.1373596191406,0.9990000128746032,0.3382781147956848,0.283870130777359,293.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5450992584228516,0.050000000745058,0.2290054708719253,291.1209411621094,291.1499938964844,268.6266784667969,267.9530639648437,282.9298095703125,293.2117614746094,291.11962890625,1.0,0.2166798710823059,1.0,1.0,0.9191527366638184,1.0,-1.0267813205718994,0.4298964440822601,0.5968849062919617,0.2367962151765823,0.0,0.0,0.3938249349594116,30.69072914123535,40.0,-14.161039352416992,-8463.1181640625,115.03450012207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8344421386719,306.1728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.19921875,18000.0,0.0,0.0,0.1891433894634246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3037115633487701,0.303716242313385,-4.6748536988161504e-06,0.0,0.0001919564820127,0.0,0.0,13.887368202209473,0.0,0.0,0.0,0.3098796904087066,4.0,0.0,1.0
326040,293.1024475097656,297.1499938964844,293.1499938964844,0.0653281137347221,-1654.457275390625,304.1451110839844,0.7315725088119507,0.1160270422697067,0.1049116849899292,293.0827331542969,297.1499938964844,293.1499938964844,0.0856515020132064,-2131.45068359375,304.1435546875,0.7810889482498169,0.1422664225101471,0.1351747065782547,293.0953674316406,297.1499938964844,293.1499938964844,0.088689312338829,-1618.166015625,304.1444396972656,0.788452684879303,0.1461890041828155,0.1026154831051826,293.0898742675781,297.1499938964844,293.1499938964844,0.2163785994052887,-4473.9033203125,304.1373596191406,0.9990000128746032,0.3382781147956848,0.283870130777359,293.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5450992584228516,0.050000000745058,0.2290054708719253,291.1209411621094,291.1499938964844,268.6266784667969,267.9530639648437,282.9298095703125,293.2117614746094,291.11962890625,1.0,0.2166798710823059,1.0,1.0,0.9191527366638184,1.0,-1.0267813205718994,0.4298964440822601,0.5968849062919617,0.2367962151765823,0.0,0.0,0.3938249349594116,30.69072914123535,40.0,-14.161039352416992,-8463.1181640625,115.03450012207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8344421386719,306.1728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.19921875,18000.0,0.0,0.0,0.1891433894634246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3037115633487701,0.303716242313385,-4.6748536988161504e-06,0.0,0.0001919564820127,0.0,0.0,13.887368202209473,0.0,0.0,0.0,0.3098796904087066,4.0,0.0,1.0
326100,293.1026611328125,297.1499938964844,293.1499938964844,0.0658358857035636,-1663.4810791015625,304.14508056640625,0.7297775745391846,0.1165866181254386,0.1054384633898735,293.0830383300781,297.1499938964844,293.1499938964844,0.0863188654184341,-2144.609619140625,304.1434936523437,0.7791591286659241,0.1430606245994568,0.1359507292509079,293.0953674316406,297.1499938964844,293.1499938964844,0.0892779529094696,-1626.7662353515625,304.1443786621094,0.7862644195556641,0.1468806564807891,0.1031166613101959,293.09771728515625,297.1499938964844,293.1499938964844,0.2199003845453262,-4532.8955078125,304.1332702636719,0.9990000128746032,0.3374986350536346,0.2875792384147644,293.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164855957031,0.5422770380973816,0.050000000745058,0.2291113436222076,291.115234375,291.1499938964844,268.6083374023437,267.9353942871094,282.9180603027344,293.21014404296875,291.11395263671875,1.0,0.2185291200876236,1.0,1.0,0.9192323684692384,1.0,-1.0335251092910769,0.4328537285327911,0.6006714105606079,0.2387034595012664,0.0,0.0,0.3967169225215912,31.350128173828125,40.0,-15.090940475463867,-8524.744140625,117.76412963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8256225585937,306.1812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17965.0703125,18000.0,0.0,0.0,0.1898707747459411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3067423403263092,0.3067470192909241,-4.683612132794224e-06,0.0,0.0001926947006722,0.0,0.0,14.070920944213867,0.0,0.0,0.0,0.3106298446655273,4.0,0.0,1.0
326160,293.1029052734375,297.1499938964844,293.1499938964844,0.0663392022252082,-1672.4415283203125,304.1450500488281,0.7276813387870789,0.1171384900808334,0.1059616431593895,293.0833435058594,297.1499938964844,293.1499938964844,0.0869829654693603,-2157.70947265625,304.1434631347656,0.776880145072937,0.1438477337360382,0.1367234736680984,293.09539794921875,297.1499938964844,293.1499938964844,0.0898642092943191,-1635.330810546875,304.14434814453125,0.7837252616882324,0.1475658863782882,0.1036160066723823,293.10791015625,297.1499938964844,293.1499938964844,0.2238438874483108,-4598.59033203125,304.129150390625,0.9990000128746032,0.3361642062664032,0.2917157411575317,293.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1108703613281,0.5392009615898132,0.050000000745058,0.229231059551239,291.1096496582031,291.1499938964844,268.5899963378906,267.917724609375,282.9058837890625,293.2086486816406,291.1083984375,1.0,0.2205528020858764,1.0,1.0,0.919383704662323,1.0,-1.040788173675537,0.4360502064228058,0.6047379970550537,0.240727424621582,0.0,0.0,0.3999699652194977,32.090599060058594,28.0,-15.328760147094728,-8592.0546875,120.79241180419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8106384277344,306.188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17959.015625,18000.0,0.0,0.0,0.1906835734844207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3102347254753113,0.3102394044399261,-4.694072231359314e-06,0.0,0.0001935195905389,0.0,0.0,14.28482151031494,0.0,0.0,0.0,0.3115052878856659,4.0,0.0,1.0
326220,293.1032409667969,297.1499938964844,293.1499938964844,0.0671793818473815,-1687.218994140625,304.14532470703125,0.7331861257553101,0.1182621046900749,0.1069382801651954,293.08380126953125,297.1499938964844,293.1499938964844,0.0881315097212791,-2180.1162109375,304.1437683105469,0.7837921380996704,0.1454400867223739,0.1381953507661819,293.0953674316406,297.1499938964844,293.1499938964844,0.090857096016407,-1649.6419677734375,304.14459228515625,0.790296196937561,0.1489583402872085,0.104562409222126,293.12255859375,297.1499938964844,293.1499938964844,0.2200446426868438,-4532.19189453125,304.14306640625,0.9990000128746032,0.3342179954051971,0.2872932553291321,293.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11065673828125,0.5424922704696655,0.050000000745058,0.2291028052568435,291.1127319335937,291.1499938964844,268.5533447265625,267.88238525390625,282.89520263671875,293.2058410644531,291.1159362792969,1.0,0.2187903821468353,1.0,1.0,0.9196863174438475,1.0,-1.039409875869751,0.435156762599945,0.6042530536651611,0.2410287410020828,0.0,0.0,0.4052013456821441,31.403608322143555,25.0,13.745847702026367,-8663.9990234375,119.24745178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7696228027344,306.2413024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17959.48046875,18000.0,0.0,0.0,0.1925326585769653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3174166083335876,0.3174213469028473,-4.718976470030611e-06,0.0,0.0001953961764229,0.0,0.0,14.739143371582031,0.0,0.0,0.0,0.3133470416069031,4.0,0.0,1.0
326280,293.1032409667969,297.1499938964844,293.1499938964844,0.0671793818473815,-1687.218994140625,304.14532470703125,0.7331861257553101,0.1182621046900749,0.1069382801651954,293.08380126953125,297.1499938964844,293.1499938964844,0.0881315097212791,-2180.1162109375,304.1437683105469,0.7837921380996704,0.1454400867223739,0.1381953507661819,293.0953674316406,297.1499938964844,293.1499938964844,0.090857096016407,-1649.6419677734375,304.14459228515625,0.790296196937561,0.1489583402872085,0.104562409222126,293.12255859375,297.1499938964844,293.1499938964844,0.2200446426868438,-4532.19189453125,304.14306640625,0.9990000128746032,0.3342179954051971,0.2872932553291321,293.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11065673828125,0.5424922704696655,0.050000000745058,0.2291028052568435,291.1127319335937,291.1499938964844,268.5533447265625,267.88238525390625,282.89520263671875,293.2058410644531,291.1159362792969,1.0,0.2187903821468353,1.0,1.0,0.9196863174438475,1.0,-1.039409875869751,0.435156762599945,0.6042530536651611,0.2410287410020828,0.0,0.0,0.4052013456821441,31.403608322143555,25.0,13.745847702026367,-8663.9990234375,119.24745178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7696228027344,306.2413024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17959.48046875,18000.0,0.0,0.0,0.1925326585769653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3174166083335876,0.3174213469028473,-4.718976470030611e-06,0.0,0.0001953961764229,0.0,0.0,14.739143371582031,0.0,0.0,0.0,0.3133470416069031,4.0,0.0,1.0
326340,293.1035461425781,297.1499938964844,293.1499938964844,0.0678559467196464,-1698.8223876953125,304.145751953125,0.7415006756782532,0.1193840280175209,0.1079044863581657,293.0842590332031,297.1499938964844,293.1499938964844,0.0890880078077316,-2198.402099609375,304.14422607421875,0.79402095079422,0.1470268964767456,0.1396526098251342,293.0953063964844,297.1499938964844,293.1499938964844,0.0916599556803703,-1660.9249267578125,304.1450500488281,0.8001981973648071,0.1503528207540512,0.1055029928684234,293.1161193847656,297.1499938964844,293.1499938964844,0.2125755995512008,-4405.14404296875,304.1576843261719,0.9990000128746032,0.3361846804618835,0.2795382738113403,293.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5484626889228821,0.050000000745058,0.228883221745491,291.1412048339844,291.1499938964844,268.51666259765625,267.8470153808594,282.8896789550781,293.2030944824219,291.1434936523437,1.0,0.2162636965513229,1.0,1.0,0.9199889898300172,1.0,-1.0338749885559082,0.4323618113994598,0.6015132665634155,0.2403431534767151,0.0,0.0,0.4043657183647156,30.174400329589844,28.0,28.30943489074707,-8648.3525390625,115.77737426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74786376953125,306.2509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.771484375,18000.0,0.0,0.0,0.1943273842334747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3181547224521637,0.3181594610214233,-4.730221007775981e-06,0.0,0.0001972175959963,0.0,0.0,14.811266899108888,0.0,0.0,0.0,0.3136768937110901,4.0,0.0,1.0
326400,293.1035461425781,297.1499938964844,293.1499938964844,0.0678559467196464,-1698.8223876953125,304.145751953125,0.7415006756782532,0.1193840280175209,0.1079044863581657,293.0842590332031,297.1499938964844,293.1499938964844,0.0890880078077316,-2198.402099609375,304.14422607421875,0.79402095079422,0.1470268964767456,0.1396526098251342,293.0953063964844,297.1499938964844,293.1499938964844,0.0916599556803703,-1660.9249267578125,304.1450500488281,0.8001981973648071,0.1503528207540512,0.1055029928684234,293.1161193847656,297.1499938964844,293.1499938964844,0.2125755995512008,-4405.14404296875,304.1576843261719,0.9990000128746032,0.3361846804618835,0.2795382738113403,293.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5484626889228821,0.050000000745058,0.228883221745491,291.1412048339844,291.1499938964844,268.51666259765625,267.8470153808594,282.8896789550781,293.2030944824219,291.1434936523437,1.0,0.2162636965513229,1.0,1.0,0.9199889898300172,1.0,-1.0338749885559082,0.4323618113994598,0.6015132665634155,0.2403431534767151,0.0,0.0,0.4043657183647156,30.174400329589844,28.0,28.30943489074707,-8648.3525390625,115.77737426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74786376953125,306.2509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.771484375,18000.0,0.0,0.0,0.1943273842334747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3181547224521637,0.3181594610214233,-4.730221007775981e-06,0.0,0.0001972175959963,0.0,0.0,14.811266899108888,0.0,0.0,0.0,0.3136768937110901,4.0,0.0,1.0
326460,293.1038818359375,297.1499938964844,293.1499938964844,0.068651258945465,-1712.8316650390625,304.14581298828125,0.7467572689056396,0.1204956099390983,0.1088844612240791,293.084716796875,297.1499938964844,293.1499938964844,0.0901803895831108,-2219.669189453125,304.1443176269531,0.8005390167236328,0.1485988050699234,0.141120359301567,293.0953063964844,297.1499938964844,293.1499938964844,0.0926093012094497,-1674.5604248046875,304.1451110839844,0.806347668170929,0.1517416834831237,0.1064574718475341,293.1004638671875,297.1499938964844,293.1499938964844,0.2088843882083892,-4343.3173828125,304.1609802246094,0.9990000128746032,0.3402184844017029,0.2757828533649444,293.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522521972656,0.5514164566993713,0.050000000745058,0.2287800312042236,291.15283203125,291.1499938964844,268.4800109863281,267.8116760253906,282.87994384765625,293.1999206542969,291.1531066894531,1.0,0.215511068701744,1.0,1.0,0.9201877117156982,1.0,-1.0333243608474731,0.4318358898162842,0.601488471031189,0.2408874779939651,0.0,0.0,0.4030014276504516,29.63215446472168,31.0,14.01236057281494,-8635.4306640625,114.6959457397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7650451660156,306.2458801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.59765625,18000.0,0.0,0.0,0.195740208029747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3165149986743927,0.3165197372436523,-4.726935912913177e-06,0.0,0.0001986514253076,0.0,0.0,14.713542938232422,0.0,0.0,0.0,0.3133060932159424,4.0,0.0,1.0
326520,293.1038818359375,297.1499938964844,293.1499938964844,0.068651258945465,-1712.8316650390625,304.14581298828125,0.7467572689056396,0.1204956099390983,0.1088844612240791,293.084716796875,297.1499938964844,293.1499938964844,0.0901803895831108,-2219.669189453125,304.1443176269531,0.8005390167236328,0.1485988050699234,0.141120359301567,293.0953063964844,297.1499938964844,293.1499938964844,0.0926093012094497,-1674.5604248046875,304.1451110839844,0.806347668170929,0.1517416834831237,0.1064574718475341,293.1004638671875,297.1499938964844,293.1499938964844,0.2088843882083892,-4343.3173828125,304.1609802246094,0.9990000128746032,0.3402184844017029,0.2757828533649444,293.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522521972656,0.5514164566993713,0.050000000745058,0.2287800312042236,291.15283203125,291.1499938964844,268.4800109863281,267.8116760253906,282.87994384765625,293.1999206542969,291.1531066894531,1.0,0.215511068701744,1.0,1.0,0.9201877117156982,1.0,-1.0333243608474731,0.4318358898162842,0.601488471031189,0.2408874779939651,0.0,0.0,0.4030014276504516,29.63215446472168,31.0,14.01236057281494,-8635.4306640625,114.6959457397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7650451660156,306.2458801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.59765625,18000.0,0.0,0.0,0.195740208029747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3165149986743927,0.3165197372436523,-4.726935912913177e-06,0.0,0.0001986514253076,0.0,0.0,14.713542938232422,0.0,0.0,0.0,0.3133060932159424,4.0,0.0,1.0
326580,293.1041564941406,297.1499938964844,293.1499938964844,0.0695513188838958,-1728.9588623046875,304.1457214355469,0.7489625811576843,0.1216084212064743,0.1098827570676803,293.08514404296875,297.1499938964844,293.1499938964844,0.0913926884531974,-2243.532958984375,304.1441955566406,0.8034470081329346,0.1501673460006714,0.1426028311252594,293.0952453613281,297.1499938964844,293.1499938964844,0.0936889201402664,-1690.257080078125,304.1449279785156,0.8088474869728088,0.1531366556882858,0.1074295416474342,293.0883483886719,297.1499938964844,293.1499938964844,0.208772137761116,-4342.57373046875,304.1573791503906,0.9990000128746032,0.3439428806304931,0.2757447957992553,293.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.5514463186264038,0.050000000745058,0.2287788838148117,291.14990234375,291.1499938964844,268.4433288574219,267.7763061523437,282.8653564453125,293.1962280273437,291.14910888671875,1.0,0.2161733359098434,1.0,1.0,0.9203864336013794,1.0,-1.037420392036438,0.4334337115287781,0.6039866805076599,0.2425415813922882,0.0,0.0,0.4031124114990234,29.69527053833008,34.0,-1.908141016960144,-8660.9912109375,115.7612075805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80419921875,306.2564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.248046875,18000.0,0.0,0.0,0.1968129426240921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3160830438137054,0.3160877525806427,-4.723769052361604e-06,0.0,0.0001997401268454,0.0,0.0,14.681249618530272,0.0,0.0,0.0,0.3131747543811798,4.0,0.0,1.0
326640,293.1041564941406,297.1499938964844,293.1499938964844,0.0695513188838958,-1728.9588623046875,304.1457214355469,0.7489625811576843,0.1216084212064743,0.1098827570676803,293.08514404296875,297.1499938964844,293.1499938964844,0.0913926884531974,-2243.532958984375,304.1441955566406,0.8034470081329346,0.1501673460006714,0.1426028311252594,293.0952453613281,297.1499938964844,293.1499938964844,0.0936889201402664,-1690.257080078125,304.1449279785156,0.8088474869728088,0.1531366556882858,0.1074295416474342,293.0883483886719,297.1499938964844,293.1499938964844,0.208772137761116,-4342.57373046875,304.1573791503906,0.9990000128746032,0.3439428806304931,0.2757447957992553,293.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.5514463186264038,0.050000000745058,0.2287788838148117,291.14990234375,291.1499938964844,268.4433288574219,267.7763061523437,282.8653564453125,293.1962280273437,291.14910888671875,1.0,0.2161733359098434,1.0,1.0,0.9203864336013794,1.0,-1.037420392036438,0.4334337115287781,0.6039866805076599,0.2425415813922882,0.0,0.0,0.4031124114990234,29.69527053833008,34.0,-1.908141016960144,-8660.9912109375,115.7612075805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80419921875,306.2564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.248046875,18000.0,0.0,0.0,0.1968129426240921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3160830438137054,0.3160877525806427,-4.723769052361604e-06,0.0,0.0001997401268454,0.0,0.0,14.681249618530272,0.0,0.0,0.0,0.3131747543811798,4.0,0.0,1.0
326700,293.1042785644531,297.1499938964844,293.1499938964844,0.0700235217809677,-1737.474853515625,304.1456298828125,0.7490959167480469,0.1221655011177063,0.1103891432285308,293.0853271484375,297.1499938964844,293.1499938964844,0.092024341225624,-2256.006103515625,304.14410400390625,0.8037739992141724,0.1509514600038528,0.1433505564928054,293.09521484375,297.1499938964844,293.1499938964844,0.0942572280764579,-1698.5455322265625,304.14483642578125,0.8089919090270996,0.1538367867469787,0.1079225540161132,293.0852966308594,297.1499938964844,293.1499938964844,0.2098121047019958,-4360.73974609375,304.1541442871094,0.9990000128746032,0.345324158668518,0.2768791019916534,293.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.5505515933036804,0.050000000745058,0.228809654712677,291.14581298828125,291.1499938964844,268.42498779296875,267.7586364746094,282.8564453125,293.1942443847656,291.14471435546875,1.0,0.2169651389122009,1.0,1.0,0.92048579454422,1.0,-1.0409152507781982,0.4349019825458526,0.6060132384300232,0.2436964809894561,0.0,0.0,0.4037977457046509,29.912919998168945,34.0,-7.529722213745117,-8688.2978515625,116.9655532836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8253479003906,306.2669372558594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.59765625,18000.0,0.0,0.0,0.1972715556621551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3165801167488098,0.316584825515747,-4.7242228902177885e-06,0.0,0.000200205555302,0.0,0.0,14.709257125854492,0.0,0.0,0.0,0.3132858574390411,4.0,0.0,1.0
326760,293.1044006347656,297.1499938964844,293.1499938964844,0.07050571590662,-1746.1998291015625,304.1455383300781,0.7486550807952881,0.1227214261889457,0.1108989119529724,293.08551025390625,297.1499938964844,293.1499938964844,0.0926682651042938,-2268.736083984375,304.1440124511719,0.8034371733665466,0.1517345309257507,0.1441016942262649,293.0951843261719,297.1499938964844,293.1499938964844,0.0948392301797866,-1707.0418701171875,304.14471435546875,0.8084918260574341,0.1545370668172836,0.1084191054105758,293.084716796875,297.1499938964844,293.1499938964844,0.2115004211664199,-4389.763671875,304.1503295898437,0.9990000128746032,0.3462625741958618,0.2786906659603119,293.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417236328125,0.5491267442703247,0.050000000745058,0.2288593649864196,291.1405334472656,291.1499938964844,268.4066772460937,267.7409362792969,282.84649658203125,293.1922302246094,291.13922119140625,1.0,0.2180290818214416,1.0,1.0,0.9205932021141052,1.0,-1.0452581644058228,0.4367659986019134,0.6084921360015869,0.2450361251831054,0.0,0.0,0.4049546420574188,30.24249839782715,37.0,-11.783360481262209,-8724.6376953125,118.57691192626952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8443908691406,306.27935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.20703125,18000.0,0.0,0.0,0.1977104395627975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.317606508731842,0.3176112174987793,-4.726363385998411e-06,0.0,0.0002006509603234,0.0,0.0,14.770617485046388,0.0,0.0,0.0,0.3135332763195038,4.0,0.0,1.0
326820,293.1046447753906,297.1499938964844,293.1499938964844,0.0714836865663528,-1763.9586181640625,304.1454162597656,0.7462936043739319,0.1238232478499412,0.1119220256805419,293.0858764648437,297.1499938964844,293.1499938964844,0.0939762964844703,-2294.605712890625,304.1438293457031,0.8010436296463013,0.1532925069332122,0.1456089615821838,293.0951538085937,297.1499938964844,293.1499938964844,0.0960258319973945,-1724.3653564453125,304.1445007324219,0.8057863712310791,0.1559310555458068,0.1094175353646278,293.09136962890625,297.1499938964844,293.1499938964844,0.2165837436914444,-4476.01708984375,304.1417541503906,0.9990000128746032,0.346587985754013,0.284085601568222,293.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5449326038360596,0.050000000745058,0.2290105372667312,291.128173828125,291.1499938964844,268.3699951171875,267.7055969238281,282.82391357421875,293.18829345703125,291.126708984375,1.0,0.2208751440048217,1.0,1.0,0.9208081364631652,1.0,-1.05614972114563,0.4415354430675506,0.6146142482757568,0.2481771856546402,0.0,0.0,0.4086858034133911,31.20656967163086,40.0,-16.451589584350586,-8822.3466796875,122.9161148071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86883544921875,306.3066101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17975.087890625,18000.0,0.0,0.0,0.1986321955919265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3213582336902618,0.3213629722595215,-4.736389655590756e-06,0.0,0.0002015864301938,0.0,0.0,15.002285957336426,0.0,0.0,0.0,0.3144734501838684,4.0,0.0,1.0
326880,293.1046447753906,297.1499938964844,293.1499938964844,0.0714836865663528,-1763.9586181640625,304.1454162597656,0.7462936043739319,0.1238232478499412,0.1119220256805419,293.0858764648437,297.1499938964844,293.1499938964844,0.0939762964844703,-2294.605712890625,304.1438293457031,0.8010436296463013,0.1532925069332122,0.1456089615821838,293.0951538085937,297.1499938964844,293.1499938964844,0.0960258319973945,-1724.3653564453125,304.1445007324219,0.8057863712310791,0.1559310555458068,0.1094175353646278,293.09136962890625,297.1499938964844,293.1499938964844,0.2165837436914444,-4476.01708984375,304.1417541503906,0.9990000128746032,0.346587985754013,0.284085601568222,293.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5449326038360596,0.050000000745058,0.2290105372667312,291.128173828125,291.1499938964844,268.3699951171875,267.7055969238281,282.82391357421875,293.18829345703125,291.126708984375,1.0,0.2208751440048217,1.0,1.0,0.9208081364631652,1.0,-1.05614972114563,0.4415354430675506,0.6146142482757568,0.2481771856546402,0.0,0.0,0.4086858034133911,31.20656967163086,40.0,-16.451589584350586,-8822.3466796875,122.9161148071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86883544921875,306.3066101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17975.087890625,18000.0,0.0,0.0,0.1986321955919265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3213582336902618,0.3213629722595215,-4.736389655590756e-06,0.0,0.0002015864301938,0.0,0.0,15.002285957336426,0.0,0.0,0.0,0.3144734501838684,4.0,0.0,1.0
326940,293.1050109863281,297.1499938964844,293.1499938964844,0.0724578350782394,-1781.7064208984375,304.14532470703125,0.742377758026123,0.1249016299843788,0.1129390895366668,293.0863037109375,297.1499938964844,293.1499938964844,0.0952888205647468,-2320.539794921875,304.1437072753906,0.7968094348907471,0.1548307389020919,0.1471130400896072,293.0952453613281,297.1499938964844,293.1499938964844,0.0972176492214202,-1741.739013671875,304.14434814453125,0.8012044429779053,0.1573049575090408,0.1104138642549514,293.1086120605469,297.1499938964844,293.1499938964844,0.2236246764659881,-4593.97607421875,304.1327819824219,0.9990000128746032,0.3445954620838165,0.2914896011352539,293.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.5393661856651306,0.050000000745058,0.2292234152555465,291.1153564453125,291.1499938964844,268.3333435058594,267.67022705078125,282.79803466796875,293.1846923828125,291.1139831542969,1.0,0.2245338708162307,1.0,1.0,0.9210230112075806,1.0,-1.0695133209228516,0.4474914669990539,0.6220218539237976,0.251802533864975,0.0,0.0,0.4141680598258972,32.532100677490234,43.0,-17.544710159301758,-8948.345703125,128.60691833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86639404296875,306.3306579589844,278.1499938964844,0.0,18000.0,313.1499938964844,17960.65234375,18000.0,0.0,0.0,0.1997768133878708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3273270726203918,0.3273318409919739,-4.75452088721795e-06,0.0,0.0002027480659307,0.0,0.0,15.380770683288574,0.0,0.0,0.0,0.316015362739563,4.0,0.0,1.0
327000,293.1050109863281,297.1499938964844,293.1499938964844,0.0724578350782394,-1781.7064208984375,304.14532470703125,0.742377758026123,0.1249016299843788,0.1129390895366668,293.0863037109375,297.1499938964844,293.1499938964844,0.0952888205647468,-2320.539794921875,304.1437072753906,0.7968094348907471,0.1548307389020919,0.1471130400896072,293.0952453613281,297.1499938964844,293.1499938964844,0.0972176492214202,-1741.739013671875,304.14434814453125,0.8012044429779053,0.1573049575090408,0.1104138642549514,293.1086120605469,297.1499938964844,293.1499938964844,0.2236246764659881,-4593.97607421875,304.1327819824219,0.9990000128746032,0.3445954620838165,0.2914896011352539,293.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.5393661856651306,0.050000000745058,0.2292234152555465,291.1153564453125,291.1499938964844,268.3333435058594,267.67022705078125,282.79803466796875,293.1846923828125,291.1139831542969,1.0,0.2245338708162307,1.0,1.0,0.9210230112075806,1.0,-1.0695133209228516,0.4474914669990539,0.6220218539237976,0.251802533864975,0.0,0.0,0.4141680598258972,32.532100677490234,43.0,-17.544710159301758,-8948.345703125,128.60691833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86639404296875,306.3306579589844,278.1499938964844,0.0,18000.0,313.1499938964844,17960.65234375,18000.0,0.0,0.0,0.1997768133878708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3273270726203918,0.3273318409919739,-4.75452088721795e-06,0.0,0.0002027480659307,0.0,0.0,15.380770683288574,0.0,0.0,0.0,0.316015362739563,4.0,0.0,1.0
327060,293.10546875,297.1499938964844,293.1499938964844,0.0734123662114143,-1799.139404296875,304.1452941894531,0.7373620271682739,0.1259480267763137,0.1139399111270904,293.0868225097656,297.1499938964844,293.1499938964844,0.0965894013643264,-2346.188720703125,304.1436462402344,0.7912290692329407,0.1563406139612198,0.1486035585403442,293.0953674316406,297.1499938964844,293.1499938964844,0.0984009504318237,-1758.9473876953125,304.1442565917969,0.795280396938324,0.1586665213108062,0.1114033609628677,293.1365051269531,297.1499938964844,293.1499938964844,0.232306107878685,-4737.70654296875,304.12408447265625,0.9990000128746032,0.340009331703186,0.3005337417125702,293.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.5328959822654724,0.050000000745058,0.2294909209012985,291.1032409667969,291.1499938964844,268.2966613769531,267.6348571777344,282.76922607421875,293.1815490722656,291.1019897460937,1.0,0.2288555353879928,1.0,1.0,0.9213741421699524,1.0,-1.084867238998413,0.4544277191162109,0.6304395198822021,0.2557480335235595,0.0,0.0,0.4212355315685272,34.17485427856445,31.0,-16.798795700073242,-9097.3798828125,135.521240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83154296875,306.3462219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17946.193359375,18000.0,0.0,0.0,0.2013195604085922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3354219198226928,0.3354266881942749,-4.780992185260402e-06,0.0,0.0002043137646978,0.0,0.0,15.906991004943848,0.0,0.0,0.0,0.3181613981723785,4.0,0.0,1.0
327120,293.10546875,297.1499938964844,293.1499938964844,0.0734123662114143,-1799.139404296875,304.1452941894531,0.7373620271682739,0.1259480267763137,0.1139399111270904,293.0868225097656,297.1499938964844,293.1499938964844,0.0965894013643264,-2346.188720703125,304.1436462402344,0.7912290692329407,0.1563406139612198,0.1486035585403442,293.0953674316406,297.1499938964844,293.1499938964844,0.0984009504318237,-1758.9473876953125,304.1442565917969,0.795280396938324,0.1586665213108062,0.1114033609628677,293.1365051269531,297.1499938964844,293.1499938964844,0.232306107878685,-4737.70654296875,304.12408447265625,0.9990000128746032,0.340009331703186,0.3005337417125702,293.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.5328959822654724,0.050000000745058,0.2294909209012985,291.1032409667969,291.1499938964844,268.2966613769531,267.6348571777344,282.76922607421875,293.1815490722656,291.1019897460937,1.0,0.2288555353879928,1.0,1.0,0.9213741421699524,1.0,-1.084867238998413,0.4544277191162109,0.6304395198822021,0.2557480335235595,0.0,0.0,0.4212355315685272,34.17485427856445,31.0,-16.798795700073242,-9097.3798828125,135.521240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83154296875,306.3462219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17946.193359375,18000.0,0.0,0.0,0.2013195604085922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3354219198226928,0.3354266881942749,-4.780992185260402e-06,0.0,0.0002043137646978,0.0,0.0,15.906991004943848,0.0,0.0,0.0,0.3181613981723785,4.0,0.0,1.0
