time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327180,293.1058044433594,297.1499938964844,293.1499938964844,0.0741793066263198,-1812.93994140625,304.1455993652344,0.7419217228889465,0.1270065009593963,0.1148621961474418,293.08721923828125,297.1499938964844,293.1499938964844,0.0976831763982772,-2367.426513671875,304.1439514160156,0.7969921231269836,0.1578607857227325,0.1500117033720016,293.0952453613281,297.1499938964844,293.1499938964844,0.0994131416082382,-1773.41943359375,304.1445007324219,0.8008466958999634,0.1600732058286667,0.1123677343130111,293.16192626953125,297.1499938964844,293.1499938964844,0.2293862402439117,-4685.83349609375,304.1382141113281,0.9990000128746032,0.335154116153717,0.2970345616340637,293.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047058105469,0.5353558659553528,0.050000000745058,0.2293861508369445,291.1069030761719,291.1499938964844,268.260009765625,267.5995178222656,282.7575988769531,293.1786804199219,291.110107421875,1.0,0.2274603843688964,1.0,1.0,0.9217252731323242,1.0,-1.0845056772232056,0.4539753496646881,0.6305302977561951,0.2563498914241791,0.0,0.0,0.427225261926651,33.62834548950195,25.0,14.006149291992188,-9182.0712890625,134.41818237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7734069824219,306.3925476074219,278.1499938964844,0.0,18000.0,313.1499938964844,17947.1328125,18000.0,0.0,0.0,0.2032898813486099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3441810309886932,0.34418585896492,-4.814337444258854e-06,0.0,0.0002063133870251,0.0,0.0,16.500839233398438,0.0,0.0,0.0,0.3205526471138,4.0,0.0,1.0
327240,293.1058044433594,297.1499938964844,293.1499938964844,0.0741793066263198,-1812.93994140625,304.1455993652344,0.7419217228889465,0.1270065009593963,0.1148621961474418,293.08721923828125,297.1499938964844,293.1499938964844,0.0976831763982772,-2367.426513671875,304.1439514160156,0.7969921231269836,0.1578607857227325,0.1500117033720016,293.0952453613281,297.1499938964844,293.1499938964844,0.0994131416082382,-1773.41943359375,304.1445007324219,0.8008466958999634,0.1600732058286667,0.1123677343130111,293.16192626953125,297.1499938964844,293.1499938964844,0.2293862402439117,-4685.83349609375,304.1382141113281,0.9990000128746032,0.335154116153717,0.2970345616340637,293.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047058105469,0.5353558659553528,0.050000000745058,0.2293861508369445,291.1069030761719,291.1499938964844,268.260009765625,267.5995178222656,282.7575988769531,293.1786804199219,291.110107421875,1.0,0.2274603843688964,1.0,1.0,0.9217252731323242,1.0,-1.0845056772232056,0.4539753496646881,0.6305302977561951,0.2563498914241791,0.0,0.0,0.427225261926651,33.62834548950195,25.0,14.006149291992188,-9182.0712890625,134.41818237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7734069824219,306.3925476074219,278.1499938964844,0.0,18000.0,313.1499938964844,17947.1328125,18000.0,0.0,0.0,0.2032898813486099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3441810309886932,0.34418585896492,-4.814337444258854e-06,0.0,0.0002063133870251,0.0,0.0,16.500839233398438,0.0,0.0,0.0,0.3205526471138,4.0,0.0,1.0
327300,293.1059265136719,297.1499938964844,293.1499938964844,0.0744599997997284,-1817.783935546875,304.1458740234375,0.7462859153747559,0.1275396198034286,0.1153157502412796,293.0873718261719,297.1499938964844,293.1499938964844,0.0981054082512855,-2375.36279296875,304.144287109375,0.8022797107696533,0.1586226522922516,0.1507057696580886,293.0953674316406,297.1499938964844,293.1499938964844,0.0997738987207412,-1778.3759765625,304.14483642578125,0.8059952855110168,0.1607444137334823,0.1128247901797294,293.165283203125,297.1499938964844,293.1499938964844,0.2252160310745239,-4615.02685546875,304.1479187011719,0.9990000128746032,0.3343335390090942,0.2927092313766479,293.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11962890625,0.538472056388855,0.050000000745058,0.2292585670948028,291.1233825683594,291.1499938964844,268.2416687011719,267.5818176269531,282.7562561035156,293.17730712890625,291.1271667480469,1.0,0.2259823679924011,1.0,1.0,0.9219008088111876,1.0,-1.0810868740081787,0.4522336423397064,0.6288532614707947,0.2559394240379333,0.0,0.0,0.4273718893527984,32.91088104248047,25.0,29.64110946655273,-9181.220703125,132.22067260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7490539550781,306.4022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.15234375,18000.0,0.0,0.0,0.2043122947216034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3458509147167206,0.3458557426929474,-4.826199074159376e-06,0.0,0.0002073509967885,0.0,0.0,16.632558822631836,0.0,0.0,0.0,0.3210854828357696,4.0,0.0,1.0
327360,293.1060485839844,297.1499938964844,293.1499938964844,0.0747470036149025,-1822.7799072265625,304.1461181640625,0.7516573667526245,0.1280736774206161,0.1157633885741233,293.0875549316406,297.1499938964844,293.1499938964844,0.0985361412167549,-2383.499755859375,304.14453125,0.8086075186729431,0.1593844592571258,0.1513926237821579,293.0954895019531,297.1499938964844,293.1499938964844,0.1001321300864219,-1783.321044921875,304.1451416015625,0.8120319247245789,0.1614090204238891,0.1132658943533897,293.1626892089844,297.1499938964844,293.1499938964844,0.2200792133808136,-4528.25537109375,304.1576232910156,0.9990000128746032,0.3346477150917053,0.2873203158378601,293.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5424705147743225,0.050000000745058,0.2291022390127182,291.1385498046875,291.1499938964844,268.22332763671875,267.56414794921875,282.7565612792969,293.1758728027344,291.1416320800781,1.0,0.2240047454833984,1.0,1.0,0.922052800655365,1.0,-1.0763232707977295,0.4498518407344818,0.6264715194702148,0.2552680969238281,0.0,0.0,0.4265922307968139,32.0233039855957,25.0,34.28949737548828,-9156.6806640625,129.38502502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7356872558594,306.4027709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.216796875,18000.0,0.0,0.0,0.2052635252475738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3456177413463592,0.345622569322586,-4.83051508126664e-06,0.0,0.0002083163853967,0.0,0.0,16.632843017578125,0.0,0.0,0.0,0.3211096227169037,4.0,0.0,1.0
327420,293.1063232421875,297.1499938964844,293.1499938964844,0.0753884986042976,-1834.15869140625,304.1463317871094,0.7609391212463379,0.1291352212429046,0.1166706308722496,293.087890625,297.1499938964844,293.1499938964844,0.0994774624705314,-2401.483154296875,304.144775390625,0.8188204169273376,0.1608991473913192,0.1527763456106186,293.0957336425781,297.1499938964844,293.1499938964844,0.1009329333901405,-1794.5416259765625,304.1454162597656,0.8218064904212952,0.1627423912286758,0.1141586899757385,293.1448059082031,297.1499938964844,293.1499938964844,0.2119267880916595,-4391.3173828125,304.1684265136719,0.9990000128746032,0.3379254639148712,0.2788522243499756,293.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.5489990711212158,0.050000000745058,0.2288628667593002,291.1599426269531,291.1499938964844,268.1866760253906,267.5287780761719,282.7539978027344,293.1728210449219,291.1614074707031,1.0,0.2212536334991455,1.0,1.0,0.9223567843437196,1.0,-1.06969153881073,0.4464696645736694,0.6232218742370605,0.2544946074485779,0.0,0.0,0.4236772656440735,30.67570686340332,28.0,26.572717666625977,-9103.3291015625,125.2717514038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.748291015625,306.3995666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.826171875,18000.0,0.0,0.0,0.2067855596542358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3426183462142944,0.3426231443881988,-4.8247925406030845e-06,0.0,0.0002098610566463,0.0,0.0,16.445032119750977,0.0,0.0,0.0,0.3203798234462738,4.0,0.0,1.0
327480,293.1063232421875,297.1499938964844,293.1499938964844,0.0753884986042976,-1834.15869140625,304.1463317871094,0.7609391212463379,0.1291352212429046,0.1166706308722496,293.087890625,297.1499938964844,293.1499938964844,0.0994774624705314,-2401.483154296875,304.144775390625,0.8188204169273376,0.1608991473913192,0.1527763456106186,293.0957336425781,297.1499938964844,293.1499938964844,0.1009329333901405,-1794.5416259765625,304.1454162597656,0.8218064904212952,0.1627423912286758,0.1141586899757385,293.1448059082031,297.1499938964844,293.1499938964844,0.2119267880916595,-4391.3173828125,304.1684265136719,0.9990000128746032,0.3379254639148712,0.2788522243499756,293.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.5489990711212158,0.050000000745058,0.2288628667593002,291.1599426269531,291.1499938964844,268.1866760253906,267.5287780761719,282.7539978027344,293.1728210449219,291.1614074707031,1.0,0.2212536334991455,1.0,1.0,0.9223567843437196,1.0,-1.06969153881073,0.4464696645736694,0.6232218742370605,0.2544946074485779,0.0,0.0,0.4236772656440735,30.67570686340332,28.0,26.572717666625977,-9103.3291015625,125.2717514038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.748291015625,306.3995666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.826171875,18000.0,0.0,0.0,0.2067855596542358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3426183462142944,0.3426231443881988,-4.8247925406030845e-06,0.0,0.0002098610566463,0.0,0.0,16.445032119750977,0.0,0.0,0.0,0.3203798234462738,4.0,0.0,1.0
327540,293.1065673828125,303.1499938964844,293.1499938964844,0.0761504545807838,-1847.9981689453125,304.1462707519531,0.7667335271835327,1.0,0.1175966635346412,293.0882263183594,303.1499938964844,293.1499938964844,0.1005650535225868,-2422.562255859375,304.14471435546875,0.8250031471252441,1.0,0.154177576303482,293.0960693359375,303.1499938964844,293.1499938964844,0.1018776148557663,-1808.01611328125,304.1453552246094,0.8276619911193848,1.0,0.1150605455040931,293.1224365234375,303.1499938964844,293.1499938964844,0.207826480269432,-4323.59912109375,304.1688842773437,0.9990000128746032,1.0,0.2746540904045105,293.16900634765625,303.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.5523067712783813,0.0,0.2287482470273971,291.1656188964844,308.1499938964844,268.1499938964844,267.493408203125,282.7440490722656,293.16925048828125,291.165283203125,1.0,0.2202795147895813,1.0,1.0,0.922660768032074,1.0,-1.0683884620666504,0.4456273019313812,0.6227611303329468,0.2547639310359955,0.0,0.0,1.0,30.06048583984375,48.0,7.858446598052978,-9077.5205078125,123.83220672607422,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8026733398437,306.4051818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18022.28125,18000.0,0.0,0.0,0.2077498137950897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3389970362186432,0.33900186419487,-4.811602593690623e-06,0.0,0.0002108396583935,0.0,0.0,16.20029067993164,0.0,0.0,0.0,0.3194013237953186,4.0,0.0,1.0
327600,293.1065673828125,303.1499938964844,293.1499938964844,0.0761504545807838,-1847.9981689453125,304.1462707519531,0.7667335271835327,1.0,0.1175966635346412,293.0882263183594,303.1499938964844,293.1499938964844,0.1005650535225868,-2422.562255859375,304.14471435546875,0.8250031471252441,1.0,0.154177576303482,293.0960693359375,303.1499938964844,293.1499938964844,0.1018776148557663,-1808.01611328125,304.1453552246094,0.8276619911193848,1.0,0.1150605455040931,293.1224365234375,303.1499938964844,293.1499938964844,0.207826480269432,-4323.59912109375,304.1688842773437,0.9990000128746032,1.0,0.2746540904045105,293.16900634765625,303.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.5523067712783813,0.0,0.2287482470273971,291.1656188964844,308.1499938964844,268.1499938964844,267.493408203125,282.7440490722656,293.16925048828125,291.165283203125,1.0,0.2202795147895813,1.0,1.0,0.922660768032074,1.0,-1.0683884620666504,0.4456273019313812,0.6227611303329468,0.2547639310359955,0.0,0.0,1.0,30.06048583984375,48.0,7.858446598052978,-9077.5205078125,123.83220672607422,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8026733398437,306.4051818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18022.28125,18000.0,0.0,0.0,0.2077498137950897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3389970362186432,0.33900186419487,-4.811602593690623e-06,0.0,0.0002108396583935,0.0,0.0,16.20029067993164,0.0,0.0,0.0,0.3194013237953186,4.0,0.0,1.0
327660,293.4022521972656,303.1499938964844,293.1499938964844,0.1656381785869598,-3434.05517578125,304.0252990722656,0.9990000128746032,1.0,0.247126504778862,293.2470092773437,303.1499938964844,293.1499938964844,0.1665882766246795,-3625.96240234375,304.0565490722656,0.9990000128746032,1.0,0.2602361142635345,293.2733459472656,303.1499938964844,293.1499938964844,0.166653573513031,-2678.6162109375,304.0586853027344,0.9990000128746032,1.0,0.1922094970941543,293.0905456542969,303.1499938964844,293.1499938964844,0.1714141219854354,-3674.578125,304.212646484375,0.9990000128746032,1.0,0.2602361142635345,293.1830139160156,303.1499938964844,293.1499938964844,0.0,-0.0,291.30352783203125,0.0,0.0,0.0046773329377174,292.4719543457031,308.1499938964844,268.11541748046875,267.4600524902344,283.7455749511719,293.3216857910156,292.63671875,1.0,0.2305798530578613,0.6000000238418579,0.6000000238418579,0.9535964727401732,1.0,-1.1574811935424805,0.4324812591075897,0.7249999642372131,0.2156742960214615,0.0,0.0,1.0,29.22285842895508,68.0,1671.1710205078125,-12865.943359375,145.58677673339844,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6593322753906,309.00836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,13160.2763671875,18000.0,0.0,0.0,0.2224749028682708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1651886701583862,1.1651999950408936,-1.1220596206840128e-05,0.0,0.0002257837477372,0.0,0.0,175.9775390625,0.0,0.0,0.0,0.6448265910148621,4.0,0.0,1.0
327720,293.4022521972656,303.1499938964844,293.1499938964844,0.1656381785869598,-3434.05517578125,304.0252990722656,0.9990000128746032,1.0,0.247126504778862,293.2470092773437,303.1499938964844,293.1499938964844,0.1665882766246795,-3625.96240234375,304.0565490722656,0.9990000128746032,1.0,0.2602361142635345,293.2733459472656,303.1499938964844,293.1499938964844,0.166653573513031,-2678.6162109375,304.0586853027344,0.9990000128746032,1.0,0.1922094970941543,293.0905456542969,303.1499938964844,293.1499938964844,0.1714141219854354,-3674.578125,304.212646484375,0.9990000128746032,1.0,0.2602361142635345,293.1830139160156,303.1499938964844,293.1499938964844,0.0,-0.0,291.30352783203125,0.0,0.0,0.0046773329377174,292.4719543457031,308.1499938964844,268.11541748046875,267.4600524902344,283.7455749511719,293.3216857910156,292.63671875,1.0,0.2305798530578613,0.6000000238418579,0.6000000238418579,0.9535964727401732,1.0,-1.1574811935424805,0.4324812591075897,0.7249999642372131,0.2156742960214615,0.0,0.0,1.0,29.22285842895508,68.0,1671.1710205078125,-12865.943359375,145.58677673339844,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6593322753906,309.00836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,13160.2763671875,18000.0,0.0,0.0,0.2224749028682708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1651886701583862,1.1651999950408936,-1.1220596206840128e-05,0.0,0.0002257837477372,0.0,0.0,175.9775390625,0.0,0.0,0.0,0.6448265910148621,4.0,0.0,1.0
327780,293.5874328613281,303.1499938964844,293.1499938964844,0.1398915201425552,-2988.626708984375,303.8797912597656,0.9990000128746032,1.0,0.2660844326019287,293.3886108398437,303.1499938964844,293.1499938964844,0.1472232490777969,-3231.658935546875,304.12060546875,0.9990000128746032,1.0,0.2801997363567352,293.4176940917969,303.1499938964844,293.1499938964844,0.1472670882940292,-2387.257080078125,304.1220703125,0.9990000128746032,1.0,0.2069545686244964,293.1542053222656,303.1499938964844,293.1499938964844,0.1504507660865783,-3267.6640625,304.22784423828125,0.9990000128746032,1.0,0.2801997363567352,293.21246337890625,303.1499938964844,293.1499938964844,0.0,-0.0,291.5343017578125,0.0,0.0,0.0043792128562927,294.4956970214844,308.1499938964844,268.0849304199219,267.4306335449219,288.4945983886719,293.4715576171875,294.7103271484375,1.0,0.2477145791053772,0.2000000029802322,0.2000000029802322,0.9845321774482728,1.0,-1.2454828023910522,0.0887197852134704,1.1567630767822266,-0.1564990580081939,0.0,0.0,1.0,33.0443115234375,88.0,2613.5126953125,-11247.1064453125,180.1712646484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0362243652344,308.9812316894531,278.1499938964844,0.0,18000.0,313.1499938964844,16537.0859375,18000.0,0.0,0.0,0.2362956255674362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3079532384872437,1.3079674243927002,-1.4128317161521409e-05,0.0,0.0002398100186837,0.0,0.0,248.7895965576172,0.0,0.0,0.0,0.7164827585220337,4.0,0.0,1.0
327840,293.5874328613281,303.1499938964844,293.1499938964844,0.1398915201425552,-2988.626708984375,303.8797912597656,0.9990000128746032,1.0,0.2660844326019287,293.3886108398437,303.1499938964844,293.1499938964844,0.1472232490777969,-3231.658935546875,304.12060546875,0.9990000128746032,1.0,0.2801997363567352,293.4176940917969,303.1499938964844,293.1499938964844,0.1472670882940292,-2387.257080078125,304.1220703125,0.9990000128746032,1.0,0.2069545686244964,293.1542053222656,303.1499938964844,293.1499938964844,0.1504507660865783,-3267.6640625,304.22784423828125,0.9990000128746032,1.0,0.2801997363567352,293.21246337890625,303.1499938964844,293.1499938964844,0.0,-0.0,291.5343017578125,0.0,0.0,0.0043792128562927,294.4956970214844,308.1499938964844,268.0849304199219,267.4306335449219,288.4945983886719,293.4715576171875,294.7103271484375,1.0,0.2477145791053772,0.2000000029802322,0.2000000029802322,0.9845321774482728,1.0,-1.2454828023910522,0.0887197852134704,1.1567630767822266,-0.1564990580081939,0.0,0.0,1.0,33.0443115234375,88.0,2613.5126953125,-11247.1064453125,180.1712646484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0362243652344,308.9812316894531,278.1499938964844,0.0,18000.0,313.1499938964844,16537.0859375,18000.0,0.0,0.0,0.2362956255674362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3079532384872437,1.3079674243927002,-1.4128317161521409e-05,0.0,0.0002398100186837,0.0,0.0,248.7895965576172,0.0,0.0,0.0,0.7164827585220337,4.0,0.0,1.0
327900,293.64666748046875,303.1499938964844,293.1499938964844,0.1317159980535507,-2853.005615234375,303.7583923339844,0.9990000128746032,1.0,0.2784428000450134,293.4486694335937,303.1499938964844,293.1499938964844,0.142973855137825,-3139.8798828125,304.13336181640625,0.9990000128746032,1.0,0.2932136952877044,293.47528076171875,303.1499938964844,293.1499938964844,0.1430106312036514,-2319.420654296875,304.1345520019531,0.9990000128746032,1.0,0.2165666222572326,293.2210388183594,303.1499938964844,293.1499938964844,0.1456780433654785,-3171.0712890625,304.2221069335937,0.9990000128746032,1.0,0.2932136952877044,293.23223876953125,303.1499938964844,293.1499938964844,0.0,-0.0,291.7387390136719,0.0,0.0,0.0047519295476377,295.24761962890625,308.1499938964844,268.0711364746094,267.4173583984375,288.3573913574219,293.5209045410156,295.3398132324219,1.0,0.2589151263236999,0.0,0.0,1.0,1.0,-1.3035346269607544,4.679292942455504e-06,1.303529977798462,-0.2656805515289306,0.0,0.0,1.0,35.76602935791016,88.0,2079.24169921875,-11625.5283203125,205.75045776367188,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.87451171875,308.7933349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17213.9921875,19080.0,0.0,0.0,0.2422981709241867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.334455132484436,1.3344699144363403,-1.4706648471474182e-05,0.0,0.0002459018433,0.0,0.0,264.2210998535156,0.0,0.0,0.0,0.7448033690452576,4.0,0.0,1.0
327960,293.6978759765625,303.1499938964844,293.1499938964844,0.129229187965393,-2821.440673828125,303.6361694335937,0.9990000128746032,1.0,0.2926558554172516,293.50555419921875,303.1499938964844,293.1499938964844,0.1444785594940185,-3159.32763671875,304.133544921875,0.9990000128746032,1.0,0.3081806898117065,293.529296875,303.1499938964844,293.1499938964844,0.1445101499557495,-2333.7431640625,304.1345520019531,0.9990000128746032,1.0,0.2276212126016616,293.3135070800781,303.1499938964844,293.1499938964844,0.1467976123094558,-3186.438232421875,304.2069091796875,0.9990000128746032,1.0,0.3081806898117065,293.2546081542969,303.1499938964844,293.1499938964844,0.0,-0.0,291.98004150390625,0.0,0.0,0.0052024703472852,295.6426086425781,308.1499938964844,268.0583190917969,267.40496826171875,288.1822814941406,293.5533752441406,295.6966552734375,1.0,0.2716849446296692,0.0,0.0,1.0,1.0,-1.3703272342681885,1.0813544122356689e-06,1.3703261613845823,-0.2899514734745025,0.0,0.0,1.0,39.05033874511719,108.0,1519.796630859375,-12078.708984375,237.9247131347656,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.681640625,308.5851745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18311.546875,19080.0,0.0,0.0,0.2489660084247589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3763399124145508,1.3763556480407717,-1.5644338418496773e-05,0.0,0.000252668862231,0.0,0.0,289.8898010253906,0.0,0.0,0.0,0.7526223659515381,4.0,0.0,1.0
328020,293.79425048828125,303.1499938964844,293.1499938964844,0.1324095278978347,-2919.14111328125,303.3634033203125,0.9990000128746032,1.0,0.3256139457225799,293.6168212890625,303.1499938964844,293.1499938964844,0.1543619334697723,-3351.25830078125,304.03082275390625,0.9990000128746032,1.0,0.3428871631622314,293.63507080078125,303.1499938964844,293.1499938964844,0.1536221951246261,-2468.718505859375,304.0094909667969,0.9990000128746032,1.0,0.2532553076744079,293.487548828125,303.1499938964844,293.1499938964844,0.1593684256076812,-3410.00537109375,304.1667175292969,0.9990000128746032,1.0,0.3428871631622314,293.30743408203125,303.1499938964844,293.1499938964844,0.0,-0.0,292.5317687988281,0.0,0.0,0.0063336044549942,295.95074462890625,308.1499938964844,268.0354309082031,267.38287353515625,287.9024963378906,293.6434936523437,295.9554748535156,1.0,0.3013638854026794,0.0,0.0,1.0,1.0,-1.5253257751464844,1.3199866089053105e-06,1.525324463844299,-0.3429093062877655,0.0,0.0,1.0,47.36321258544922,128.0,584.0856323242188,-12879.837890625,325.51446533203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2333068847656,308.03106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18866.5078125,19080.0,0.0,0.0,0.2642009556293487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3970403671264648,1.3970564603805542,-1.611846346349921e-05,0.0,0.0002681303885765,0.0,0.0,303.1676025390625,0.0,0.0,0.0,0.7630075216293335,4.0,0.0,1.0
328080,293.79425048828125,303.1499938964844,293.1499938964844,0.1324095278978347,-2919.14111328125,303.3634033203125,0.9990000128746032,1.0,0.3256139457225799,293.6168212890625,303.1499938964844,293.1499938964844,0.1543619334697723,-3351.25830078125,304.03082275390625,0.9990000128746032,1.0,0.3428871631622314,293.63507080078125,303.1499938964844,293.1499938964844,0.1536221951246261,-2468.718505859375,304.0094909667969,0.9990000128746032,1.0,0.2532553076744079,293.487548828125,303.1499938964844,293.1499938964844,0.1593684256076812,-3410.00537109375,304.1667175292969,0.9990000128746032,1.0,0.3428871631622314,293.30743408203125,303.1499938964844,293.1499938964844,0.0,-0.0,292.5317687988281,0.0,0.0,0.0063336044549942,295.95074462890625,308.1499938964844,268.0354309082031,267.38287353515625,287.9024963378906,293.6434936523437,295.9554748535156,1.0,0.3013638854026794,0.0,0.0,1.0,1.0,-1.5253257751464844,1.3199866089053105e-06,1.525324463844299,-0.3429093062877655,0.0,0.0,1.0,47.36321258544922,128.0,584.0856323242188,-12879.837890625,325.51446533203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2333068847656,308.03106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18866.5078125,19080.0,0.0,0.0,0.2642009556293487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3970403671264648,1.3970564603805542,-1.611846346349921e-05,0.0,0.0002681303885765,0.0,0.0,303.1676025390625,0.0,0.0,0.0,0.7630075216293335,4.0,0.0,1.0
328140,293.6819152832031,303.1499938964844,293.1499938964844,0.0,-0.0,296.4432373046875,0.4541663825511932,0.0,0.0022878963500261,293.56024169921875,303.1499938964844,293.1499938964844,0.0,-0.0,296.49090576171875,0.4541663825511932,0.0,0.0024092649109661,293.50341796875,303.1499938964844,293.1499938964844,0.0,-0.0,296.4895935058594,0.4541663825511932,0.0,0.0017794749001041,293.403076171875,303.1499938964844,293.1499938964844,0.0,-0.0,296.5140991210937,0.4541663825511932,0.0,0.0024092649109661,293.34796142578125,303.1499938964844,293.1499938964844,0.0,-0.0,293.0218200683594,0.0,0.0,0.0004734866670332,295.9371337890625,297.1499938964844,268.0160522460937,267.3641967773437,289.5547790527344,293.28155517578125,295.9063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0112319942563772,1.635425128654333e-08,0.0112319774925708,-0.0317471623420715,0.0,0.0,0.0,-0.0437985248863697,60.0,289.2704467773437,-372.5379333496094,0.0003848898049909,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6679992675781,306.93731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,3.5912435054779053,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0022030547261238,0.0022030584514141,-3.716660090802293e-09,0.0,0.0,0.0,0.0,8.670218812767416e-05,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,293.6819152832031,303.1499938964844,293.1499938964844,0.0,-0.0,296.4432373046875,0.4541663825511932,0.0,0.0022878963500261,293.56024169921875,303.1499938964844,293.1499938964844,0.0,-0.0,296.49090576171875,0.4541663825511932,0.0,0.0024092649109661,293.50341796875,303.1499938964844,293.1499938964844,0.0,-0.0,296.4895935058594,0.4541663825511932,0.0,0.0017794749001041,293.403076171875,303.1499938964844,293.1499938964844,0.0,-0.0,296.5140991210937,0.4541663825511932,0.0,0.0024092649109661,293.34796142578125,303.1499938964844,293.1499938964844,0.0,-0.0,293.0218200683594,0.0,0.0,0.0004734866670332,295.9371337890625,297.1499938964844,268.0160522460937,267.3641967773437,289.5547790527344,293.28155517578125,295.9063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0112319942563772,1.635425128654333e-08,0.0112319774925708,-0.0317471623420715,0.0,0.0,0.0,-0.0437985248863697,60.0,289.2704467773437,-372.5379333496094,0.0003848898049909,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6679992675781,306.93731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,3.5912435054779053,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0022030547261238,0.0022030584514141,-3.716660090802293e-09,0.0,0.0,0.0,0.0,8.670218812767416e-05,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,293.1163024902344,303.1499938964844,293.1499938964844,0.0,-0.0,296.3263244628906,0.0,0.0,0.0008579394780099,293.1019897460937,303.1499938964844,293.1499938964844,0.0,-0.0,296.3625793457031,0.0,0.0,0.0009034515824168,292.7585144042969,303.1499938964844,293.1499938964844,0.0,-0.0,296.361572265625,0.0,0.0,0.0006672862800769,292.6504821777344,303.1499938964844,293.1499938964844,0.0,-0.0,296.3802185058594,0.0,0.0,0.0009034515824168,293.3096008300781,303.1499938964844,293.1499938964844,0.0,-0.0,293.0585327148437,0.0,0.0,0.0004853240388911,295.9399108886719,297.1499938964844,268.0000305175781,267.3487243652344,285.99298095703125,285.1928100585937,295.76251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0045819114893674,1.3556390676683353e-08,0.0045818979851901,-0.0310432948172092,0.0,0.0,0.0,-0.0293548945337533,60.0,-120.36211395263672,-0.0,-1.4309676998891518e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6676025390625,306.8864440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-7.614122575307607e-19,-7.6258468265147835e-19,1.1724235051302137e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,293.1163024902344,303.1499938964844,293.1499938964844,0.0,-0.0,296.3263244628906,0.0,0.0,0.0008579394780099,293.1019897460937,303.1499938964844,293.1499938964844,0.0,-0.0,296.3625793457031,0.0,0.0,0.0009034515824168,292.7585144042969,303.1499938964844,293.1499938964844,0.0,-0.0,296.361572265625,0.0,0.0,0.0006672862800769,292.6504821777344,303.1499938964844,293.1499938964844,0.0,-0.0,296.3802185058594,0.0,0.0,0.0009034515824168,293.3096008300781,303.1499938964844,293.1499938964844,0.0,-0.0,293.0585327148437,0.0,0.0,0.0004853240388911,295.9399108886719,297.1499938964844,268.0000305175781,267.3487243652344,285.99298095703125,285.1928100585937,295.76251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0045819114893674,1.3556390676683353e-08,0.0045818979851901,-0.0310432948172092,0.0,0.0,0.0,-0.0293548945337533,60.0,-120.36211395263672,-0.0,-1.4309676998891518e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6676025390625,306.8864440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-7.614122575307607e-19,-7.6258468265147835e-19,1.1724235051302137e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.8808898925781,303.1499938964844,293.1499938964844,0.0,-0.0,295.16717529296875,0.9311102032661438,1.0,0.1296938508749008,292.87530517578125,303.1499938964844,293.1499938964844,0.0,-0.0,295.16717529296875,0.9311102032661438,1.0,0.1365738660097122,292.5199584960937,303.1499938964844,293.1499938964844,0.0,-0.0,295.16717529296875,0.9311102032661438,1.0,0.1008729934692382,292.341552734375,303.1499938964844,293.1499938964844,0.0,-0.0,295.2662353515625,0.6053246855735779,0.0,0.0377239175140857,293.20135498046875,303.1499938964844,293.1499938964844,0.0,-0.0,293.14862060546875,0.0,0.0,0.0019035326549783,295.254150390625,308.1499938964844,267.9871520996094,267.3363342285156,289.1473083496094,293.1693115234375,294.81121826171875,1.0,0.1185432597994804,0.0,0.0,1.0,1.0,-0.4881341159343719,2.3726536824142386e-07,0.4881338775157928,-0.0786255970597267,0.0,0.0,0.0,11.38826847076416,60.0,-1723.7764892578125,-0.0,16.126718521118164,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6676025390625,306.8864440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.0404004248880815e-21,7.632017464637454e-21,-2.591617443646157e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.8808898925781,303.1499938964844,293.1499938964844,0.0,-0.0,295.16717529296875,0.9311102032661438,1.0,0.1296938508749008,292.87530517578125,303.1499938964844,293.1499938964844,0.0,-0.0,295.16717529296875,0.9311102032661438,1.0,0.1365738660097122,292.5199584960937,303.1499938964844,293.1499938964844,0.0,-0.0,295.16717529296875,0.9311102032661438,1.0,0.1008729934692382,292.341552734375,303.1499938964844,293.1499938964844,0.0,-0.0,295.2662353515625,0.6053246855735779,0.0,0.0377239175140857,293.20135498046875,303.1499938964844,293.1499938964844,0.0,-0.0,293.14862060546875,0.0,0.0,0.0019035326549783,295.254150390625,308.1499938964844,267.9871520996094,267.3363342285156,289.1473083496094,293.1693115234375,294.81121826171875,1.0,0.1185432597994804,0.0,0.0,1.0,1.0,-0.4881341159343719,2.3726536824142386e-07,0.4881338775157928,-0.0786255970597267,0.0,0.0,0.0,11.38826847076416,60.0,-1723.7764892578125,-0.0,16.126718521118164,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6676025390625,306.8864440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.0404004248880815e-21,7.632017464637454e-21,-2.591617443646157e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.8057556152344,303.1499938964844,293.1499938964844,0.0,-0.0,294.3110046386719,0.959036648273468,1.0,0.1559365689754486,292.7958679199219,303.1499938964844,293.1499938964844,0.0,-0.0,294.3110046386719,0.959036648273468,1.0,0.1642087250947952,292.4502258300781,303.1499938964844,293.1499938964844,0.0,-0.0,294.3110046386719,0.959036648273468,1.0,0.1212840005755424,292.2330322265625,303.1499938964844,293.1499938964844,0.0,-0.0,295.016845703125,0.0,0.0,0.0017785305390134,293.14227294921875,303.1499938964844,293.1499938964844,0.0,-0.0,293.18927001953125,0.0,0.0,0.0022443197667598,294.40264892578125,308.1499938964844,267.9818725585937,267.3312072753906,289.1615905761719,293.1562194824219,294.05419921875,1.0,0.1295555979013443,0.0,0.0,1.0,1.0,-0.534542977809906,2.638771263718809e-07,0.5345427393913269,-0.084486573934555,0.0,0.0,0.0,13.629082679748535,60.0,-1828.2218017578125,-0.0,21.144943237304688,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6676025390625,306.8864440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9408847003049136e-21,-7.544800801007829e-21,2.6039161007029143e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.7298278808594,303.1499938964844,293.1499938964844,0.0,-0.0,293.5674743652344,0.9408516883850098,1.0,0.13789963722229,292.7185974121094,303.1499938964844,293.1499938964844,0.0,-0.0,293.5674743652344,0.9408516883850098,1.0,0.1452149599790573,292.3878479003906,303.1499938964844,293.1499938964844,0.0,-0.0,293.5674743652344,0.9408516883850098,1.0,0.1072552725672721,292.1620178222656,303.1499938964844,293.1499938964844,0.0,-0.0,293.56866455078125,0.9408516883850098,1.0,0.1452149599790573,293.0859680175781,303.1499938964844,293.1499938964844,0.0,-0.0,293.2074279785156,0.0,0.0,0.0020071193575859,293.6182861328125,308.1499938964844,267.977294921875,267.3267822265625,289.2346496582031,293.09765625,293.3313293457031,1.0,0.141044944524765,0.0,0.0,1.0,1.0,-0.6451156735420227,3.3272354471591825e-07,0.645115315914154,-0.0990525409579277,0.0,0.0,0.0,13.433698654174805,60.0,-1892.506103515625,-0.0,30.10264778137207,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6676025390625,306.8864440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93847464819793e-21,-7.542716693605107e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.579345703125,303.1499938964844,293.1499938964844,0.0,-0.0,292.23638916015625,0.9658412337303162,1.0,0.1640752553939819,292.5684814453125,303.1499938964844,293.1499938964844,0.0,-0.0,292.23638916015625,0.9658412337303162,1.0,0.1727791428565979,292.2806701660156,303.1499938964844,293.1499938964844,0.0,-0.0,292.23638916015625,0.9658412337303162,1.0,0.1276140809059143,292.0555419921875,303.1499938964844,293.1499938964844,0.0,-0.0,292.23638916015625,0.9658412337303162,1.0,0.1727791428565979,292.9841613769531,303.1499938964844,293.1499938964844,0.0,-0.0,293.1835021972656,0.0,0.0,0.00235655461438,292.26959228515625,308.1499938964844,267.97021484375,267.3199768066406,289.1446533203125,292.99249267578125,292.07989501953125,1.0,0.1622263193130493,0.0,0.0,1.0,1.0,-0.76754230260849,4.200081491489982e-07,0.7675418853759766,-0.1183376163244247,0.0,0.0,0.0,16.57967758178711,60.0,-1682.7027587890625,-0.0,47.49032211303711,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6676025390625,306.8864440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.579345703125,303.1499938964844,293.1499938964844,0.0,-0.0,292.23638916015625,0.9658412337303162,1.0,0.1640752553939819,292.5684814453125,303.1499938964844,293.1499938964844,0.0,-0.0,292.23638916015625,0.9658412337303162,1.0,0.1727791428565979,292.2806701660156,303.1499938964844,293.1499938964844,0.0,-0.0,292.23638916015625,0.9658412337303162,1.0,0.1276140809059143,292.0555419921875,303.1499938964844,293.1499938964844,0.0,-0.0,292.23638916015625,0.9658412337303162,1.0,0.1727791428565979,292.9841613769531,303.1499938964844,293.1499938964844,0.0,-0.0,293.1835021972656,0.0,0.0,0.00235655461438,292.26959228515625,308.1499938964844,267.97021484375,267.3199768066406,289.1446533203125,292.99249267578125,292.07989501953125,1.0,0.1622263193130493,0.0,0.0,1.0,1.0,-0.76754230260849,4.200081491489982e-07,0.7675418853759766,-0.1183376163244247,0.0,0.0,0.0,16.57967758178711,60.0,-1682.7027587890625,-0.0,47.49032211303711,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6676025390625,306.8864440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.4397888183594,303.1499938964844,293.1499938964844,0.0021769709419459,-165.6671142578125,291.8258056640625,0.9816354513168336,1.0,0.1882925480604171,292.43267822265625,303.1499938964844,293.1499938964844,0.0022353178355842,-179.13108825683594,291.84674072265625,0.9816354513168336,1.0,0.1982811242341995,292.2092590332031,303.1499938964844,293.1499938964844,0.0023926901631057,-141.619873046875,291.9033203125,0.9816354513168336,1.0,0.1464497596025467,291.9923095703125,303.1499938964844,293.1499938964844,0.0039817108772695,-318.854248046875,292.4283752441406,0.9816354513168336,1.0,0.1982811242341995,292.8979187011719,303.1499938964844,293.1499938964844,0.0,-0.0,293.0806884765625,0.0,0.0,0.0027150178793817,291.1762390136719,308.1499938964844,267.9657897949219,267.3157043457031,288.9151916503906,292.9039001464844,291.0399169921875,1.0,0.1818650513887405,0.0,0.0,1.0,1.0,-0.8808568716049194,5.13491443143721e-07,0.8808563351631165,-0.1415389627218246,0.0,0.0,0.0,19.73942756652832,60.0,-1409.69580078125,-0.0,68.61669921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6676025390625,306.8864440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.4397888183594,303.1499938964844,293.1499938964844,0.0021769709419459,-165.6671142578125,291.8258056640625,0.9816354513168336,1.0,0.1882925480604171,292.43267822265625,303.1499938964844,293.1499938964844,0.0022353178355842,-179.13108825683594,291.84674072265625,0.9816354513168336,1.0,0.1982811242341995,292.2092590332031,303.1499938964844,293.1499938964844,0.0023926901631057,-141.619873046875,291.9033203125,0.9816354513168336,1.0,0.1464497596025467,291.9923095703125,303.1499938964844,293.1499938964844,0.0039817108772695,-318.854248046875,292.4283752441406,0.9816354513168336,1.0,0.1982811242341995,292.8979187011719,303.1499938964844,293.1499938964844,0.0,-0.0,293.0806884765625,0.0,0.0,0.0027150178793817,291.1762390136719,308.1499938964844,267.9657897949219,267.3157043457031,288.9151916503906,292.9039001464844,291.0399169921875,1.0,0.1818650513887405,0.0,0.0,1.0,1.0,-0.8808568716049194,5.13491443143721e-07,0.8808563351631165,-0.1415389627218246,0.0,0.0,0.0,19.73942756652832,60.0,-1409.69580078125,-0.0,68.61669921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6676025390625,306.8864440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,292.3589172363281,303.1499938964844,293.1499938964844,0.0029588581528514,-233.33126831054688,292.01318359375,0.895346999168396,1.0,0.102826751768589,292.3491516113281,303.1499938964844,293.1499938964844,0.0030093800742179,-249.89718627929688,292.0436096191406,0.895346999168396,1.0,0.108281522989273,292.2207336425781,303.1499938964844,293.1499938964844,0.0027646790258586,-169.58424377441406,291.91082763671875,0.895346999168396,1.0,0.0799763649702072,291.9980163574219,303.1499938964844,293.1499938964844,0.0038399151526391,-318.476318359375,292.5785827636719,0.895346999168396,1.0,0.108281522989273,292.8249816894531,303.1499938964844,293.1499938964844,0.0019081810023635,-751.7933959960938,291.38739013671875,0.895346999168396,1.0,0.5136407017707825,290.1923522949219,308.1499938964844,267.9637756347656,267.31378173828125,288.1695861816406,292.8299255371094,290.05108642578125,1.0,0.2026281654834747,0.0,0.0,1.0,1.0,-1.0956672430038452,7.315476295843837e-07,1.095666527748108,-0.2067948877811432,0.0,0.0,0.0,16.04507827758789,60.0,-1396.570068359375,-0.0,104.99677276611328,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6676025390625,306.8864440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,292.3589172363281,303.1499938964844,293.1499938964844,0.0029588581528514,-233.33126831054688,292.01318359375,0.895346999168396,1.0,0.102826751768589,292.3491516113281,303.1499938964844,293.1499938964844,0.0030093800742179,-249.89718627929688,292.0436096191406,0.895346999168396,1.0,0.108281522989273,292.2207336425781,303.1499938964844,293.1499938964844,0.0027646790258586,-169.58424377441406,291.91082763671875,0.895346999168396,1.0,0.0799763649702072,291.9980163574219,303.1499938964844,293.1499938964844,0.0038399151526391,-318.476318359375,292.5785827636719,0.895346999168396,1.0,0.108281522989273,292.8249816894531,303.1499938964844,293.1499938964844,0.0019081810023635,-751.7933959960938,291.38739013671875,0.895346999168396,1.0,0.5136407017707825,290.1923522949219,308.1499938964844,267.9637756347656,267.31378173828125,288.1695861816406,292.8299255371094,290.05108642578125,1.0,0.2026281654834747,0.0,0.0,1.0,1.0,-1.0956672430038452,7.315476295843837e-07,1.095666527748108,-0.2067948877811432,0.0,0.0,0.0,16.04507827758789,60.0,-1396.570068359375,-0.0,104.99677276611328,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6676025390625,306.8864440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,292.3054504394531,303.1499938964844,293.1499938964844,0.0049572540447115,-403.1946411132813,291.98504638671875,0.9113708734512328,1.0,0.1146517768502235,292.2940368652344,303.1499938964844,293.1499938964844,0.0050294403918087,-430.5607604980469,292.0256652832031,0.9113708734512328,1.0,0.120733842253685,292.24053955078125,303.1499938964844,293.1499938964844,0.0044340253807604,-281.2759704589844,291.693603515625,0.9113708734512328,1.0,0.089173600077629,292.0702209472656,303.1499938964844,293.1499938964844,0.0055838753469288,-475.8943481445313,292.3387756347656,0.9113708734512328,1.0,0.120733842253685,292.7630615234375,303.1499938964844,293.1499938964844,0.0029849496204406,-1219.6162109375,290.86968994140625,0.9113708734512328,1.0,0.572709321975708,289.12664794921875,308.1499938964844,267.96405029296875,267.31402587890625,287.612060546875,292.7660827636719,289.0368347167969,1.0,0.2230244129896164,0.0,0.0,1.0,1.0,-1.2216882705688477,8.858049795890111e-07,1.2216873168945312,-0.2551794052124023,0.0,0.0,0.0,18.185930252075195,60.0,-1290.2730712890625,-0.0,141.880859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6676025390625,306.8864440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,292.3054504394531,303.1499938964844,293.1499938964844,0.0049572540447115,-403.1946411132813,291.98504638671875,0.9113708734512328,1.0,0.1146517768502235,292.2940368652344,303.1499938964844,293.1499938964844,0.0050294403918087,-430.5607604980469,292.0256652832031,0.9113708734512328,1.0,0.120733842253685,292.24053955078125,303.1499938964844,293.1499938964844,0.0044340253807604,-281.2759704589844,291.693603515625,0.9113708734512328,1.0,0.089173600077629,292.0702209472656,303.1499938964844,293.1499938964844,0.0055838753469288,-475.8943481445313,292.3387756347656,0.9113708734512328,1.0,0.120733842253685,292.7630615234375,303.1499938964844,293.1499938964844,0.0029849496204406,-1219.6162109375,290.86968994140625,0.9113708734512328,1.0,0.572709321975708,289.12664794921875,308.1499938964844,267.96405029296875,267.31402587890625,287.612060546875,292.7660827636719,289.0368347167969,1.0,0.2230244129896164,0.0,0.0,1.0,1.0,-1.2216882705688477,8.858049795890111e-07,1.2216873168945312,-0.2551794052124023,0.0,0.0,0.0,18.185930252075195,60.0,-1290.2730712890625,-0.0,141.880859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6676025390625,306.8864440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,292.2821960449219,303.1499938964844,293.1499938964844,0.0060047982260584,-491.3190307617188,292.0286560058594,0.9190132021903992,1.0,0.1203143745660781,292.27117919921875,303.1499938964844,293.1499938964844,0.0060858172364532,-523.8956298828125,292.0709228515625,0.9190132021903992,1.0,0.126696839928627,292.23419189453125,303.1499938964844,293.1499938964844,0.0053571481257677,-342.99005126953125,291.688232421875,0.9190132021903992,1.0,0.0935778468847274,292.0928955078125,303.1499938964844,293.1499938964844,0.0065015777945518,-556.8690185546875,292.2950439453125,0.9190132021903992,1.0,0.126696839928627,292.73931884765625,303.1499938964844,293.1499938964844,0.0035266526974737,-1461.265380859375,290.69091796875,0.9190132021903992,1.0,0.6009952425956726,288.6985168457031,308.1499938964844,267.9649658203125,267.3149108886719,287.3857116699219,292.7418518066406,288.6220092773437,1.0,0.2328289151191711,0.0,0.0,1.0,1.0,-1.2820370197296145,9.659635225034435e-07,1.282036066055298,-0.2782785892486572,0.0,0.0,0.0,19.26276016235352,80.0,-1188.95068359375,-0.0,162.29380798339844,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6676025390625,306.8864440917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
