time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329160,292.2621459960937,303.1499938964844,293.1499938964844,0.0071044662036001,-579.0664672851562,292.1292419433594,0.9261905550956726,1.0,0.1257866621017456,292.2515563964844,303.1499938964844,293.1499938964844,0.0071964478120207,-616.8153686523438,292.1728820800781,0.9261905550956726,1.0,0.1324594020843505,292.2243347167969,303.1499938964844,293.1499938964844,0.0063436217606067,-406.2974548339844,291.7584228515625,0.9261905550956726,1.0,0.0978340655565261,292.1039428710937,303.1499938964844,293.1499938964844,0.0075403256341814,-642.7298583984375,292.34033203125,0.9261905550956726,1.0,0.1324594020843505,292.71832275390625,303.1499938964844,293.1499938964844,0.0040957084856927,-1711.4512939453125,290.59246826171875,0.9261905550956726,1.0,0.628330409526825,288.3675842285156,308.1499938964844,267.9664001464844,267.3162841796875,287.211181640625,292.7204284667969,288.43798828125,1.0,0.2423621416091919,0.0,0.0,1.0,1.0,-1.3403605222702026,1.0468597793078516e-06,1.340359449386597,-0.2992204129695892,0.0,0.0,1.0,20.36435890197754,100.0,-148.27947998046875,-6161.431640625,183.8901824951172,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5592041015625,303.3419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,5526.1123046875,18000.0,0.0,0.0,0.004025824368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.237044870853424,0.2370465397834777,-1.664091882958019e-06,0.0,4.08569985665963e-06,0.0,0.0,4.202072620391846,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
329220,292.2943115234375,303.1499938964844,293.1499938964844,0.0080264592543244,-576.2625122070312,294.869384765625,0.9490482807159424,1.0,0.1454759240150451,292.2660217285156,303.1499938964844,293.1499938964844,0.0082764709368348,-623.08251953125,294.95361328125,0.9490482807159424,1.0,0.1531931608915329,292.25543212890625,303.1499938964844,293.1499938964844,0.0072627575136721,-410.3320617675781,294.58935546875,0.9490482807159424,1.0,0.1131479442119598,292.1537780761719,303.1499938964844,293.1499938964844,0.0085260719060897,-639.0383911132812,295.04132080078125,0.9490482807159424,1.0,0.1531931608915329,292.7332763671875,303.1499938964844,293.1499938964844,0.0045121824368834,-1676.42822265625,293.5025939941406,0.9490482807159424,1.0,0.7266823649406433,291.61041259765625,308.1499938964844,267.9706420898437,267.3204040527344,287.0445556640625,292.7309875488281,291.71954345703125,1.0,0.2790671288967132,0.0,0.0,1.0,1.0,-1.5501396656036377,1.3631913589051692e-06,1.550138235092163,-0.3565151691436767,0.0,0.0,1.0,25.05538558959961,120.0,2494.651123046875,-10279.2509765625,278.7187805175781,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1307983398437,303.7397766113281,278.1499938964844,0.0,18000.0,313.1499938964844,10333.86328125,18000.0,0.0,0.0,0.0594798475503921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0333727598190308,1.0333815813064575,-8.821563824312761e-06,0.0,6.036448394297622e-05,0.0,0.0,122.72445678710938,0.0,0.0,0.0,0.578278660774231,4.0,0.0,1.0
329280,292.2943115234375,303.1499938964844,293.1499938964844,0.0080264592543244,-576.2625122070312,294.869384765625,0.9490482807159424,1.0,0.1454759240150451,292.2660217285156,303.1499938964844,293.1499938964844,0.0082764709368348,-623.08251953125,294.95361328125,0.9490482807159424,1.0,0.1531931608915329,292.25543212890625,303.1499938964844,293.1499938964844,0.0072627575136721,-410.3320617675781,294.58935546875,0.9490482807159424,1.0,0.1131479442119598,292.1537780761719,303.1499938964844,293.1499938964844,0.0085260719060897,-639.0383911132812,295.04132080078125,0.9490482807159424,1.0,0.1531931608915329,292.7332763671875,303.1499938964844,293.1499938964844,0.0045121824368834,-1676.42822265625,293.5025939941406,0.9490482807159424,1.0,0.7266823649406433,291.61041259765625,308.1499938964844,267.9706420898437,267.3204040527344,287.0445556640625,292.7309875488281,291.71954345703125,1.0,0.2790671288967132,0.0,0.0,1.0,1.0,-1.5501396656036377,1.3631913589051692e-06,1.550138235092163,-0.3565151691436767,0.0,0.0,1.0,25.05538558959961,120.0,2494.651123046875,-10279.2509765625,278.7187805175781,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1307983398437,303.7397766113281,278.1499938964844,0.0,18000.0,313.1499938964844,10333.86328125,18000.0,0.0,0.0,0.0594798475503921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0333727598190308,1.0333815813064575,-8.821563824312761e-06,0.0,6.036448394297622e-05,0.0,0.0,122.72445678710938,0.0,0.0,0.0,0.578278660774231,4.0,0.0,1.0
329340,292.3758239746094,303.1499938964844,293.1499938964844,0.0097496369853615,-668.52197265625,295.4543151855469,0.9697390794754028,1.0,0.1692123860120773,292.3232421875,303.1499938964844,293.1499938964844,0.0103266648948192,-737.1199951171875,295.6049499511719,0.9697390794754028,1.0,0.1781887859106063,292.3262634277344,303.1499938964844,293.1499938964844,0.0089412340894341,-484.0370178222656,295.2269897460937,0.9697390794754028,1.0,0.131609633564949,292.22955322265625,303.1499938964844,293.1499938964844,0.0106065152212977,-752.7236328125,295.67742919921875,0.9697390794754028,1.0,0.1781887859106063,292.7898254394531,303.1499938964844,293.1499938964844,0.0051271929405629,-1862.70556640625,294.0167236328125,0.9697390794754028,1.0,0.8452509045600891,292.197509765625,308.1499938964844,267.97662353515625,267.326171875,287.08740234375,292.7874755859375,292.2039489746094,1.0,0.3221305608749389,0.0,0.0,1.0,1.0,-1.8031505346298216,1.809370132832555e-06,1.8031487464904783,-0.4147231876850128,0.0,0.0,1.0,31.869064331054688,140.0,1054.6328125,-10237.99609375,432.5169372558594,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.5127868652344,301.5828552246094,278.1499938964844,0.0,18000.0,313.1499938964844,15582.6259765625,19080.0,0.0,0.0,0.1193611845374107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2696479558944702,1.2696613073349,-1.331289422523696e-05,0.0,0.0001211364287883,0.0,0.0,227.5648498535156,0.0,0.0,0.0,0.7122229933738708,4.0,0.0,1.0
329400,292.3758239746094,303.1499938964844,293.1499938964844,0.0097496369853615,-668.52197265625,295.4543151855469,0.9697390794754028,1.0,0.1692123860120773,292.3232421875,303.1499938964844,293.1499938964844,0.0103266648948192,-737.1199951171875,295.6049499511719,0.9697390794754028,1.0,0.1781887859106063,292.3262634277344,303.1499938964844,293.1499938964844,0.0089412340894341,-484.0370178222656,295.2269897460937,0.9697390794754028,1.0,0.131609633564949,292.22955322265625,303.1499938964844,293.1499938964844,0.0106065152212977,-752.7236328125,295.67742919921875,0.9697390794754028,1.0,0.1781887859106063,292.7898254394531,303.1499938964844,293.1499938964844,0.0051271929405629,-1862.70556640625,294.0167236328125,0.9697390794754028,1.0,0.8452509045600891,292.197509765625,308.1499938964844,267.97662353515625,267.326171875,287.08740234375,292.7874755859375,292.2039489746094,1.0,0.3221305608749389,0.0,0.0,1.0,1.0,-1.8031505346298216,1.809370132832555e-06,1.8031487464904783,-0.4147231876850128,0.0,0.0,1.0,31.869064331054688,140.0,1054.6328125,-10237.99609375,432.5169372558594,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.5127868652344,301.5828552246094,278.1499938964844,0.0,18000.0,313.1499938964844,15582.6259765625,19080.0,0.0,0.0,0.1193611845374107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2696479558944702,1.2696613073349,-1.331289422523696e-05,0.0,0.0001211364287883,0.0,0.0,227.5648498535156,0.0,0.0,0.0,0.7122229933738708,4.0,0.0,1.0
329460,292.455078125,303.1499938964844,293.1499938964844,0.0122185265645384,-805.5406494140625,295.4920654296875,0.9852808713912964,1.0,0.195587933063507,292.3841857910156,303.1499938964844,293.1499938964844,0.013317672535777,-902.5300903320312,295.707275390625,0.9852808713912964,1.0,0.2059635072946548,292.3960266113281,303.1499938964844,293.1499938964844,0.0113302478566765,-591.9622802734375,295.3031921386719,0.9852808713912964,1.0,0.1521239429712295,292.3023986816406,303.1499938964844,293.1499938964844,0.0137053737416863,-920.760986328125,295.7802429199219,0.9852808713912964,1.0,0.2059635072946548,292.8438720703125,303.1499938964844,293.1499938964844,0.0059615806676447,-2166.57080078125,293.9275207519531,0.9852808713912964,1.0,0.977002203464508,292.0948486328125,308.1499938964844,267.9841613769531,267.3334045410156,287.1456298828125,292.8421630859375,292.0814208984375,1.0,0.3706121146678924,0.0,0.0,1.0,1.0,-2.0843331813812256,2.389965175098041e-06,2.0843307971954346,-0.4781696200370788,0.0,0.0,1.0,40.81199645996094,160.0,144.99850463867188,-10307.0361328125,661.9637451171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.0030822753906,300.2072448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18194.88671875,19080.0,0.0,0.0,0.1763757318258285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3719487190246582,1.3719642162322998,-1.554466871311888e-05,0.0,0.0001789989473763,0.0,0.0,287.1239318847656,0.0,0.0,0.0,0.7504178285598755,4.0,0.0,1.0
329520,292.455078125,303.1499938964844,293.1499938964844,0.0122185265645384,-805.5406494140625,295.4920654296875,0.9852808713912964,1.0,0.195587933063507,292.3841857910156,303.1499938964844,293.1499938964844,0.013317672535777,-902.5300903320312,295.707275390625,0.9852808713912964,1.0,0.2059635072946548,292.3960266113281,303.1499938964844,293.1499938964844,0.0113302478566765,-591.9622802734375,295.3031921386719,0.9852808713912964,1.0,0.1521239429712295,292.3023986816406,303.1499938964844,293.1499938964844,0.0137053737416863,-920.760986328125,295.7802429199219,0.9852808713912964,1.0,0.2059635072946548,292.8438720703125,303.1499938964844,293.1499938964844,0.0059615806676447,-2166.57080078125,293.9275207519531,0.9852808713912964,1.0,0.977002203464508,292.0948486328125,308.1499938964844,267.9841613769531,267.3334045410156,287.1456298828125,292.8421630859375,292.0814208984375,1.0,0.3706121146678924,0.0,0.0,1.0,1.0,-2.0843331813812256,2.389965175098041e-06,2.0843307971954346,-0.4781696200370788,0.0,0.0,1.0,40.81199645996094,160.0,144.99850463867188,-10307.0361328125,661.9637451171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.0030822753906,300.2072448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18194.88671875,19080.0,0.0,0.0,0.1763757318258285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3719487190246582,1.3719642162322998,-1.554466871311888e-05,0.0,0.0001789989473763,0.0,0.0,287.1239318847656,0.0,0.0,0.0,0.7504178285598755,4.0,0.0,1.0
329580,292.521240234375,303.1499938964844,293.1499938964844,0.0155328772962093,-970.8228759765624,295.3949890136719,0.9953199028968812,1.0,0.2240567952394485,292.4404602050781,303.1499938964844,293.1499938964844,0.0174149628728628,-1099.5504150390625,295.6636962890625,0.9953199028968812,1.0,0.2359425872564315,292.4569091796875,303.1499938964844,293.1499938964844,0.0145163377746939,-721.5924072265625,295.2353515625,0.9953199028968812,1.0,0.1742663979530334,292.36865234375,303.1499938964844,293.1499938964844,0.0179779883474111,-1121.1351318359375,295.7391967773437,0.9953199028968812,1.0,0.2359425872564315,292.8870544433594,303.1499938964844,293.1499938964844,0.006967653054744,-2540.9951171875,293.6961975097656,0.9953199028968812,1.0,1.119210124015808,291.8204040527344,308.1499938964844,267.9930114746094,267.34197998046875,287.1936950683594,292.8858947753906,291.80767822265625,1.0,0.4232907593250274,0.0,0.0,1.0,1.0,-2.387907028198242,3.109634462816757e-06,2.387903928756714,-0.5466275811195374,0.0,0.0,1.0,52.22706985473633,180.0,-227.9093475341797,-10717.9501953125,990.3275146484376,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.4097900390625,299.5755920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18833.48046875,19080.0,0.0,0.0,0.2283433824777603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3958170413970947,1.395833134651184,-1.6090247299871407e-05,0.0,0.0002317395119462,0.0,0.0,302.37188720703125,0.0,0.0,0.0,0.7623938322067261,4.0,0.0,1.0
329640,292.521240234375,303.1499938964844,293.1499938964844,0.0155328772962093,-970.8228759765624,295.3949890136719,0.9953199028968812,1.0,0.2240567952394485,292.4404602050781,303.1499938964844,293.1499938964844,0.0174149628728628,-1099.5504150390625,295.6636962890625,0.9953199028968812,1.0,0.2359425872564315,292.4569091796875,303.1499938964844,293.1499938964844,0.0145163377746939,-721.5924072265625,295.2353515625,0.9953199028968812,1.0,0.1742663979530334,292.36865234375,303.1499938964844,293.1499938964844,0.0179779883474111,-1121.1351318359375,295.7391967773437,0.9953199028968812,1.0,0.2359425872564315,292.8870544433594,303.1499938964844,293.1499938964844,0.006967653054744,-2540.9951171875,293.6961975097656,0.9953199028968812,1.0,1.119210124015808,291.8204040527344,308.1499938964844,267.9930114746094,267.34197998046875,287.1936950683594,292.8858947753906,291.80767822265625,1.0,0.4232907593250274,0.0,0.0,1.0,1.0,-2.387907028198242,3.109634462816757e-06,2.387903928756714,-0.5466275811195374,0.0,0.0,1.0,52.22706985473633,180.0,-227.9093475341797,-10717.9501953125,990.3275146484376,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.4097900390625,299.5755920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18833.48046875,19080.0,0.0,0.0,0.2283433824777603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3958170413970947,1.395833134651184,-1.6090247299871407e-05,0.0,0.0002317395119462,0.0,0.0,302.37188720703125,0.0,0.0,0.0,0.7623938322067261,4.0,0.0,1.0
329700,292.5497741699219,303.1499938964844,293.1499938964844,0.0175320468842983,-1059.0660400390625,295.3524169921875,0.998222291469574,1.0,0.2388354539871215,292.4667053222656,303.1499938964844,293.1499938964844,0.019920889288187,-1204.0335693359375,295.64263916015625,0.998222291469574,1.0,0.2515052258968353,292.4833374023437,303.1499938964844,293.1499938964844,0.0164511390030384,-791.2596435546875,295.20721435546875,0.998222291469574,1.0,0.1857609003782272,292.3992004394531,303.1499938964844,293.1499938964844,0.0206026509404182,-1227.540771484375,295.7196655273437,0.998222291469574,1.0,0.2515052258968353,292.9046630859375,303.1499938964844,293.1499938964844,0.0075200460851192,-2742.19189453125,293.59259033203125,0.998222291469574,1.0,1.1930325031280518,291.6940002441406,308.1499938964844,267.9979248046875,267.3466796875,287.2135925292969,292.9037170410156,291.6840515136719,1.0,0.4507904052734375,0.0,0.0,1.0,1.0,-2.545534133911133,3.5210018722864334e-06,2.5455307960510254,-0.5821890830993652,0.0,0.0,1.0,58.94915008544922,180.0,-278.3221740722656,-11073.453125,1198.222412109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.37274169921875,299.48394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18950.44921875,20160.0,0.0,0.0,0.2522536516189575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4001448154449463,1.4001609086990356,-1.6190177120734006e-05,0.0,0.0002560053835622,0.0,0.0,305.193115234375,0.0,0.0,0.0,0.7795649170875549,4.0,0.0,1.0
329760,292.576416015625,303.1499938964844,293.1499938964844,0.0197347626090049,-1147.23583984375,295.3323059082031,0.9990000128746032,1.0,0.2538394033908844,292.4922790527344,303.1499938964844,293.1499938964844,0.0227029472589492,-1308.267822265625,295.6407470703125,0.9990000128746032,1.0,0.2673051357269287,292.5079040527344,303.1499938964844,293.1499938964844,0.0186080783605575,-861.4946899414062,295.2025756835937,0.9990000128746032,1.0,0.1974306553602218,292.4281921386719,303.1499938964844,293.1499938964844,0.023536717519164,-1334.2705078125,295.7208251953125,0.9990000128746032,1.0,0.2673051357269287,292.9203796386719,303.1499938964844,293.1499938964844,0.0080899614840745,-2943.241455078125,293.5202331542969,0.9990000128746032,1.0,1.267980456352234,291.60333251953125,308.1499938964844,268.0030822753906,267.3516845703125,287.2322692871094,292.9195556640625,291.5971984863281,1.0,0.4788280725479126,0.0,0.0,1.0,1.0,-2.7055885791778564,3.965069026889978e-06,2.705584526062012,-0.6182166934013367,0.0,0.0,1.0,66.38650512695312,200.0,-258.3425598144531,-11577.513671875,1438.1661376953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.45611572265625,299.5220031738281,278.1499938964844,0.0,18000.0,313.1499938964844,19754.037109375,20160.0,0.0,0.0,0.2749081552028656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.42952299118042,1.4295397996902466,-1.687671829131432e-05,0.0,0.0002789968275465,0.0,0.0,324.8100891113281,0.0,0.0,0.0,0.7810469269752502,4.0,0.0,1.0
329820,292.6263122558594,303.1499938964844,293.1499938964844,0.0247606504708528,-1323.2239990234375,295.3234558105469,0.9990000128746032,1.0,0.2842265367507934,292.54345703125,303.1499938964844,293.1499938964844,0.0290246177464723,-1515.2047119140625,295.65875244140625,0.9990000128746032,1.0,0.2993042171001434,292.5542297363281,303.1499938964844,293.1499938964844,0.0236227922141551,-1003.0674438476562,295.22515869140625,0.9990000128746032,1.0,0.2210650891065597,292.48309326171875,303.1499938964844,293.1499938964844,0.0302877519279718,-1548.7076416015625,295.75079345703125,0.9990000128746032,1.0,0.2993042171001434,292.9486389160156,303.1499938964844,293.1499938964844,0.0092662228271365,-3340.792724609375,293.4246520996094,0.9990000128746032,1.0,1.419770359992981,291.4819641113281,308.1499938964844,268.0141296386719,267.3623352050781,287.2675476074219,292.9479675292969,291.47998046875,1.0,0.5358660221099854,0.0,0.0,1.0,1.0,-3.029850482940674,4.946335138811264e-06,3.0298454761505127,-0.6909821033477783,0.0,0.0,1.0,83.2689208984375,220.0,-181.6754302978516,-12676.6328125,2020.961181640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.8922119140625,299.7906188964844,278.1499938964844,0.0,18000.0,313.1499938964844,20050.15234375,20160.0,0.0,0.0,0.3165482580661773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440197467803955,1.4402146339416504,-1.7129701518570073e-05,0.0,0.0003212562587577,0.0,0.0,332.1408386230469,0.0,0.0,0.0,0.7863937616348267,4.0,0.0,1.0
329880,292.6263122558594,303.1499938964844,293.1499938964844,0.0247606504708528,-1323.2239990234375,295.3234558105469,0.9990000128746032,1.0,0.2842265367507934,292.54345703125,303.1499938964844,293.1499938964844,0.0290246177464723,-1515.2047119140625,295.65875244140625,0.9990000128746032,1.0,0.2993042171001434,292.5542297363281,303.1499938964844,293.1499938964844,0.0236227922141551,-1003.0674438476562,295.22515869140625,0.9990000128746032,1.0,0.2210650891065597,292.48309326171875,303.1499938964844,293.1499938964844,0.0302877519279718,-1548.7076416015625,295.75079345703125,0.9990000128746032,1.0,0.2993042171001434,292.9486389160156,303.1499938964844,293.1499938964844,0.0092662228271365,-3340.792724609375,293.4246520996094,0.9990000128746032,1.0,1.419770359992981,291.4819641113281,308.1499938964844,268.0141296386719,267.3623352050781,287.2675476074219,292.9479675292969,291.47998046875,1.0,0.5358660221099854,0.0,0.0,1.0,1.0,-3.029850482940674,4.946335138811264e-06,3.0298454761505127,-0.6909821033477783,0.0,0.0,1.0,83.2689208984375,220.0,-181.6754302978516,-12676.6328125,2020.961181640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.8922119140625,299.7906188964844,278.1499938964844,0.0,18000.0,313.1499938964844,20050.15234375,20160.0,0.0,0.0,0.3165482580661773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440197467803955,1.4402146339416504,-1.7129701518570073e-05,0.0,0.0003212562587577,0.0,0.0,332.1408386230469,0.0,0.0,0.0,0.7863937616348267,4.0,0.0,1.0
329940,292.6742553710937,303.1499938964844,293.1499938964844,0.0304083134979009,-1493.082275390625,295.349853515625,0.9990000128746032,1.0,0.3148531317710876,292.5943603515625,303.1499938964844,293.1499938964844,0.036009844392538,-1715.4027099609375,295.7056884765625,0.9990000128746032,1.0,0.3315555155277252,292.5994873046875,303.1499938964844,293.1499938964844,0.0294244959950447,-1141.5355224609375,295.28253173828125,0.9990000128746032,1.0,0.2448857724666595,292.5367431640625,303.1499938964844,293.1499938964844,0.0377606116235256,-1757.7554931640625,295.81085205078125,0.9990000128746032,1.0,0.3315555155277252,292.97528076171875,303.1499938964844,293.1499938964844,0.0104473419487476,-3714.34033203125,293.3862609863281,0.9990000128746032,1.0,1.5727566480636597,291.4366455078125,308.1499938964844,268.0260009765625,267.3738098144531,287.3009338378906,292.9747314453125,291.4372863769531,1.0,0.5933608412742615,0.0,0.0,1.0,1.0,-3.356766700744629,6.046611815690994e-06,3.3567605018615723,-0.7641752362251282,0.0,0.0,1.0,102.2956771850586,240.0,-89.35958862304688,-13940.822265625,2750.6162109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.5483093261719,300.2417907714844,278.1499938964844,0.0,18000.0,313.1499938964844,20130.4296875,21240.0,0.0,0.0,0.3537522852420807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430776834487915,1.4430948495864868,-1.719828651403077e-05,0.0,0.0003590135893318,0.0,0.0,334.1375732421875,0.0,0.0,0.0,0.8028365969657898,4.0,0.0,1.0
330000,292.6742553710937,303.1499938964844,293.1499938964844,0.0304083134979009,-1493.082275390625,295.349853515625,0.9990000128746032,1.0,0.3148531317710876,292.5943603515625,303.1499938964844,293.1499938964844,0.036009844392538,-1715.4027099609375,295.7056884765625,0.9990000128746032,1.0,0.3315555155277252,292.5994873046875,303.1499938964844,293.1499938964844,0.0294244959950447,-1141.5355224609375,295.28253173828125,0.9990000128746032,1.0,0.2448857724666595,292.5367431640625,303.1499938964844,293.1499938964844,0.0377606116235256,-1757.7554931640625,295.81085205078125,0.9990000128746032,1.0,0.3315555155277252,292.97528076171875,303.1499938964844,293.1499938964844,0.0104473419487476,-3714.34033203125,293.3862609863281,0.9990000128746032,1.0,1.5727566480636597,291.4366455078125,308.1499938964844,268.0260009765625,267.3738098144531,287.3009338378906,292.9747314453125,291.4372863769531,1.0,0.5933608412742615,0.0,0.0,1.0,1.0,-3.356766700744629,6.046611815690994e-06,3.3567605018615723,-0.7641752362251282,0.0,0.0,1.0,102.2956771850586,240.0,-89.35958862304688,-13940.822265625,2750.6162109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.5483093261719,300.2417907714844,278.1499938964844,0.0,18000.0,313.1499938964844,20130.4296875,21240.0,0.0,0.0,0.3537522852420807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430776834487915,1.4430948495864868,-1.719828651403077e-05,0.0,0.0003590135893318,0.0,0.0,334.1375732421875,0.0,0.0,0.0,0.8028365969657898,4.0,0.0,1.0
330060,292.72296142578125,303.1499938964844,293.1499938964844,0.0361808724701404,-1649.112548828125,295.4023132324219,0.9990000128746032,1.0,0.34526127576828,292.6460876464844,303.1499938964844,293.1499938964844,0.0429911464452743,-1901.351806640625,295.77593994140625,0.9990000128746032,1.0,0.3635767698287964,292.64532470703125,303.1499938964844,293.1499938964844,0.0355831496417522,-1271.55419921875,295.3675231933594,0.9990000128746032,1.0,0.2685365676879883,292.5905456542969,303.1499938964844,293.1499938964844,0.0452279187738895,-1953.715087890625,295.8945007324219,0.9990000128746032,1.0,0.3635767698287964,293.00299072265625,303.1499938964844,293.1499938964844,0.0115503910928964,-4038.2578125,293.3935852050781,0.9990000128746032,1.0,1.724651575088501,291.4607238769531,308.1499938964844,268.0385131835937,267.3858642578125,287.33404541015625,293.0024108886719,291.4627685546875,1.0,0.6504326462745667,0.0,0.0,1.0,1.0,-3.6814944744110094,7.25020254321862e-06,3.6814870834350586,-0.8367813229560852,0.0,0.0,1.0,123.13674926757812,260.0,-3.315324306488037,-15377.5078125,3631.872802734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.26739501953125,300.7797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,21061.45703125,21240.0,0.0,0.0,0.3875314891338348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.47607159614563,1.476089596748352,-1.799370329536032e-05,0.0,0.0003932951949536,0.0,0.0,357.5844116210937,0.0,0.0,0.0,0.806083619594574,4.0,0.0,1.0
330120,292.72296142578125,303.1499938964844,293.1499938964844,0.0361808724701404,-1649.112548828125,295.4023132324219,0.9990000128746032,1.0,0.34526127576828,292.6460876464844,303.1499938964844,293.1499938964844,0.0429911464452743,-1901.351806640625,295.77593994140625,0.9990000128746032,1.0,0.3635767698287964,292.64532470703125,303.1499938964844,293.1499938964844,0.0355831496417522,-1271.55419921875,295.3675231933594,0.9990000128746032,1.0,0.2685365676879883,292.5905456542969,303.1499938964844,293.1499938964844,0.0452279187738895,-1953.715087890625,295.8945007324219,0.9990000128746032,1.0,0.3635767698287964,293.00299072265625,303.1499938964844,293.1499938964844,0.0115503910928964,-4038.2578125,293.3935852050781,0.9990000128746032,1.0,1.724651575088501,291.4607238769531,308.1499938964844,268.0385131835937,267.3858642578125,287.33404541015625,293.0024108886719,291.4627685546875,1.0,0.6504326462745667,0.0,0.0,1.0,1.0,-3.6814944744110094,7.25020254321862e-06,3.6814870834350586,-0.8367813229560852,0.0,0.0,1.0,123.13674926757812,260.0,-3.315324306488037,-15377.5078125,3631.872802734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.26739501953125,300.7797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,21061.45703125,21240.0,0.0,0.0,0.3875314891338348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.47607159614563,1.476089596748352,-1.799370329536032e-05,0.0,0.0003932951949536,0.0,0.0,357.5844116210937,0.0,0.0,0.0,0.806083619594574,4.0,0.0,1.0
330180,292.77154541015625,303.1499938964844,293.1499938964844,0.0418336912989616,-1795.4271240234375,295.4396667480469,0.9990000128746032,1.0,0.3750591874122619,292.6982421875,303.1499938964844,293.1499938964844,0.0496637932956218,-2077.092041015625,295.82891845703125,0.9990000128746032,1.0,0.3949553966522217,292.6911926269531,303.1499938964844,293.1499938964844,0.041809793561697,-1396.0150146484375,295.43780517578125,0.9990000128746032,1.0,0.2917127013206482,292.6435241699219,303.1499938964844,293.1499938964844,0.0524210184812545,-2141.68017578125,295.9635009765625,0.9990000128746032,1.0,0.3949553966522217,293.0313720703125,303.1499938964844,293.1499938964844,0.0125590972602367,-4320.16650390625,293.3929443359375,0.9990000128746032,1.0,1.8734983205795288,291.4895324707031,308.1499938964844,268.0514831542969,267.3983764648437,287.3666076660156,293.0308532714844,291.4916687011719,1.0,0.7063611149787903,0.0,0.0,1.0,1.0,-3.999880790710449,8.537703251931816e-06,3.9998722076416016,-0.907908022403717,0.0,0.0,1.0,145.44837951660156,280.0,27.454151153564453,-16723.4140625,4662.3232421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.99481201171875,301.2976379394531,278.1499938964844,0.0,18000.0,313.1499938964844,21193.052734375,21240.0,0.0,0.0,0.4183280169963836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806756973266602,1.480693817138672,-1.810612957342528e-05,0.0,0.0004245497402735,0.0,0.0,360.9410400390625,0.0,0.0,0.0,0.8083868622779846,4.0,0.0,1.0
330240,292.77154541015625,303.1499938964844,293.1499938964844,0.0418336912989616,-1795.4271240234375,295.4396667480469,0.9990000128746032,1.0,0.3750591874122619,292.6982421875,303.1499938964844,293.1499938964844,0.0496637932956218,-2077.092041015625,295.82891845703125,0.9990000128746032,1.0,0.3949553966522217,292.6911926269531,303.1499938964844,293.1499938964844,0.041809793561697,-1396.0150146484375,295.43780517578125,0.9990000128746032,1.0,0.2917127013206482,292.6435241699219,303.1499938964844,293.1499938964844,0.0524210184812545,-2141.68017578125,295.9635009765625,0.9990000128746032,1.0,0.3949553966522217,293.0313720703125,303.1499938964844,293.1499938964844,0.0125590972602367,-4320.16650390625,293.3929443359375,0.9990000128746032,1.0,1.8734983205795288,291.4895324707031,308.1499938964844,268.0514831542969,267.3983764648437,287.3666076660156,293.0308532714844,291.4916687011719,1.0,0.7063611149787903,0.0,0.0,1.0,1.0,-3.999880790710449,8.537703251931816e-06,3.9998722076416016,-0.907908022403717,0.0,0.0,1.0,145.44837951660156,280.0,27.454151153564453,-16723.4140625,4662.3232421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.99481201171875,301.2976379394531,278.1499938964844,0.0,18000.0,313.1499938964844,21193.052734375,21240.0,0.0,0.0,0.4183280169963836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806756973266602,1.480693817138672,-1.810612957342528e-05,0.0,0.0004245497402735,0.0,0.0,360.9410400390625,0.0,0.0,0.0,0.8083868622779846,4.0,0.0,1.0
330300,292.7952880859375,303.1499938964844,293.1499938964844,0.0445420406758785,-1864.6815185546875,295.4542236328125,0.9990000128746032,1.0,0.3896365165710449,292.7240295410156,303.1499938964844,293.1499938964844,0.0528120175004005,-2160.591796875,295.8501281738281,0.9990000128746032,1.0,0.4103060066699981,292.7137145996094,303.1499938964844,293.1499938964844,0.0448528863489627,-1455.845703125,295.4686889648437,0.9990000128746032,1.0,0.3030506074428558,292.6693115234375,303.1499938964844,293.1499938964844,0.0558467879891395,-2232.133544921875,295.99365234375,0.9990000128746032,1.0,0.4103060066699981,293.0454406738281,303.1499938964844,293.1499938964844,0.0130220083519816,-4445.1181640625,293.39044189453125,0.9990000128746032,1.0,1.946315050125122,291.5053405761719,308.1499938964844,268.0580749511719,267.4047546386719,287.3824157714844,293.0449523925781,291.5074157714844,1.0,0.7337204813957214,0.0,0.0,1.0,1.0,-4.155671119689941,9.2065311037004e-06,4.155661582946777,-0.9426934123039246,0.0,0.0,1.0,157.04371643066406,280.0,34.67399215698242,-17378.939453125,5231.103515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.3503112792969,301.548828125,278.1499938964844,0.0,18000.0,313.1499938964844,21215.861328125,22320.0,0.0,0.0,0.4327243268489837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814722537994385,1.4814903736114502,-1.8125616406905465e-05,0.0,0.0004391601833049,0.0,0.0,361.52386474609375,0.0,0.0,0.0,0.8237853646278381,4.0,0.0,1.0
330360,292.81884765625,303.1499938964844,293.1499938964844,0.0470688194036483,-1928.1923828125,295.4774475097656,0.9990000128746032,1.0,0.4039576649665832,292.7494506835937,303.1499938964844,293.1499938964844,0.0557495094835758,-2237.927490234375,295.87957763671875,0.9990000128746032,1.0,0.4253868758678436,292.73614501953125,303.1499938964844,293.1499938964844,0.047739740461111,-1511.640625,295.5081787109375,0.9990000128746032,1.0,0.3141892850399017,292.6947326660156,303.1499938964844,293.1499938964844,0.0590611472725868,-2316.584228515625,296.0318298339844,0.9990000128746032,1.0,0.4253868758678436,293.0595397949219,303.1499938964844,293.1499938964844,0.0134347258135676,-4551.400390625,293.400634765625,0.9990000128746032,1.0,2.017852306365967,291.5389709472656,308.1499938964844,268.0647277832031,267.4111633300781,287.39801025390625,293.0590515136719,291.5413513183594,1.0,0.7606057524681091,0.0,0.0,1.0,1.0,-4.308784484863281,9.888774002320131e-06,4.308774471282959,-0.9768708348274232,0.0,0.0,1.0,168.8731689453125,300.0,59.42757415771485,-18127.228515625,5833.67431640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6798400878906,301.8088684082031,278.1499938964844,0.0,18000.0,313.1499938964844,21984.720703125,22320.0,0.0,0.0,0.4466942846775055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080775022506714,1.5080963373184204,-1.8782486222335137e-05,0.0,0.0004533379105851,0.0,0.0,381.3533630371094,0.0,0.0,0.0,0.8238003253936768,4.0,0.0,1.0
330420,292.8639831542969,303.1499938964844,293.1499938964844,0.0518818870186805,-2051.87255859375,295.4938659667969,0.9990000128746032,1.0,0.4317492544651031,292.7980651855469,303.1499938964844,293.1499938964844,0.0613450482487678,-2389.751708984375,295.9092102050781,0.9990000128746032,1.0,0.4546527564525604,292.779541015625,303.1499938964844,293.1499938964844,0.0533165894448757,-1621.6004638671875,295.55645751953125,0.9990000128746032,1.0,0.3358049988746643,292.7436828613281,303.1499938964844,293.1499938964844,0.0652085617184639,-2483.166259765625,296.07843017578125,0.9990000128746032,1.0,0.4546527564525604,293.0867919921875,303.1499938964844,293.1499938964844,0.0141795855015516,-4743.22216796875,293.3880920410156,0.9990000128746032,1.0,2.156677007675171,291.5730285644531,308.1499938964844,268.0780639648437,267.42401123046875,287.42779541015625,293.0863647460937,291.5748291015625,1.0,0.8127919435501099,0.0,0.0,1.0,1.0,-4.606027126312256,1.1283825188002083e-05,4.606016159057617,-1.0431950092315674,0.0,0.0,1.0,193.06573486328125,320.0,48.62569808959961,-19365.162109375,7133.09423828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2933349609375,302.243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,22233.521484375,22320.0,0.0,0.0,0.4731971323490143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165870189666748,1.5166059732437134,-1.8995047867065296e-05,0.0,0.0004802349430974,0.0,0.0,387.8453674316406,0.0,0.0,0.0,0.8280509114265442,4.0,0.0,1.0
330480,292.8639831542969,303.1499938964844,293.1499938964844,0.0518818870186805,-2051.87255859375,295.4938659667969,0.9990000128746032,1.0,0.4317492544651031,292.7980651855469,303.1499938964844,293.1499938964844,0.0613450482487678,-2389.751708984375,295.9092102050781,0.9990000128746032,1.0,0.4546527564525604,292.779541015625,303.1499938964844,293.1499938964844,0.0533165894448757,-1621.6004638671875,295.55645751953125,0.9990000128746032,1.0,0.3358049988746643,292.7436828613281,303.1499938964844,293.1499938964844,0.0652085617184639,-2483.166259765625,296.07843017578125,0.9990000128746032,1.0,0.4546527564525604,293.0867919921875,303.1499938964844,293.1499938964844,0.0141795855015516,-4743.22216796875,293.3880920410156,0.9990000128746032,1.0,2.156677007675171,291.5730285644531,308.1499938964844,268.0780639648437,267.42401123046875,287.42779541015625,293.0863647460937,291.5748291015625,1.0,0.8127919435501099,0.0,0.0,1.0,1.0,-4.606027126312256,1.1283825188002083e-05,4.606016159057617,-1.0431950092315674,0.0,0.0,1.0,193.06573486328125,320.0,48.62569808959961,-19365.162109375,7133.09423828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2933349609375,302.243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,22233.521484375,22320.0,0.0,0.0,0.4731971323490143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165870189666748,1.5166059732437134,-1.8995047867065296e-05,0.0,0.0004802349430974,0.0,0.0,387.8453674316406,0.0,0.0,0.0,0.8280509114265442,4.0,0.0,1.0
330540,292.90484619140625,303.1499938964844,293.1499938964844,0.0563375540077686,-2168.60400390625,295.49737548828125,0.9990000128746032,1.0,0.4583131670951843,292.8422546386719,303.1499938964844,293.1499938964844,0.0665318891406059,-2534.22509765625,295.9254455566406,0.9990000128746032,1.0,0.4826258420944214,292.8194274902344,303.1499938964844,293.1499938964844,0.0585616789758205,-1727.053466796875,295.5903015136719,0.9990000128746032,1.0,0.3564658164978027,292.7887268066406,303.1499938964844,293.1499938964844,0.0709340721368789,-2642.50732421875,296.1102600097656,0.9990000128746032,1.0,0.4826258420944214,293.1109619140625,303.1499938964844,293.1499938964844,0.0148341208696365,-4908.79150390625,293.363525390625,0.9990000128746032,1.0,2.289369344711304,291.5942687988281,308.1499938964844,268.0913391113281,267.4367980957031,287.4544677734375,293.1106262207031,291.595703125,1.0,0.8626960515975952,0.0,0.0,1.0,1.0,-4.890289306640625,1.270527263841359e-05,4.890276908874512,-1.1065950393676758,0.0,0.0,1.0,217.7178192138672,340.0,34.040870666503906,-20505.578125,8545.2548828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.86114501953125,302.6360778808594,278.1499938964844,0.0,18000.0,313.1499938964844,22297.81640625,23400.0,0.0,0.0,0.4977940022945404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187782049179075,1.5187972784042358,-1.9049977709073573e-05,0.0,0.0005051976186223,0.0,0.0,389.5289306640625,0.0,0.0,0.0,0.844145655632019,4.0,0.0,1.0
330600,292.90484619140625,303.1499938964844,293.1499938964844,0.0563375540077686,-2168.60400390625,295.49737548828125,0.9990000128746032,1.0,0.4583131670951843,292.8422546386719,303.1499938964844,293.1499938964844,0.0665318891406059,-2534.22509765625,295.9254455566406,0.9990000128746032,1.0,0.4826258420944214,292.8194274902344,303.1499938964844,293.1499938964844,0.0585616789758205,-1727.053466796875,295.5903015136719,0.9990000128746032,1.0,0.3564658164978027,292.7887268066406,303.1499938964844,293.1499938964844,0.0709340721368789,-2642.50732421875,296.1102600097656,0.9990000128746032,1.0,0.4826258420944214,293.1109619140625,303.1499938964844,293.1499938964844,0.0148341208696365,-4908.79150390625,293.363525390625,0.9990000128746032,1.0,2.289369344711304,291.5942687988281,308.1499938964844,268.0913391113281,267.4367980957031,287.4544677734375,293.1106262207031,291.595703125,1.0,0.8626960515975952,0.0,0.0,1.0,1.0,-4.890289306640625,1.270527263841359e-05,4.890276908874512,-1.1065950393676758,0.0,0.0,1.0,217.7178192138672,340.0,34.040870666503906,-20505.578125,8545.2548828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.86114501953125,302.6360778808594,278.1499938964844,0.0,18000.0,313.1499938964844,22297.81640625,23400.0,0.0,0.0,0.4977940022945404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187782049179075,1.5187972784042358,-1.9049977709073573e-05,0.0,0.0005051976186223,0.0,0.0,389.5289306640625,0.0,0.0,0.0,0.844145655632019,4.0,0.0,1.0
330660,292.9423828125,303.1499938964844,293.1499938964844,0.0602821260690689,-2272.582763671875,295.506591796875,0.9990000128746032,1.0,0.4835956692695617,292.88262939453125,303.1499938964844,293.1499938964844,0.0711903572082519,-2665.164306640625,295.9469299316406,0.9990000128746032,1.0,0.5092495679855347,292.8564758300781,303.1499938964844,293.1499938964844,0.0633206143975257,-1823.470703125,295.62872314453125,0.9990000128746032,1.0,0.3761299848556518,292.83038330078125,303.1499938964844,293.1499938964844,0.0761147364974021,-2787.9658203125,296.1455993652344,0.9990000128746032,1.0,0.5092495679855347,293.1326599121094,303.1499938964844,293.1499938964844,0.0153596363961696,-5035.98876953125,293.35064697265625,0.9990000128746032,1.0,2.4156606197357178,291.63067626953125,308.1499938964844,268.10430908203125,267.4493408203125,287.4784545898437,293.13238525390625,291.6319885253906,1.0,0.9102210998535156,0.0,0.0,1.0,1.0,-5.160985469818115,1.413837799191242e-05,5.160971164703369,-1.166948676109314,0.0,0.0,1.0,242.571029663086,360.0,38.65266418457031,-21702.353515625,10054.0498046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.34130859375,302.9970397949219,278.1499938964844,0.0,18000.0,313.1499938964844,23233.87109375,23400.0,0.0,0.0,0.5211616158485413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503294467926023,1.550349235534668,-1.984968912438489e-05,0.0,0.0005289128166623,0.0,0.0,414.3132019042969,0.0,0.0,0.0,0.8465924859046936,4.0,0.0,1.0
330720,292.9423828125,303.1499938964844,293.1499938964844,0.0602821260690689,-2272.582763671875,295.506591796875,0.9990000128746032,1.0,0.4835956692695617,292.88262939453125,303.1499938964844,293.1499938964844,0.0711903572082519,-2665.164306640625,295.9469299316406,0.9990000128746032,1.0,0.5092495679855347,292.8564758300781,303.1499938964844,293.1499938964844,0.0633206143975257,-1823.470703125,295.62872314453125,0.9990000128746032,1.0,0.3761299848556518,292.83038330078125,303.1499938964844,293.1499938964844,0.0761147364974021,-2787.9658203125,296.1455993652344,0.9990000128746032,1.0,0.5092495679855347,293.1326599121094,303.1499938964844,293.1499938964844,0.0153596363961696,-5035.98876953125,293.35064697265625,0.9990000128746032,1.0,2.4156606197357178,291.63067626953125,308.1499938964844,268.10430908203125,267.4493408203125,287.4784545898437,293.13238525390625,291.6319885253906,1.0,0.9102210998535156,0.0,0.0,1.0,1.0,-5.160985469818115,1.413837799191242e-05,5.160971164703369,-1.166948676109314,0.0,0.0,1.0,242.571029663086,360.0,38.65266418457031,-21702.353515625,10054.0498046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.34130859375,302.9970397949219,278.1499938964844,0.0,18000.0,313.1499938964844,23233.87109375,23400.0,0.0,0.0,0.5211616158485413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503294467926023,1.550349235534668,-1.984968912438489e-05,0.0,0.0005289128166623,0.0,0.0,414.3132019042969,0.0,0.0,0.0,0.8465924859046936,4.0,0.0,1.0
330780,292.97515869140625,303.1499938964844,293.1499938964844,0.0640101879835128,-2374.29736328125,295.4956970214844,0.9990000128746032,1.0,0.5075998306274414,292.9183654785156,303.1499938964844,293.1499938964844,0.0756111890077591,-2793.58544921875,295.94805908203125,0.9990000128746032,1.0,0.534527063369751,292.8894958496094,303.1499938964844,293.1499938964844,0.0678656995296478,-1918.6346435546875,295.6455993652344,0.9990000128746032,1.0,0.3947998881340027,292.8677978515625,303.1499938964844,293.1499938964844,0.0810521617531776,-2930.8232421875,296.1595764160156,0.9990000128746032,1.0,0.534527063369751,293.15057373046875,303.1499938964844,293.1499938964844,0.0158465653657913,-5156.29443359375,293.3158874511719,0.9990000128746032,1.0,2.5355663299560547,291.638427734375,308.1499938964844,268.1168518066406,267.46142578125,287.4988708496094,293.1503601074219,291.6394348144531,1.0,0.9553745985031128,0.0,0.0,1.0,1.0,-5.4181342124938965,1.5571698895655572e-05,5.418118476867676,-1.2242690324783323,0.0,0.0,1.0,267.4247741699219,380.0,18.014266967773438,-22681.3828125,11644.224609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7815246582031,303.2956237792969,278.1499938964844,0.0,18000.0,313.1499938964844,23358.099609375,23400.0,0.0,0.0,0.5431035161018372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544686317443848,1.5544885396957395,-1.9955821699113585e-05,0.0,0.0005511810304597,0.0,0.0,417.64056396484375,0.0,0.0,0.0,0.8486578464508057,4.0,0.0,1.0
330840,292.97515869140625,303.1499938964844,293.1499938964844,0.0640101879835128,-2374.29736328125,295.4956970214844,0.9990000128746032,1.0,0.5075998306274414,292.9183654785156,303.1499938964844,293.1499938964844,0.0756111890077591,-2793.58544921875,295.94805908203125,0.9990000128746032,1.0,0.534527063369751,292.8894958496094,303.1499938964844,293.1499938964844,0.0678656995296478,-1918.6346435546875,295.6455993652344,0.9990000128746032,1.0,0.3947998881340027,292.8677978515625,303.1499938964844,293.1499938964844,0.0810521617531776,-2930.8232421875,296.1595764160156,0.9990000128746032,1.0,0.534527063369751,293.15057373046875,303.1499938964844,293.1499938964844,0.0158465653657913,-5156.29443359375,293.3158874511719,0.9990000128746032,1.0,2.5355663299560547,291.638427734375,308.1499938964844,268.1168518066406,267.46142578125,287.4988708496094,293.1503601074219,291.6394348144531,1.0,0.9553745985031128,0.0,0.0,1.0,1.0,-5.4181342124938965,1.5571698895655572e-05,5.418118476867676,-1.2242690324783323,0.0,0.0,1.0,267.4247741699219,380.0,18.014266967773438,-22681.3828125,11644.224609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7815246582031,303.2956237792969,278.1499938964844,0.0,18000.0,313.1499938964844,23358.099609375,23400.0,0.0,0.0,0.5431035161018372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544686317443848,1.5544885396957395,-1.9955821699113585e-05,0.0,0.0005511810304597,0.0,0.0,417.64056396484375,0.0,0.0,0.0,0.8486578464508057,4.0,0.0,1.0
330900,292.98974609375,303.1499938964844,293.1499938964844,0.0657862052321434,-2423.49267578125,295.4886169433594,0.9990000128746032,1.0,0.5191317796707153,292.9344482421875,303.1499938964844,293.1499938964844,0.0777243301272392,-2855.80908203125,295.9466247558594,0.9990000128746032,1.0,0.5466707348823547,292.9044189453125,303.1499938964844,293.1499938964844,0.0700498670339584,-1965.051025390625,295.65185546875,0.9990000128746032,1.0,0.4037691652774811,292.88482666015625,303.1499938964844,293.1499938964844,0.0834208130836486,-3000.137451171875,296.16412353515625,0.9990000128746032,1.0,0.5466707348823547,293.1579284667969,303.1499938964844,293.1499938964844,0.0160825233906507,-5214.2763671875,293.29766845703125,0.9990000128746032,1.0,2.593170642852783,291.63922119140625,308.1499938964844,268.1228942871094,267.4672546386719,287.5075988769531,293.1577453613281,291.6401062011719,1.0,0.9770790338516236,0.0,0.0,1.0,1.0,-5.54171895980835,1.6285515812342055e-05,5.541702747344971,-1.2518149614334106,0.0,0.0,1.0,279.8006896972656,380.0,10.733416557312012,-23143.37890625,12465.2841796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9916381835937,303.4362487792969,278.1499938964844,0.0,18000.0,313.1499938964844,23378.853515625,24480.0,0.0,0.0,0.5535247921943665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551589727401731,1.555178999900818,-1.997355320781935e-05,0.0,0.0005617572460323,0.0,0.0,418.1972961425781,0.0,0.0,0.0,0.8640024065971375,4.0,0.0,1.0
330960,293.00390625,303.1499938964844,293.1499938964844,0.0673793032765388,-2466.602783203125,295.49334716796875,0.9990000128746032,1.0,0.5303629636764526,292.94989013671875,303.1499938964844,293.1499938964844,0.0796544402837753,-2911.350341796875,295.9565734863281,0.9990000128746032,1.0,0.5584977269172668,292.9188842773437,303.1499938964844,293.1499938964844,0.0720569938421249,-2006.8472900390625,295.66961669921875,0.9990000128746032,1.0,0.4125045239925384,292.9012451171875,303.1499938964844,293.1499938964844,0.0855999216437339,-3062.45361328125,296.1794738769531,0.9990000128746032,1.0,0.5584977269172668,293.16485595703125,303.1499938964844,293.1499938964844,0.0162760335952043,-5258.24365234375,293.2955627441406,0.9990000128746032,1.0,2.649272918701172,291.6586608886719,308.1499938964844,268.1287841796875,267.4729309082031,287.5158386230469,293.1647033691406,291.65972900390625,1.0,0.998226761817932,0.0,0.0,1.0,1.0,-5.662117958068848,1.6996529666357674e-05,5.662100791931152,-1.2786498069763184,0.0,0.0,1.0,292.1265869140625,400.0,27.431930541992188,-23731.462890625,13301.814453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1734313964844,303.58673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,24159.4609375,24480.0,0.0,0.0,0.5638372898101807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809087753295898,1.580929398536682,-2.0640458387788385e-05,0.0,0.0005722231580875,0.0,0.0,439.31640625,0.0,0.0,0.0,0.8635221719741821,4.0,0.0,1.0
