time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331020,293.0204772949219,303.1499938964844,293.1499938964844,0.0676564127206802,-2466.019775390625,295.56689453125,0.9990000128746032,1.0,0.5325791835784912,292.9676513671875,303.1499938964844,293.1499938964844,0.0803300365805625,-2920.135498046875,296.0419921875,0.9990000128746032,1.0,0.5608315467834473,292.935791015625,303.1499938964844,293.1499938964844,0.0730576887726783,-2019.837890625,295.7691955566406,0.9990000128746032,1.0,0.4142282605171203,292.9207763671875,303.1499938964844,293.1499938964844,0.0865914672613143,-3078.718505859375,296.27496337890625,0.9990000128746032,1.0,0.5608315467834473,293.1701965332031,303.1499938964844,293.1499938964844,0.0160377826541662,-5186.4521484375,293.3569030761719,0.9990000128746032,1.0,2.660343170166016,291.7494812011719,308.1499938964844,268.139892578125,267.483642578125,287.5480651855469,293.17010498046875,291.75152587890625,1.0,1.0,0.0,0.0,1.0,1.0,-5.68638277053833,1.7134776499005966e-05,5.686365604400635,-1.2782957553863523,0.0,0.0,1.0,295.184326171875,410.0,97.01712036132812,-24270.53125,13479.04296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5716247558594,303.92120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,24399.470703125,24480.0,0.0,0.0,0.5830010771751404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887421369552612,1.588762879371643,-2.0845509425271302e-05,0.0,0.0005916719674132,0.0,0.0,445.8792114257813,0.0,0.0,0.0,0.8674253821372986,4.0,0.0,1.0
331080,293.0204772949219,303.1499938964844,293.1499938964844,0.0676564127206802,-2466.019775390625,295.56689453125,0.9990000128746032,1.0,0.5325791835784912,292.9676513671875,303.1499938964844,293.1499938964844,0.0803300365805625,-2920.135498046875,296.0419921875,0.9990000128746032,1.0,0.5608315467834473,292.935791015625,303.1499938964844,293.1499938964844,0.0730576887726783,-2019.837890625,295.7691955566406,0.9990000128746032,1.0,0.4142282605171203,292.9207763671875,303.1499938964844,293.1499938964844,0.0865914672613143,-3078.718505859375,296.27496337890625,0.9990000128746032,1.0,0.5608315467834473,293.1701965332031,303.1499938964844,293.1499938964844,0.0160377826541662,-5186.4521484375,293.3569030761719,0.9990000128746032,1.0,2.660343170166016,291.7494812011719,308.1499938964844,268.139892578125,267.483642578125,287.5480651855469,293.17010498046875,291.75152587890625,1.0,1.0,0.0,0.0,1.0,1.0,-5.68638277053833,1.7134776499005966e-05,5.686365604400635,-1.2782957553863523,0.0,0.0,1.0,295.184326171875,410.0,97.01712036132812,-24270.53125,13479.04296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5716247558594,303.92120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,24399.470703125,24480.0,0.0,0.0,0.5830010771751404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887421369552612,1.588762879371643,-2.0845509425271302e-05,0.0,0.0005916719674132,0.0,0.0,445.8792114257813,0.0,0.0,0.0,0.8674253821372986,4.0,0.0,1.0
331140,293.03741455078125,303.1499938964844,293.1499938964844,0.0672923475503921,-2447.630126953125,295.641357421875,0.9990000128746032,1.0,0.5325877070426941,292.9843139648437,303.1499938964844,293.1499938964844,0.080399677157402,-2910.523681640625,296.1307678222656,0.9990000128746032,1.0,0.5608404874801636,292.9530334472656,303.1499938964844,293.1499938964844,0.0733915269374847,-2018.2398681640625,295.86895751953125,0.9990000128746032,1.0,0.4142348766326904,292.9389038085937,303.1499938964844,293.1499938964844,0.086953304708004,-3075.80078125,296.37359619140625,0.9990000128746032,1.0,0.5608404874801636,293.1806640625,303.1499938964844,293.1499938964844,0.0154842771589756,-5038.1259765625,293.41387939453125,0.9990000128746032,1.0,2.660385847091675,291.8522033691406,308.1499938964844,268.1499938964844,267.493408203125,287.55810546875,293.1805114746094,291.85455322265625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686474800109863,1.713537858449854e-05,5.686457633972168,-1.2783576250076294,0.0,0.0,1.0,295.1898803710937,410.0,130.18869018554688,-24844.287109375,13479.6611328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0435791015625,304.3115539550781,278.1499938964844,0.0,18000.0,313.1499938964844,24459.740234375,25560.0,0.0,0.0,0.5996644496917725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907031297683716,1.590723991394043,-2.089700137730688e-05,0.0,0.0006085832137614,0.0,0.0,447.5323181152344,0.0,0.0,0.0,0.8834027051925659,4.0,0.0,1.0
331200,293.03741455078125,303.1499938964844,293.1499938964844,0.0672923475503921,-2447.630126953125,295.641357421875,0.9990000128746032,1.0,0.5325877070426941,292.9843139648437,303.1499938964844,293.1499938964844,0.080399677157402,-2910.523681640625,296.1307678222656,0.9990000128746032,1.0,0.5608404874801636,292.9530334472656,303.1499938964844,293.1499938964844,0.0733915269374847,-2018.2398681640625,295.86895751953125,0.9990000128746032,1.0,0.4142348766326904,292.9389038085937,303.1499938964844,293.1499938964844,0.086953304708004,-3075.80078125,296.37359619140625,0.9990000128746032,1.0,0.5608404874801636,293.1806640625,303.1499938964844,293.1499938964844,0.0154842771589756,-5038.1259765625,293.41387939453125,0.9990000128746032,1.0,2.660385847091675,291.8522033691406,308.1499938964844,268.1499938964844,267.493408203125,287.55810546875,293.1805114746094,291.85455322265625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686474800109863,1.713537858449854e-05,5.686457633972168,-1.2783576250076294,0.0,0.0,1.0,295.1898803710937,410.0,130.18869018554688,-24844.287109375,13479.6611328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0435791015625,304.3115539550781,278.1499938964844,0.0,18000.0,313.1499938964844,24459.740234375,25560.0,0.0,0.0,0.5996644496917725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907031297683716,1.590723991394043,-2.089700137730688e-05,0.0,0.0006085832137614,0.0,0.0,447.5323181152344,0.0,0.0,0.0,0.8834027051925659,4.0,0.0,1.0
331260,293.05712890625,303.1499938964844,293.1499938964844,0.066413827240467,-2413.987060546875,295.72442626953125,0.9990000128746032,1.0,0.5325883626937866,293.0028991699219,303.1499938964844,293.1499938964844,0.0799885243177414,-2885.215576171875,296.22869873046875,0.9990000128746032,1.0,0.5608412027359009,292.9731140136719,303.1499938964844,293.1499938964844,0.0731896832585334,-2004.106201171875,295.9760131835937,0.9990000128746032,1.0,0.4142354130744934,292.95880126953125,303.1499938964844,293.1499938964844,0.0868137553334236,-3056.527587890625,296.4804382324219,0.9990000128746032,1.0,0.5608412027359009,293.1965026855469,303.1499938964844,293.1499938964844,0.0146858729422092,-4822.1708984375,293.4820861816406,0.9990000128746032,1.0,2.6603891849517822,291.98712158203125,308.1499938964844,268.16094970703125,267.50396728515625,287.572509765625,293.1962890625,291.9896240234375,1.0,1.0,0.0,0.0,1.0,1.0,-5.686481952667236,1.7135469533968717e-05,5.686464786529541,-1.278400182723999,0.0,0.0,1.0,295.1866760253906,410.0,163.9486083984375,-25573.08203125,13479.6728515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4867248535156,304.7170104980469,278.1499938964844,0.0,18000.0,313.1499938964844,25403.19140625,25560.0,0.0,0.0,0.61476069688797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6210907697677612,1.6211124658584597,-2.170303196180612e-05,0.0,0.0006239039357751,0.0,0.0,473.6736755371094,0.0,0.0,0.0,0.8851987719535828,4.0,0.0,1.0
331320,293.05712890625,303.1499938964844,293.1499938964844,0.066413827240467,-2413.987060546875,295.72442626953125,0.9990000128746032,1.0,0.5325883626937866,293.0028991699219,303.1499938964844,293.1499938964844,0.0799885243177414,-2885.215576171875,296.22869873046875,0.9990000128746032,1.0,0.5608412027359009,292.9731140136719,303.1499938964844,293.1499938964844,0.0731896832585334,-2004.106201171875,295.9760131835937,0.9990000128746032,1.0,0.4142354130744934,292.95880126953125,303.1499938964844,293.1499938964844,0.0868137553334236,-3056.527587890625,296.4804382324219,0.9990000128746032,1.0,0.5608412027359009,293.1965026855469,303.1499938964844,293.1499938964844,0.0146858729422092,-4822.1708984375,293.4820861816406,0.9990000128746032,1.0,2.6603891849517822,291.98712158203125,308.1499938964844,268.16094970703125,267.50396728515625,287.572509765625,293.1962890625,291.9896240234375,1.0,1.0,0.0,0.0,1.0,1.0,-5.686481952667236,1.7135469533968717e-05,5.686464786529541,-1.278400182723999,0.0,0.0,1.0,295.1866760253906,410.0,163.9486083984375,-25573.08203125,13479.6728515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4867248535156,304.7170104980469,278.1499938964844,0.0,18000.0,313.1499938964844,25403.19140625,25560.0,0.0,0.0,0.61476069688797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6210907697677612,1.6211124658584597,-2.170303196180612e-05,0.0,0.0006239039357751,0.0,0.0,473.6736755371094,0.0,0.0,0.0,0.8851987719535828,4.0,0.0,1.0
331380,293.0765075683594,303.1499938964844,293.1499938964844,0.0654484257102012,-2380.5224609375,295.78564453125,0.9990000128746032,1.0,0.5325891971588135,293.02154541015625,303.1499938964844,293.1499938964844,0.079481765627861,-2860.04296875,296.30474853515625,0.9990000128746032,1.0,0.5608420968055725,292.9934387207031,303.1499938964844,293.1499938964844,0.0728587731719017,-1989.303466796875,296.0596008300781,0.9990000128746032,1.0,0.4142360389232635,292.9786376953125,303.1499938964844,293.1499938964844,0.0865725353360176,-3037.346923828125,296.5652770996094,0.9990000128746032,1.0,0.5608420968055725,293.2140808105469,303.1499938964844,293.1499938964844,0.0138161014765501,-4586.357421875,293.5220031738281,0.9990000128746032,1.0,2.660393476486206,292.1000061035156,308.1499938964844,268.1745300292969,267.5170593261719,287.5888366699219,293.2138671875,292.10235595703125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686490535736084,1.713557867333293e-05,5.686473369598389,-1.2784507274627686,0.0,0.0,1.0,295.1828918457031,410.0,158.6885528564453,-26116.28515625,13479.689453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.926025390625,305.085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,25521.30078125,25560.0,0.0,0.0,0.6281373500823975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248549222946167,1.6248767375946045,-2.180393857997842e-05,0.0,0.000637479533907,0.0,0.0,476.9809875488281,0.0,0.0,0.0,0.8870726823806763,4.0,0.0,1.0
331440,293.0765075683594,303.1499938964844,293.1499938964844,0.0654484257102012,-2380.5224609375,295.78564453125,0.9990000128746032,1.0,0.5325891971588135,293.02154541015625,303.1499938964844,293.1499938964844,0.079481765627861,-2860.04296875,296.30474853515625,0.9990000128746032,1.0,0.5608420968055725,292.9934387207031,303.1499938964844,293.1499938964844,0.0728587731719017,-1989.303466796875,296.0596008300781,0.9990000128746032,1.0,0.4142360389232635,292.9786376953125,303.1499938964844,293.1499938964844,0.0865725353360176,-3037.346923828125,296.5652770996094,0.9990000128746032,1.0,0.5608420968055725,293.2140808105469,303.1499938964844,293.1499938964844,0.0138161014765501,-4586.357421875,293.5220031738281,0.9990000128746032,1.0,2.660393476486206,292.1000061035156,308.1499938964844,268.1745300292969,267.5170593261719,287.5888366699219,293.2138671875,292.10235595703125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686490535736084,1.713557867333293e-05,5.686473369598389,-1.2784507274627686,0.0,0.0,1.0,295.1828918457031,410.0,158.6885528564453,-26116.28515625,13479.689453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.926025390625,305.085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,25521.30078125,25560.0,0.0,0.0,0.6281373500823975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248549222946167,1.6248767375946045,-2.180393857997842e-05,0.0,0.000637479533907,0.0,0.0,476.9809875488281,0.0,0.0,0.0,0.8870726823806763,4.0,0.0,1.0
331500,293.08575439453125,303.1499938964844,293.1499938964844,0.0649343132972717,-2363.300537109375,295.8135070800781,0.9990000128746032,1.0,0.5325896739959717,293.0305480957031,303.1499938964844,293.1499938964844,0.0791878253221511,-2846.694580078125,296.33966064453125,0.9990000128746032,1.0,0.5608425736427307,293.0032958984375,303.1499938964844,293.1499938964844,0.0726461187005043,-1981.19580078125,296.0979919433594,0.9990000128746032,1.0,0.4142364263534546,292.9882507324219,303.1499938964844,293.1499938964844,0.0864067822694778,-3026.88427734375,296.6044616699219,0.9990000128746032,1.0,0.5608425736427307,293.222900390625,303.1499938964844,293.1499938964844,0.0133708138018846,-4463.19091796875,293.5383605957031,0.9990000128746032,1.0,2.660395622253418,292.15447998046875,308.1499938964844,268.1822509765625,267.5245056152344,287.59722900390625,293.2226867675781,292.15679931640625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686495304107666,1.713564051897265e-05,5.686478137969971,-1.2784786224365234,0.0,0.0,1.0,295.1807861328125,410.0,155.4999237060547,-26375.255859375,13479.69921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1425476074219,305.2651062011719,278.1499938964844,0.0,18000.0,313.1499938964844,25540.8671875,26640.0,0.0,0.0,0.6342001557350159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.62547767162323,1.6254994869232178,-2.1820653273607604e-05,0.0,0.0006436325493268,0.0,0.0,477.5296325683594,0.0,0.0,0.0,0.9023827314376832,4.0,0.0,1.0
331560,293.0953063964844,303.1499938964844,293.1499938964844,0.0642736628651619,-2340.91357421875,295.8525695800781,0.9990000128746032,1.0,0.5325901508331299,293.03973388671875,303.1499938964844,293.1499938964844,0.0787444934248924,-2827.5361328125,296.3852233886719,0.9990000128746032,1.0,0.5608431100845337,293.013427734375,303.1499938964844,293.1499938964844,0.0722811892628669,-1968.820556640625,296.1470947265625,0.9990000128746032,1.0,0.4142367839813232,292.9980163574219,303.1499938964844,293.1499938964844,0.0860817804932594,-3010.25634765625,296.6537475585937,0.9990000128746032,1.0,0.5608431100845337,293.2322082519531,303.1499938964844,293.1499938964844,0.0128907607868313,-4325.50634765625,293.5693664550781,0.9990000128746032,1.0,2.660398244857788,292.22808837890625,308.1499938964844,268.1905212402344,267.5325012207031,287.6061096191406,293.2319641113281,292.2305908203125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686500549316406,1.7135704183601774e-05,5.686483383178711,-1.2785083055496216,0.0,0.0,1.0,295.1785888671875,410.0,174.7847442626953,-26770.646484375,13479.708984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3317565917969,305.4554748535156,278.1499938964844,0.0,18000.0,313.1499938964844,26332.244140625,26640.0,0.0,0.0,0.6401296854019165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.650468111038208,1.6504905223846436,-2.249676072096917e-05,0.0,0.000649650231935,0.0,0.0,499.8949890136719,0.0,0.0,0.0,0.901462733745575,4.0,0.0,1.0
331620,293.1133728027344,303.1499938964844,293.1499938964844,0.0630680993199348,-2302.901123046875,295.8993530273437,0.9990000128746032,1.0,0.5325912237167358,293.0574035644531,303.1499938964844,293.1499938964844,0.0779769197106361,-2796.910400390625,296.44586181640625,0.9990000128746032,1.0,0.5608441829681396,293.03289794921875,303.1499938964844,293.1499938964844,0.0716506242752075,-1949.1849365234373,296.21368408203125,0.9990000128746032,1.0,0.4142376184463501,293.016845703125,303.1499938964844,293.1499938964844,0.0855565443634986,-2985.05419921875,296.72235107421875,0.9990000128746032,1.0,0.5608441829681396,293.25067138671875,303.1499938964844,293.1499938964844,0.011950678192079,-4054.994384765625,293.5912170410156,0.9990000128746032,1.0,2.6604034900665283,292.3336486816406,308.1499938964844,268.208740234375,267.550048828125,287.62408447265625,293.2504272460937,292.3357849121094,1.0,1.0,0.0,0.0,1.0,1.0,-5.686511516571045,1.7135844245785847e-05,5.68649435043335,-1.2785723209381104,0.0,0.0,1.0,295.1737976074219,410.0,153.74009704589844,-27238.3125,13479.73046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6877746582031,305.76123046875,278.1499938964844,0.0,18000.0,313.1499938964844,26565.021484375,26640.0,0.0,0.0,0.6511247754096985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577471494674685,1.657769799232483,-2.269563265144825e-05,0.0,0.0006608088733628,0.0,0.0,506.538330078125,0.0,0.0,0.0,0.905081570148468,4.0,0.0,1.0
331680,293.1133728027344,303.1499938964844,293.1499938964844,0.0630680993199348,-2302.901123046875,295.8993530273437,0.9990000128746032,1.0,0.5325912237167358,293.0574035644531,303.1499938964844,293.1499938964844,0.0779769197106361,-2796.910400390625,296.44586181640625,0.9990000128746032,1.0,0.5608441829681396,293.03289794921875,303.1499938964844,293.1499938964844,0.0716506242752075,-1949.1849365234373,296.21368408203125,0.9990000128746032,1.0,0.4142376184463501,293.016845703125,303.1499938964844,293.1499938964844,0.0855565443634986,-2985.05419921875,296.72235107421875,0.9990000128746032,1.0,0.5608441829681396,293.25067138671875,303.1499938964844,293.1499938964844,0.011950678192079,-4054.994384765625,293.5912170410156,0.9990000128746032,1.0,2.6604034900665283,292.3336486816406,308.1499938964844,268.208740234375,267.550048828125,287.62408447265625,293.2504272460937,292.3357849121094,1.0,1.0,0.0,0.0,1.0,1.0,-5.686511516571045,1.7135844245785847e-05,5.68649435043335,-1.2785723209381104,0.0,0.0,1.0,295.1737976074219,410.0,153.74009704589844,-27238.3125,13479.73046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6877746582031,305.76123046875,278.1499938964844,0.0,18000.0,313.1499938964844,26565.021484375,26640.0,0.0,0.0,0.6511247754096985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577471494674685,1.657769799232483,-2.269563265144825e-05,0.0,0.0006608088733628,0.0,0.0,506.538330078125,0.0,0.0,0.0,0.905081570148468,4.0,0.0,1.0
331740,293.12603759765625,303.1499938964844,293.1499938964844,0.0621428750455379,-2274.374755859375,295.9308166503906,0.9990000128746032,1.0,0.5325921177864075,293.0701904296875,303.1499938964844,293.1499938964844,0.0773788094520568,-2773.860595703125,296.48760986328125,0.9990000128746032,1.0,0.5608451962471008,293.0469665527344,303.1499938964844,293.1499938964844,0.0711568817496299,-1934.4039306640625,296.2599182128906,0.9990000128746032,1.0,0.4142383337020874,293.0305480957031,303.1499938964844,293.1499938964844,0.0851457267999649,-2966.20458984375,296.7702941894531,0.9990000128746032,1.0,0.5608451962471008,293.2641296386719,303.1499938964844,293.1499938964844,0.0112284682691097,-3840.993408203125,293.6004943847656,0.9990000128746032,1.0,2.6604080200195312,292.40924072265625,308.1499938964844,268.2247314453125,267.56549072265625,287.6377868652344,293.263916015625,292.4112243652344,1.0,1.0,0.0,0.0,1.0,1.0,-5.686521053314209,1.7135966118075885e-05,5.686503887176514,-1.278627872467041,0.0,0.0,1.0,295.1696472167969,410.0,139.74563598632812,-27573.634765625,13479.7490234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9640808105469,305.9930114746094,278.1499938964844,0.0,18000.0,313.1499938964844,26615.974609375,26640.0,0.0,0.0,0.658991277217865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6593362092971802,1.6593589782714844,-2.2739162886864502e-05,0.0,0.000668792403303,0.0,0.0,507.9963684082031,0.0,0.0,0.0,0.9058717489242554,4.0,0.0,1.0
331800,293.12896728515625,303.1499938964844,293.1499938964844,0.0619154460728168,-2267.427490234375,295.93817138671875,0.9990000128746032,1.0,0.5325923562049866,293.0732116699219,303.1499938964844,293.1499938964844,0.0772308707237243,-2768.2373046875,296.4974670410156,0.9990000128746032,1.0,0.5608454346656799,293.05029296875,303.1499938964844,293.1499938964844,0.0710343867540359,-1930.7950439453125,296.27081298828125,0.9990000128746032,1.0,0.4142385125160217,293.0337829589844,303.1499938964844,293.1499938964844,0.0850436240434646,-2961.6083984375,296.7816467285156,0.9990000128746032,1.0,0.5608454346656799,293.2672424316406,303.1499938964844,293.1499938964844,0.0110533246770501,-3788.1875,293.6022033691406,0.9990000128746032,1.0,2.6604092121124268,292.4273376464844,308.1499938964844,268.2289123535156,267.56951904296875,287.6410827636719,293.2670593261719,292.42926025390625,1.0,1.0,0.0,0.0,1.0,1.0,-5.6865234375,1.7135997040895745e-05,5.686506271362305,-1.2786422967910769,0.0,0.0,1.0,295.1685485839844,410.0,136.81288146972656,-27654.37109375,13479.75390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0317077636719,306.0494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,26622.009765625,27720.0,0.0,0.0,0.6608368754386902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595243215560913,1.6595470905303955,-2.274431972182356e-05,0.0,0.0006706654094159,0.0,0.0,508.1691589355469,0.0,0.0,0.0,0.920965313911438,4.0,0.0,1.0
331860,293.1439819335937,303.1499938964844,293.1499938964844,0.0606000423431396,-2226.981689453125,295.985107421875,0.9990000128746032,1.0,0.5325936079025269,293.0882263183594,303.1499938964844,293.1499938964844,0.0763168334960937,-2733.841552734375,296.55645751953125,0.9990000128746032,1.0,0.560846745967865,293.06689453125,303.1499938964844,293.1499938964844,0.0702399164438247,-1908.04736328125,296.3351135253906,0.9990000128746032,1.0,0.4142394959926605,293.0499267578125,303.1499938964844,293.1499938964844,0.0843455716967582,-2931.885009765625,296.8475341796875,0.9990000128746032,1.0,0.560846745967865,293.2829895019531,303.1499938964844,293.1499938964844,0.0101581988856196,-3510.167724609375,293.6255798339844,0.9990000128746032,1.0,2.6604154109954834,292.53680419921875,308.1499938964844,268.2508850097656,267.5906982421875,287.6578063964844,293.2828063964844,292.53863525390625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686536312103272,1.7136160749942064e-05,5.686519145965576,-1.2787177562713623,0.0,0.0,1.0,295.16290283203125,410.0,140.1605682373047,-28185.044921875,13479.7783203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.30877685546875,306.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,27571.71484375,27720.0,0.0,0.0,0.6699687838554382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888655424118042,1.6888891458511353,-2.355569267820101e-05,0.0,0.0006799331167712,0.0,0.0,535.6028442382812,0.0,0.0,0.0,0.922176957130432,4.0,0.0,1.0
331920,293.1439819335937,303.1499938964844,293.1499938964844,0.0606000423431396,-2226.981689453125,295.985107421875,0.9990000128746032,1.0,0.5325936079025269,293.0882263183594,303.1499938964844,293.1499938964844,0.0763168334960937,-2733.841552734375,296.55645751953125,0.9990000128746032,1.0,0.560846745967865,293.06689453125,303.1499938964844,293.1499938964844,0.0702399164438247,-1908.04736328125,296.3351135253906,0.9990000128746032,1.0,0.4142394959926605,293.0499267578125,303.1499938964844,293.1499938964844,0.0843455716967582,-2931.885009765625,296.8475341796875,0.9990000128746032,1.0,0.560846745967865,293.2829895019531,303.1499938964844,293.1499938964844,0.0101581988856196,-3510.167724609375,293.6255798339844,0.9990000128746032,1.0,2.6604154109954834,292.53680419921875,308.1499938964844,268.2508850097656,267.5906982421875,287.6578063964844,293.2828063964844,292.53863525390625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686536312103272,1.7136160749942064e-05,5.686519145965576,-1.2787177562713623,0.0,0.0,1.0,295.16290283203125,410.0,140.1605682373047,-28185.044921875,13479.7783203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.30877685546875,306.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,27571.71484375,27720.0,0.0,0.0,0.6699687838554382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888655424118042,1.6888891458511353,-2.355569267820101e-05,0.0,0.0006799331167712,0.0,0.0,535.6028442382812,0.0,0.0,0.0,0.922176957130432,4.0,0.0,1.0
331980,293.1565246582031,303.1499938964844,293.1499938964844,0.0594516210258007,-2193.36669921875,296.0116882324219,0.9990000128746032,1.0,0.5325949788093567,293.101318359375,303.1499938964844,293.1499938964844,0.0755534917116165,-2706.622802734375,296.5950927734375,0.9990000128746032,1.0,0.5608481168746948,293.0813293457031,303.1499938964844,293.1499938964844,0.0695898681879043,-1890.3458251953125,296.3785095214844,0.9990000128746032,1.0,0.4142405092716217,293.0640869140625,303.1499938964844,293.1499938964844,0.0837987512350082,-2909.51123046875,296.8932800292969,0.9990000128746032,1.0,0.5608481168746948,293.2960510253906,303.1499938964844,293.1499938964844,0.0093401912599802,-3250.74072265625,293.6237487792969,0.9990000128746032,1.0,2.6604220867156982,292.61541748046875,308.1499938964844,268.2743835449219,267.6133728027344,287.6727600097656,293.2958984375,292.61700439453125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686550140380859,1.7136337191914208e-05,5.686532974243164,-1.27879798412323,0.0,0.0,1.0,295.15692138671875,410.0,117.80228424072266,-28518.951171875,13479.8046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5722045898437,306.5448913574219,278.1499938964844,0.0,18000.0,313.1499938964844,27685.0078125,27720.0,0.0,0.0,0.678169846534729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923317909240725,1.6923555135726929,-2.365248474234249e-05,0.0,0.0006882561719976,0.0,0.0,538.907470703125,0.0,0.0,0.0,0.9238988161087036,4.0,0.0,1.0
332040,293.1565246582031,303.1499938964844,293.1499938964844,0.0594516210258007,-2193.36669921875,296.0116882324219,0.9990000128746032,1.0,0.5325949788093567,293.101318359375,303.1499938964844,293.1499938964844,0.0755534917116165,-2706.622802734375,296.5950927734375,0.9990000128746032,1.0,0.5608481168746948,293.0813293457031,303.1499938964844,293.1499938964844,0.0695898681879043,-1890.3458251953125,296.3785095214844,0.9990000128746032,1.0,0.4142405092716217,293.0640869140625,303.1499938964844,293.1499938964844,0.0837987512350082,-2909.51123046875,296.8932800292969,0.9990000128746032,1.0,0.5608481168746948,293.2960510253906,303.1499938964844,293.1499938964844,0.0093401912599802,-3250.74072265625,293.6237487792969,0.9990000128746032,1.0,2.6604220867156982,292.61541748046875,308.1499938964844,268.2743835449219,267.6133728027344,287.6727600097656,293.2958984375,292.61700439453125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686550140380859,1.7136337191914208e-05,5.686532974243164,-1.27879798412323,0.0,0.0,1.0,295.15692138671875,410.0,117.80228424072266,-28518.951171875,13479.8046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5722045898437,306.5448913574219,278.1499938964844,0.0,18000.0,313.1499938964844,27685.0078125,27720.0,0.0,0.0,0.678169846534729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923317909240725,1.6923555135726929,-2.365248474234249e-05,0.0,0.0006882561719976,0.0,0.0,538.907470703125,0.0,0.0,0.0,0.9238988161087036,4.0,0.0,1.0
332100,293.161865234375,303.1499938964844,293.1499938964844,0.0589138939976692,-2177.76953125,296.0234069824219,0.9990000128746032,1.0,0.5325956344604492,293.1070556640625,303.1499938964844,293.1499938964844,0.0751991495490074,-2694.09130859375,296.6125183105469,0.9990000128746032,1.0,0.5608488321304321,293.087646484375,303.1499938964844,293.1499938964844,0.0692925676703453,-1882.28125,296.3983459472656,0.9990000128746032,1.0,0.4142410457134247,293.07037353515625,303.1499938964844,293.1499938964844,0.0835497081279754,-2899.337646484375,296.9141845703125,0.9990000128746032,1.0,0.5608488321304321,293.3013610839844,303.1499938964844,293.1499938964844,0.0089597599580883,-3127.468505859375,293.6213684082031,0.9990000128746032,1.0,2.6604254245758057,292.6512451171875,308.1499938964844,268.2866516113281,267.6252136230469,287.6794128417969,293.3012390136719,292.6527709960937,1.0,1.0,0.0,0.0,1.0,1.0,-5.686557292938232,1.7136428141384386e-05,5.686540126800537,-1.2788397073745728,0.0,0.0,1.0,295.1537780761719,410.0,109.70469665527344,-28675.4765625,13479.8193359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.701416015625,306.6533203125,278.1499938964844,0.0,18000.0,313.1499938964844,27702.939453125,28800.0,0.0,0.0,0.6819013357162476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928797960281372,1.6929033994674685,-2.366780245210976e-05,0.0,0.0006920431624166,0.0,0.0,539.43115234375,0.0,0.0,0.0,0.939171016216278,4.0,0.0,1.0
332160,293.1673583984375,303.1499938964844,293.1499938964844,0.0582645833492279,-2158.02880859375,296.0473937988281,0.9990000128746032,1.0,0.5325963497161865,293.1127624511719,303.1499938964844,293.1499938964844,0.0747296586632728,-2676.778076171875,296.6416015625,0.9990000128746032,1.0,0.5608496069908142,293.0939636230469,303.1499938964844,293.1499938964844,0.0688804313540458,-1870.7679443359373,296.4299621582031,0.9990000128746032,1.0,0.41424161195755,293.0766296386719,303.1499938964844,293.1499938964844,0.0831757262349128,-2884.001708984375,296.9461975097656,0.9990000128746032,1.0,0.5608496069908142,293.3066101074219,303.1499938964844,293.1499938964844,0.0085720662027597,-2998.00634765625,293.6357421875,0.9990000128746032,1.0,2.660429000854492,292.7057189941406,308.1499938964844,268.2992553710937,267.6373596191406,287.6860656738281,293.3064880371094,292.7073974609375,1.0,1.0,0.0,0.0,1.0,1.0,-5.686564922332764,1.7136520909843966e-05,5.686547756195068,-1.2788825035095217,0.0,0.0,1.0,295.1506042480469,410.0,125.55174255371094,-28969.6953125,13479.8330078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8050842285156,306.7730407714844,278.1499938964844,0.0,18000.0,313.1499938964844,28503.849609375,28800.0,0.0,0.0,0.6856546998023987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171765565872192,1.7172008752822876,-2.435205533402041e-05,0.0,0.0006958523881621,0.0,0.0,562.9925537109375,0.0,0.0,0.0,0.9378503561019896,4.0,0.0,1.0
332220,293.1770324707031,303.1499938964844,293.1499938964844,0.0571626126766204,-2126.841796875,296.0660705566406,0.9990000128746032,1.0,0.5325977802276611,293.1230773925781,303.1499938964844,293.1499938964844,0.0739983469247818,-2651.802490234375,296.671875,0.9990000128746032,1.0,0.5608511567115784,293.1053466796875,303.1499938964844,293.1499938964844,0.0682541280984878,-1854.5101318359373,296.464599609375,0.9990000128746032,1.0,0.4142427444458008,293.0880432128906,303.1499938964844,293.1499938964844,0.0826458558440208,-2863.512939453125,296.9830627441406,0.9990000128746032,1.0,0.5608511567115784,293.3155822753906,303.1499938964844,293.1499938964844,0.0078486260026693,-2756.32666015625,293.6278076171875,0.9990000128746032,1.0,2.6604363918304443,292.772705078125,308.1499938964844,268.3252258300781,267.66241455078125,287.6983947753906,293.31549072265625,292.77398681640625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686580181121826,1.7136713722720742e-05,5.686563014984131,-1.2789709568023682,0.0,0.0,1.0,295.1439819335937,410.0,101.4952621459961,-29246.408203125,13479.8623046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9992980957031,306.94500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,28730.7578125,28800.0,0.0,0.0,0.692703366279602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.723997950553894,1.7240225076675415,-2.4545914129703306e-05,0.0,0.0007030058186501,0.0,0.0,569.7286376953125,0.0,0.0,0.0,0.941234529018402,4.0,0.0,1.0
332280,293.1770324707031,303.1499938964844,293.1499938964844,0.0571626126766204,-2126.841796875,296.0660705566406,0.9990000128746032,1.0,0.5325977802276611,293.1230773925781,303.1499938964844,293.1499938964844,0.0739983469247818,-2651.802490234375,296.671875,0.9990000128746032,1.0,0.5608511567115784,293.1053466796875,303.1499938964844,293.1499938964844,0.0682541280984878,-1854.5101318359373,296.464599609375,0.9990000128746032,1.0,0.4142427444458008,293.0880432128906,303.1499938964844,293.1499938964844,0.0826458558440208,-2863.512939453125,296.9830627441406,0.9990000128746032,1.0,0.5608511567115784,293.3155822753906,303.1499938964844,293.1499938964844,0.0078486260026693,-2756.32666015625,293.6278076171875,0.9990000128746032,1.0,2.6604363918304443,292.772705078125,308.1499938964844,268.3252258300781,267.66241455078125,287.6983947753906,293.31549072265625,292.77398681640625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686580181121826,1.7136713722720742e-05,5.686563014984131,-1.2789709568023682,0.0,0.0,1.0,295.1439819335937,410.0,101.4952621459961,-29246.408203125,13479.8623046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9992980957031,306.94500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,28730.7578125,28800.0,0.0,0.0,0.692703366279602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.723997950553894,1.7240225076675415,-2.4545914129703306e-05,0.0,0.0007030058186501,0.0,0.0,569.7286376953125,0.0,0.0,0.0,0.941234529018402,4.0,0.0,1.0
332340,293.1842956542969,303.1499938964844,293.1499938964844,0.0561860837042331,-2099.55419921875,296.080322265625,0.9990000128746032,1.0,0.5325993299484253,293.1313781738281,303.1499938964844,293.1499938964844,0.0733663216233253,-2630.42724609375,296.6969909667969,0.9990000128746032,1.0,0.5608527660369873,293.1144714355469,303.1499938964844,293.1499938964844,0.0677303448319435,-1840.92041015625,296.4940490722656,0.9990000128746032,1.0,0.4142439067363739,293.097412109375,303.1499938964844,293.1499938964844,0.082208827137947,-2846.508056640625,297.0146179199219,0.9990000128746032,1.0,0.5608527660369873,293.3216857910156,303.1499938964844,293.1499938964844,0.007192887365818,-2533.16845703125,293.6150817871094,0.9990000128746032,1.0,2.660444021224976,292.8291931152344,308.1499938964844,268.35211181640625,267.6883239746094,287.70867919921875,293.3216247558594,292.8303527832031,1.0,1.0,0.0,0.0,1.0,1.0,-5.686595916748047,1.7136913811555132e-05,5.686578750610352,-1.2790627479553225,0.0,0.0,1.0,295.1371154785156,410.0,85.13557434082031,-29490.138671875,13479.892578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.19464111328125,307.1103515625,278.1499938964844,0.0,18000.0,313.1499938964844,28783.998046875,29880.0,0.0,0.0,0.6989585161209106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255945205688477,1.7256190776824951,-2.459139795973897e-05,0.0,0.0007093540625646,0.0,0.0,571.31298828125,0.0,0.0,0.0,0.9570268392562866,4.0,0.0,1.0
332400,293.1842956542969,303.1499938964844,293.1499938964844,0.0561860837042331,-2099.55419921875,296.080322265625,0.9990000128746032,1.0,0.5325993299484253,293.1313781738281,303.1499938964844,293.1499938964844,0.0733663216233253,-2630.42724609375,296.6969909667969,0.9990000128746032,1.0,0.5608527660369873,293.1144714355469,303.1499938964844,293.1499938964844,0.0677303448319435,-1840.92041015625,296.4940490722656,0.9990000128746032,1.0,0.4142439067363739,293.097412109375,303.1499938964844,293.1499938964844,0.082208827137947,-2846.508056640625,297.0146179199219,0.9990000128746032,1.0,0.5608527660369873,293.3216857910156,303.1499938964844,293.1499938964844,0.007192887365818,-2533.16845703125,293.6150817871094,0.9990000128746032,1.0,2.660444021224976,292.8291931152344,308.1499938964844,268.35211181640625,267.6883239746094,287.70867919921875,293.3216247558594,292.8303527832031,1.0,1.0,0.0,0.0,1.0,1.0,-5.686595916748047,1.7136913811555132e-05,5.686578750610352,-1.2790627479553225,0.0,0.0,1.0,295.1371154785156,410.0,85.13557434082031,-29490.138671875,13479.892578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.19464111328125,307.1103515625,278.1499938964844,0.0,18000.0,313.1499938964844,28783.998046875,29880.0,0.0,0.0,0.6989585161209106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255945205688477,1.7256190776824951,-2.459139795973897e-05,0.0,0.0007093540625646,0.0,0.0,571.31298828125,0.0,0.0,0.0,0.9570268392562866,4.0,0.0,1.0
332460,293.1913452148437,303.1499938964844,293.1499938964844,0.0550938062369823,-2068.26513671875,296.1059875488281,0.9990000128746032,1.0,0.5326008796691895,293.1391296386719,303.1499938964844,293.1499938964844,0.0726161301136016,-2604.42041015625,296.7328491210937,0.9990000128746032,1.0,0.5608543753623962,293.1230773925781,303.1499938964844,293.1499938964844,0.0670843124389648,-1823.9024658203125,296.5342712402344,0.9990000128746032,1.0,0.4142451286315918,293.106201171875,303.1499938964844,293.1499938964844,0.0816378444433212,-2824.322998046875,297.0560913085937,0.9990000128746032,1.0,0.5608543753623962,293.3270263671875,303.1499938964844,293.1499938964844,0.0065486980602145,-2308.596923828125,293.6195373535156,0.9990000128746032,1.0,2.660451650619507,292.9032287597656,308.1499938964844,268.37969970703125,267.7149353027344,287.718505859375,293.32696533203125,292.9043273925781,1.0,1.0,0.0,0.0,1.0,1.0,-5.686612129211426,1.7137121176347136e-05,5.6865949630737305,-1.279157280921936,0.0,0.0,1.0,295.1300354003906,410.0,90.43077087402344,-29860.841796875,13479.923828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3380432128906,307.2692565917969,278.1499938964844,0.0,18000.0,313.1499938964844,29739.513671875,29880.0,0.0,0.0,0.705049991607666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540022134780884,1.7540276050567627,-2.5407736757188104e-05,0.0,0.0007155361236073,0.0,0.0,599.99609375,0.0,0.0,0.0,0.957716941833496,4.0,0.0,1.0
332520,293.1913452148437,303.1499938964844,293.1499938964844,0.0550938062369823,-2068.26513671875,296.1059875488281,0.9990000128746032,1.0,0.5326008796691895,293.1391296386719,303.1499938964844,293.1499938964844,0.0726161301136016,-2604.42041015625,296.7328491210937,0.9990000128746032,1.0,0.5608543753623962,293.1230773925781,303.1499938964844,293.1499938964844,0.0670843124389648,-1823.9024658203125,296.5342712402344,0.9990000128746032,1.0,0.4142451286315918,293.106201171875,303.1499938964844,293.1499938964844,0.0816378444433212,-2824.322998046875,297.0560913085937,0.9990000128746032,1.0,0.5608543753623962,293.3270263671875,303.1499938964844,293.1499938964844,0.0065486980602145,-2308.596923828125,293.6195373535156,0.9990000128746032,1.0,2.660451650619507,292.9032287597656,308.1499938964844,268.37969970703125,267.7149353027344,287.718505859375,293.32696533203125,292.9043273925781,1.0,1.0,0.0,0.0,1.0,1.0,-5.686612129211426,1.7137121176347136e-05,5.6865949630737305,-1.279157280921936,0.0,0.0,1.0,295.1300354003906,410.0,90.43077087402344,-29860.841796875,13479.923828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3380432128906,307.2692565917969,278.1499938964844,0.0,18000.0,313.1499938964844,29739.513671875,29880.0,0.0,0.0,0.705049991607666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540022134780884,1.7540276050567627,-2.5407736757188104e-05,0.0,0.0007155361236073,0.0,0.0,599.99609375,0.0,0.0,0.0,0.957716941833496,4.0,0.0,1.0
332580,293.196533203125,303.1499938964844,293.1499938964844,0.0541840344667434,-2043.545166015625,296.1142883300781,0.9990000128746032,1.0,0.5326024889945984,293.1453552246094,303.1499938964844,293.1499938964844,0.0720379054546356,-2585.529296875,296.75164794921875,0.9990000128746032,1.0,0.56085604429245,293.1300048828125,303.1499938964844,293.1499938964844,0.0666079595685005,-1811.9801025390625,296.55712890625,0.9990000128746032,1.0,0.4142463803291321,293.113525390625,303.1499938964844,293.1499938964844,0.0812412649393081,-2809.50244140625,297.0809020996094,0.9990000128746032,1.0,0.56085604429245,293.330322265625,303.1499938964844,293.1499938964844,0.0059583825059235,-2102.302978515625,293.6021423339844,0.9990000128746032,1.0,2.6604597568511963,292.9498291015625,308.1499938964844,268.4077453613281,267.74200439453125,287.7268981933594,293.3302917480469,292.95074462890625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686628818511963,1.7137332179117948e-05,5.686611652374268,-1.2792541980743408,0.0,0.0,1.0,295.122802734375,410.0,71.99906921386719,-30055.5,13479.9560546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.48223876953125,307.3944702148437,278.1499938964844,0.0,18000.0,313.1499938964844,29848.185546875,29880.0,0.0,0.0,0.7105690240859985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572039365768433,1.7572294473648071,-2.5500579795334488e-05,0.0,0.0007211372139863,0.0,0.0,603.2877807617188,0.0,0.0,0.0,0.9593042135238647,4.0,0.0,1.0
332640,293.196533203125,303.1499938964844,293.1499938964844,0.0541840344667434,-2043.545166015625,296.1142883300781,0.9990000128746032,1.0,0.5326024889945984,293.1453552246094,303.1499938964844,293.1499938964844,0.0720379054546356,-2585.529296875,296.75164794921875,0.9990000128746032,1.0,0.56085604429245,293.1300048828125,303.1499938964844,293.1499938964844,0.0666079595685005,-1811.9801025390625,296.55712890625,0.9990000128746032,1.0,0.4142463803291321,293.113525390625,303.1499938964844,293.1499938964844,0.0812412649393081,-2809.50244140625,297.0809020996094,0.9990000128746032,1.0,0.56085604429245,293.330322265625,303.1499938964844,293.1499938964844,0.0059583825059235,-2102.302978515625,293.6021423339844,0.9990000128746032,1.0,2.6604597568511963,292.9498291015625,308.1499938964844,268.4077453613281,267.74200439453125,287.7268981933594,293.3302917480469,292.95074462890625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686628818511963,1.7137332179117948e-05,5.686611652374268,-1.2792541980743408,0.0,0.0,1.0,295.122802734375,410.0,71.99906921386719,-30055.5,13479.9560546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.48223876953125,307.3944702148437,278.1499938964844,0.0,18000.0,313.1499938964844,29848.185546875,29880.0,0.0,0.0,0.7105690240859985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572039365768433,1.7572294473648071,-2.5500579795334488e-05,0.0,0.0007211372139863,0.0,0.0,603.2877807617188,0.0,0.0,0.0,0.9593042135238647,4.0,0.0,1.0
332700,293.1984558105469,303.1499938964844,293.1499938964844,0.0537663474678993,-2032.2425537109373,296.1178894042969,0.9990000128746032,1.0,0.5326033234596252,293.1479187011719,303.1499938964844,293.1499938964844,0.0717779695987701,-2577.035888671875,296.7602844238281,0.9990000128746032,1.0,0.5608569383621216,293.1328125,303.1499938964844,293.1499938964844,0.0663998574018478,-1806.72705078125,296.5677795410156,0.9990000128746032,1.0,0.4142470061779022,293.1166076660156,303.1499938964844,293.1499938964844,0.0810693576931953,-2802.984375,297.0924377441406,0.9990000128746032,1.0,0.5608569383621216,293.3311767578125,303.1499938964844,293.1499938964844,0.0056817294098436,-2004.993408203125,293.59307861328125,0.9990000128746032,1.0,2.660463809967041,292.9709167480469,308.1499938964844,268.4219055175781,267.7556457519531,287.73046875,293.3311767578125,292.9718017578125,1.0,1.0,0.0,0.0,1.0,1.0,-5.6866374015808105,1.7137439499492757e-05,5.686620235443115,-1.2793033123016355,0.0,0.0,1.0,295.119140625,410.0,66.14944458007812,-30148.671875,13479.97265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5567321777344,307.4574279785156,278.1499938964844,0.0,18000.0,313.1499938964844,29864.51953125,30960.0,0.0,0.0,0.7130805850028992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576847076416016,1.7577102184295654,-2.551453326304909e-05,0.0,0.0007236861274577,0.0,0.0,603.7830810546875,0.0,0.0,0.0,0.9745425581932068,4.0,0.0,1.0
332760,293.20074462890625,303.1499938964844,293.1499938964844,0.0532403700053691,-2016.9527587890625,296.1341857910156,0.9990000128746032,1.0,0.5326040983200073,293.1506042480469,303.1499938964844,293.1499938964844,0.0714051201939582,-2563.877197265625,296.7809143066406,0.9990000128746032,1.0,0.5608577728271484,293.1358337402344,303.1499938964844,293.1499938964844,0.0660788044333458,-1798.101806640625,296.5906066894531,0.9990000128746032,1.0,0.4142476618289947,293.11981201171875,303.1499938964844,293.1499938964844,0.0807743966579437,-2791.391845703125,297.1153564453125,0.9990000128746032,1.0,0.5608577728271484,293.3322448730469,303.1499938964844,293.1499938964844,0.0053964578546583,-1902.9056396484373,293.6013488769531,0.9990000128746032,1.0,2.6604678630828857,293.0108337402344,308.1499938964844,268.43609619140625,267.7693176269531,287.7342224121094,293.33221435546875,293.01190185546875,1.0,1.0,0.0,0.0,1.0,1.0,-5.6866455078125,1.713754863885697e-05,5.686628818511963,-1.279352784156799,0.0,0.0,1.0,295.11541748046875,410.0,83.4282455444336,-30378.1484375,13479.9892578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6092224121094,307.5333557128906,278.1499938964844,0.0,18000.0,313.1499938964844,30674.203125,30960.0,0.0,0.0,0.7156868577003479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781352400779724,1.7813786268234253,-2.620628038130235e-05,0.0,0.0007263311417773,0.0,0.0,628.5034790039062,0.0,0.0,0.0,0.9728584885597228,4.0,0.0,1.0
332820,293.20458984375,303.1499938964844,293.1499938964844,0.0523732267320156,-1993.8145751953125,296.1393737792969,0.9990000128746032,1.0,0.532605767250061,293.1553955078125,303.1499938964844,293.1499938964844,0.0708598494529724,-2546.471923828125,296.7963562011719,0.9990000128746032,1.0,0.5608595013618469,293.14117431640625,303.1499938964844,293.1499938964844,0.0656284317374229,-1787.1182861328125,296.6097717285156,0.9990000128746032,1.0,0.4142489433288574,293.1256103515625,303.1499938964844,293.1499938964844,0.0803969651460647,-2777.72607421875,297.13629150390625,0.9990000128746032,1.0,0.5608595013618469,293.33367919921875,303.1499938964844,293.1499938964844,0.0048529719933867,-1710.4686279296875,293.58270263671875,0.9990000128746032,1.0,2.6604762077331543,293.0518493652344,308.1499938964844,268.4644775390625,267.79669189453125,287.7412109375,293.33367919921875,293.0526428222656,1.0,1.0,0.0,0.0,1.0,1.0,-5.6866631507873535,1.7137766917585395e-05,5.686645984649658,-1.2794528007507324,0.0,0.0,1.0,295.1079406738281,410.0,63.90892791748047,-30544.041015625,13480.0224609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7108459472656,307.6275329589844,278.1499938964844,0.0,18000.0,313.1499938964844,30895.15234375,30960.0,0.0,0.0,0.7206339836120605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877564430236816,1.787782907485962,-2.639504600665532e-05,0.0,0.0007313518435694,0.0,0.0,635.3065185546875,0.0,0.0,0.0,0.9760295748710632,4.0,0.0,1.0
332880,293.20458984375,303.1499938964844,293.1499938964844,0.0523732267320156,-1993.8145751953125,296.1393737792969,0.9990000128746032,1.0,0.532605767250061,293.1553955078125,303.1499938964844,293.1499938964844,0.0708598494529724,-2546.471923828125,296.7963562011719,0.9990000128746032,1.0,0.5608595013618469,293.14117431640625,303.1499938964844,293.1499938964844,0.0656284317374229,-1787.1182861328125,296.6097717285156,0.9990000128746032,1.0,0.4142489433288574,293.1256103515625,303.1499938964844,293.1499938964844,0.0803969651460647,-2777.72607421875,297.13629150390625,0.9990000128746032,1.0,0.5608595013618469,293.33367919921875,303.1499938964844,293.1499938964844,0.0048529719933867,-1710.4686279296875,293.58270263671875,0.9990000128746032,1.0,2.6604762077331543,293.0518493652344,308.1499938964844,268.4644775390625,267.79669189453125,287.7412109375,293.33367919921875,293.0526428222656,1.0,1.0,0.0,0.0,1.0,1.0,-5.6866631507873535,1.7137766917585395e-05,5.686645984649658,-1.2794528007507324,0.0,0.0,1.0,295.1079406738281,410.0,63.90892791748047,-30544.041015625,13480.0224609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7108459472656,307.6275329589844,278.1499938964844,0.0,18000.0,313.1499938964844,30895.15234375,30960.0,0.0,0.0,0.7206339836120605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877564430236816,1.787782907485962,-2.639504600665532e-05,0.0,0.0007313518435694,0.0,0.0,635.3065185546875,0.0,0.0,0.0,0.9760295748710632,4.0,0.0,1.0
