time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
332940,293.2067565917969,303.1499938964844,293.1499938964844,0.0516156442463398,-1973.799072265625,296.1421813964844,0.9990000128746032,1.0,0.5326074361801147,293.1588439941406,303.1499938964844,293.1499938964844,0.0703998506069183,-2531.895751953125,296.8087463378906,0.9990000128746032,1.0,0.5608612895011902,293.1450500488281,303.1499938964844,293.1499938964844,0.0652663558721542,-1778.2445068359375,296.6259155273437,0.9990000128746032,1.0,0.4142502248287201,293.1300964355469,303.1499938964844,293.1499938964844,0.0800986140966415,-2766.781494140625,297.1540222167969,0.9990000128746032,1.0,0.5608612895011902,293.3332824707031,303.1499938964844,293.1499938964844,0.0043522291816771,-1532.8984375,293.5614318847656,0.9990000128746032,1.0,2.660484552383423,293.0856628417969,308.1499938964844,268.49267578125,267.82391357421875,287.7467346191406,293.33331298828125,293.0863647460937,1.0,1.0,0.0,0.0,1.0,1.0,-5.686680316925049,1.7137987015303224e-05,5.6866631507873535,-1.2795536518096924,0.0,0.0,1.0,295.10040283203125,410.0,51.99310302734375,-30691.626953125,13480.0556640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8240051269531,307.7243347167969,278.1499938964844,0.0,18000.0,313.1499938964844,30945.5078125,32040.0,0.0,0.0,0.7250332832336426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892128229141235,1.7892392873764038,-2.6438068744027987e-05,0.0,0.0007358166039921,0.0,0.0,636.8604125976562,0.0,0.0,0.0,0.9917508959770204,4.0,0.0,1.0
333000,293.2067565917969,303.1499938964844,293.1499938964844,0.0516156442463398,-1973.799072265625,296.1421813964844,0.9990000128746032,1.0,0.5326074361801147,293.1588439941406,303.1499938964844,293.1499938964844,0.0703998506069183,-2531.895751953125,296.8087463378906,0.9990000128746032,1.0,0.5608612895011902,293.1450500488281,303.1499938964844,293.1499938964844,0.0652663558721542,-1778.2445068359375,296.6259155273437,0.9990000128746032,1.0,0.4142502248287201,293.1300964355469,303.1499938964844,293.1499938964844,0.0800986140966415,-2766.781494140625,297.1540222167969,0.9990000128746032,1.0,0.5608612895011902,293.3332824707031,303.1499938964844,293.1499938964844,0.0043522291816771,-1532.8984375,293.5614318847656,0.9990000128746032,1.0,2.660484552383423,293.0856628417969,308.1499938964844,268.49267578125,267.82391357421875,287.7467346191406,293.33331298828125,293.0863647460937,1.0,1.0,0.0,0.0,1.0,1.0,-5.686680316925049,1.7137987015303224e-05,5.6866631507873535,-1.2795536518096924,0.0,0.0,1.0,295.10040283203125,410.0,51.99310302734375,-30691.626953125,13480.0556640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8240051269531,307.7243347167969,278.1499938964844,0.0,18000.0,313.1499938964844,30945.5078125,32040.0,0.0,0.0,0.7250332832336426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892128229141235,1.7892392873764038,-2.6438068744027987e-05,0.0,0.0007358166039921,0.0,0.0,636.8604125976562,0.0,0.0,0.0,0.9917508959770204,4.0,0.0,1.0
333060,293.2094116210937,303.1499938964844,293.1499938964844,0.0507368855178356,-1949.5577392578125,296.1576232910156,0.9990000128746032,1.0,0.5326091051101685,293.1623229980469,303.1499938964844,293.1499938964844,0.0698151364922523,-2512.41015625,296.83306884765625,0.9990000128746032,1.0,0.5608630180358887,293.1490783691406,303.1499938964844,293.1499938964844,0.0647749826312065,-1765.7322998046875,296.65399169921875,0.9990000128746032,1.0,0.4142515361309051,293.1345520019531,303.1499938964844,293.1499938964844,0.0796600207686424,-2750.365234375,297.1828918457031,0.9990000128746032,1.0,0.5608630180358887,293.33306884765625,303.1499938964844,293.1499938964844,0.0038484947290271,-1353.0770263671875,293.5586242675781,0.9990000128746032,1.0,2.6604928970336914,293.1385803222656,308.1499938964844,268.5205383300781,267.8507385253906,287.7523193359375,293.3330993652344,293.1392822265625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686697483062744,1.7138207113021053e-05,5.686680316925049,-1.2796547412872314,0.0,0.0,1.0,295.09283447265625,410.0,60.33791732788086,-30970.330078125,13480.0888671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8962097167969,307.8218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,31905.5625,32040.0,0.0,0.0,0.7294655442237854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167551755905151,1.8167823553085327,-2.725828380789608e-05,0.0,0.0007403147756122,0.0,0.0,666.7262573242188,0.0,0.0,0.0,0.9919589757919312,4.0,0.0,1.0
333120,293.2094116210937,303.1499938964844,293.1499938964844,0.0507368855178356,-1949.5577392578125,296.1576232910156,0.9990000128746032,1.0,0.5326091051101685,293.1623229980469,303.1499938964844,293.1499938964844,0.0698151364922523,-2512.41015625,296.83306884765625,0.9990000128746032,1.0,0.5608630180358887,293.1490783691406,303.1499938964844,293.1499938964844,0.0647749826312065,-1765.7322998046875,296.65399169921875,0.9990000128746032,1.0,0.4142515361309051,293.1345520019531,303.1499938964844,293.1499938964844,0.0796600207686424,-2750.365234375,297.1828918457031,0.9990000128746032,1.0,0.5608630180358887,293.33306884765625,303.1499938964844,293.1499938964844,0.0038484947290271,-1353.0770263671875,293.5586242675781,0.9990000128746032,1.0,2.6604928970336914,293.1385803222656,308.1499938964844,268.5205383300781,267.8507385253906,287.7523193359375,293.3330993652344,293.1392822265625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686697483062744,1.7138207113021053e-05,5.686680316925049,-1.2796547412872314,0.0,0.0,1.0,295.09283447265625,410.0,60.33791732788086,-30970.330078125,13480.0888671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8962097167969,307.8218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,31905.5625,32040.0,0.0,0.0,0.7294655442237854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167551755905151,1.8167823553085327,-2.725828380789608e-05,0.0,0.0007403147756122,0.0,0.0,666.7262573242188,0.0,0.0,0.0,0.9919589757919312,4.0,0.0,1.0
333180,293.2107849121094,303.1499938964844,293.1499938964844,0.0500203594565391,-1930.9647216796875,296.1575012207031,0.9990000128746032,1.0,0.5326107740402222,293.1649169921875,303.1499938964844,293.1499938964844,0.0693850368261337,-2499.146728515625,296.8422241210937,0.9990000128746032,1.0,0.5608648061752319,293.1520080566406,303.1499938964844,293.1499938964844,0.0644362717866897,-1757.6827392578125,296.6666259765625,0.9990000128746032,1.0,0.4142528176307678,293.1381225585937,303.1499938964844,293.1499938964844,0.0793793722987175,-2740.456298828125,297.1969909667969,0.9990000128746032,1.0,0.5608648061752319,293.3316955566406,303.1499938964844,293.1499938964844,0.0033787968568503,-1186.7437744140625,293.53570556640625,0.9990000128746032,1.0,2.660501003265381,293.1672668457031,308.1499938964844,268.5477600097656,267.87701416015625,287.7568664550781,293.33172607421875,293.1678466796875,1.0,1.0,0.0,0.0,1.0,1.0,-5.686715126037598,1.7138427210738882e-05,5.686697959899902,-1.279755711555481,0.0,0.0,1.0,295.0852966308594,410.0,45.72922897338867,-31090.029296875,13480.1220703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.97760009765625,307.89434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,32010.642578125,32040.0,0.0,0.0,0.7335080504417419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197444677352903,1.8197717666625977,-2.734805821091868e-05,0.0,0.0007444174261763,0.0,0.0,670.0228271484375,0.0,0.0,0.0,0.993438184261322,4.0,0.0,1.0
333240,293.2107849121094,303.1499938964844,293.1499938964844,0.0500203594565391,-1930.9647216796875,296.1575012207031,0.9990000128746032,1.0,0.5326107740402222,293.1649169921875,303.1499938964844,293.1499938964844,0.0693850368261337,-2499.146728515625,296.8422241210937,0.9990000128746032,1.0,0.5608648061752319,293.1520080566406,303.1499938964844,293.1499938964844,0.0644362717866897,-1757.6827392578125,296.6666259765625,0.9990000128746032,1.0,0.4142528176307678,293.1381225585937,303.1499938964844,293.1499938964844,0.0793793722987175,-2740.456298828125,297.1969909667969,0.9990000128746032,1.0,0.5608648061752319,293.3316955566406,303.1499938964844,293.1499938964844,0.0033787968568503,-1186.7437744140625,293.53570556640625,0.9990000128746032,1.0,2.660501003265381,293.1672668457031,308.1499938964844,268.5477600097656,267.87701416015625,287.7568664550781,293.33172607421875,293.1678466796875,1.0,1.0,0.0,0.0,1.0,1.0,-5.686715126037598,1.7138427210738882e-05,5.686697959899902,-1.279755711555481,0.0,0.0,1.0,295.0852966308594,410.0,45.72922897338867,-31090.029296875,13480.1220703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.97760009765625,307.89434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,32010.642578125,32040.0,0.0,0.0,0.7335080504417419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197444677352903,1.8197717666625977,-2.734805821091868e-05,0.0,0.0007444174261763,0.0,0.0,670.0228271484375,0.0,0.0,0.0,0.993438184261322,4.0,0.0,1.0
333300,293.2110290527344,303.1499938964844,293.1499938964844,0.049693264067173,-1922.4908447265625,296.1573791503906,0.9990000128746032,1.0,0.532611608505249,293.1658020019531,303.1499938964844,293.1499938964844,0.0691935569047927,-2493.225341796875,296.8465270996094,0.9990000128746032,1.0,0.5608657002449036,293.153076171875,303.1499938964844,293.1499938964844,0.0642913207411766,-1754.1903076171875,296.6726989746094,0.9990000128746032,1.0,0.4142534732818603,293.1395263671875,303.1499938964844,293.1499938964844,0.0792599692940712,-2736.155517578125,297.20367431640625,0.9990000128746032,1.0,0.5608657002449036,293.3304748535156,303.1499938964844,293.1499938964844,0.0031570813152939,-1108.326904296875,293.5243835449219,0.9990000128746032,1.0,2.6605052947998047,293.1802673339844,308.1499938964844,268.56109619140625,267.8898620605469,287.7586975097656,293.3305053710937,293.1808166503906,1.0,1.0,0.0,0.0,1.0,1.0,-5.686723709106445,1.7138536350103095e-05,5.68670654296875,-1.2798058986663818,0.0,0.0,1.0,295.08154296875,410.0,41.55931091308594,-31149.39453125,13480.1396484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0232238769531,307.93316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,32025.87890625,33120.0,0.0,0.0,0.7353479862213135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820177435874939,1.820204734802246,-2.736107489909045e-05,0.0,0.0007462847279384,0.0,0.0,670.501220703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
333360,293.2114562988281,303.1499938964844,293.1499938964844,0.0493146441876888,-1912.1048583984373,296.1640014648437,0.9990000128746032,1.0,0.5326124429702759,293.1667785644531,303.1499938964844,293.1499938964844,0.0689464434981346,-2485.005126953125,296.8571472167969,0.9990000128746032,1.0,0.5608665347099304,293.1542053222656,303.1499938964844,293.1499938964844,0.0640903413295745,-1749.0283203125,296.6850891113281,0.9990000128746032,1.0,0.4142541289329529,293.1409606933594,303.1499938964844,293.1499938964844,0.0790787413716316,-2729.31298828125,297.21630859375,0.9990000128746032,1.0,0.5608665347099304,293.3293762207031,303.1499938964844,293.1499938964844,0.0029333729762583,-1028.875,293.5224609375,0.9990000128746032,1.0,2.6605093479156494,293.2029113769531,308.1499938964844,268.5741882324219,267.9024963378906,287.7605285644531,293.32940673828125,293.20343017578125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686732292175293,1.7138645489467308e-05,5.686715126037598,-1.2798558473587036,0.0,0.0,1.0,295.07781982421875,410.0,48.99771881103516,-31273.96484375,13480.1552734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0586853027344,307.9783630371094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.650390625,33120.0,0.0,0.0,0.7372104525566101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318414688110352,1.8318692445755005,-2.7712869268725623e-05,0.0,0.0007481749053113,0.0,0.0,683.4742431640625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
333420,293.2116394042969,303.1499938964844,293.1499938964844,0.0486902259290218,-1896.1328125,296.1617126464844,0.9990000128746032,1.0,0.5326140522956848,293.1681823730469,303.1499938964844,293.1499938964844,0.0685894712805748,-2474.169189453125,296.8636779785156,0.9990000128746032,1.0,0.5608682632446289,293.1559143066406,303.1499938964844,293.1499938964844,0.0638221874833107,-1742.6939697265625,296.6949768066406,0.9990000128746032,1.0,0.4142553806304931,293.1433410644531,303.1499938964844,293.1499938964844,0.0788590759038925,-2721.573974609375,297.2274169921875,0.9990000128746032,1.0,0.5608682632446289,293.3265075683594,303.1499938964844,293.1499938964844,0.0025094542652368,-879.4043579101562,293.49853515625,0.9990000128746032,1.0,2.660517454147339,293.22540283203125,308.1499938964844,268.599609375,267.927001953125,287.7635192871094,293.3265380859375,293.2258605957031,1.0,1.0,0.0,0.0,1.0,1.0,-5.686749458312988,1.713886194920633e-05,5.686732292175293,-1.2799549102783203,0.0,0.0,1.0,295.0704040527344,410.0,36.83878326416016,-31372.724609375,13480.1884765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1382751464844,308.0451354980469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7406242489814758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007516394834965,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
333480,293.2116394042969,303.1499938964844,293.1499938964844,0.0486902259290218,-1896.1328125,296.1617126464844,0.9990000128746032,1.0,0.5326140522956848,293.1681823730469,303.1499938964844,293.1499938964844,0.0685894712805748,-2474.169189453125,296.8636779785156,0.9990000128746032,1.0,0.5608682632446289,293.1559143066406,303.1499938964844,293.1499938964844,0.0638221874833107,-1742.6939697265625,296.6949768066406,0.9990000128746032,1.0,0.4142553806304931,293.1433410644531,303.1499938964844,293.1499938964844,0.0788590759038925,-2721.573974609375,297.2274169921875,0.9990000128746032,1.0,0.5608682632446289,293.3265075683594,303.1499938964844,293.1499938964844,0.0025094542652368,-879.4043579101562,293.49853515625,0.9990000128746032,1.0,2.660517454147339,293.22540283203125,308.1499938964844,268.599609375,267.927001953125,287.7635192871094,293.3265380859375,293.2258605957031,1.0,1.0,0.0,0.0,1.0,1.0,-5.686749458312988,1.713886194920633e-05,5.686732292175293,-1.2799549102783203,0.0,0.0,1.0,295.0704040527344,410.0,36.83878326416016,-31372.724609375,13480.1884765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1382751464844,308.0451354980469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7406242489814758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007516394834965,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
333540,293.2110900878906,303.1499938964844,293.1499938964844,0.0481179244816303,-1881.39892578125,296.160888671875,0.9990000128746032,1.0,0.5326156616210938,293.1689147949219,303.1499938964844,293.1499938964844,0.0682684779167175,-2464.26416015625,296.87109375,0.9990000128746032,1.0,0.5608699321746826,293.1568908691406,303.1499938964844,293.1499938964844,0.0635909810662269,-1737.058349609375,296.7057189941406,0.9990000128746032,1.0,0.4142566323280334,293.1450500488281,303.1499938964844,293.1499938964844,0.0786677971482276,-2714.579345703125,297.2391052246094,0.9990000128746032,1.0,0.5608699321746826,293.32275390625,303.1499938964844,293.1499938964844,0.0021131909452378,-739.8881225585938,293.47723388671875,0.9990000128746032,1.0,2.6605255603790283,293.2473449707031,308.1499938964844,268.623779296875,267.9502868652344,287.7655944824219,293.32281494140625,293.2478332519531,1.0,1.0,0.0,0.0,1.0,1.0,-5.686766147613525,1.7139074770966545e-05,5.68674898147583,-1.2800521850585938,0.0,0.0,1.0,295.0631408691406,410.0,32.482513427734375,-31481.9140625,13480.220703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.22515869140625,308.11773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7436268925666809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007546867709606,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
333600,293.2110900878906,303.1499938964844,293.1499938964844,0.0481179244816303,-1881.39892578125,296.160888671875,0.9990000128746032,1.0,0.5326156616210938,293.1689147949219,303.1499938964844,293.1499938964844,0.0682684779167175,-2464.26416015625,296.87109375,0.9990000128746032,1.0,0.5608699321746826,293.1568908691406,303.1499938964844,293.1499938964844,0.0635909810662269,-1737.058349609375,296.7057189941406,0.9990000128746032,1.0,0.4142566323280334,293.1450500488281,303.1499938964844,293.1499938964844,0.0786677971482276,-2714.579345703125,297.2391052246094,0.9990000128746032,1.0,0.5608699321746826,293.32275390625,303.1499938964844,293.1499938964844,0.0021131909452378,-739.8881225585938,293.47723388671875,0.9990000128746032,1.0,2.6605255603790283,293.2473449707031,308.1499938964844,268.623779296875,267.9502868652344,287.7655944824219,293.32281494140625,293.2478332519531,1.0,1.0,0.0,0.0,1.0,1.0,-5.686766147613525,1.7139074770966545e-05,5.68674898147583,-1.2800521850585938,0.0,0.0,1.0,295.0631408691406,410.0,32.482513427734375,-31481.9140625,13480.220703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.22515869140625,308.11773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7436268925666809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007546867709606,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
333660,293.2242736816406,303.1499938964844,293.1499938964844,0.0844759419560432,-2846.2705078125,296.1614685058594,0.9990000128746032,1.0,0.8558387756347656,293.1781005859375,303.1499938964844,293.1499938964844,0.1142246052622795,-3764.255615234375,296.86376953125,0.9990000128746032,1.0,0.9012394547462464,293.1682434082031,303.1499938964844,293.1499938964844,0.107205644249916,-2651.4853515625,296.7042541503906,0.9990000128746032,1.0,0.6656523942947388,293.1571350097656,303.1499938964844,293.1499938964844,0.1302950531244278,-4147.99169921875,297.2160339355469,0.9990000128746032,1.0,0.9012394547462464,293.2984924316406,303.1499938964844,293.1499938964844,0.0,-0.0,293.3876037597656,0.6486137509346008,0.0,1.168967843055725,293.40789794921875,308.1499938964844,268.646484375,267.9721984863281,287.8968200683594,293.2713928222656,293.42645263671875,1.0,0.997287094593048,0.0,0.0,1.0,1.0,-5.4046783447265625,1.5449699276359752e-05,5.404662609100342,-1.1805531978607178,0.0,0.0,1.0,411.3833923339844,410.0,277.8882751464844,-30751.607421875,12897.7783203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34014892578125,308.3247375488281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7459943294525146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007570894085802,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
333720,293.2242736816406,303.1499938964844,293.1499938964844,0.0844759419560432,-2846.2705078125,296.1614685058594,0.9990000128746032,1.0,0.8558387756347656,293.1781005859375,303.1499938964844,293.1499938964844,0.1142246052622795,-3764.255615234375,296.86376953125,0.9990000128746032,1.0,0.9012394547462464,293.1682434082031,303.1499938964844,293.1499938964844,0.107205644249916,-2651.4853515625,296.7042541503906,0.9990000128746032,1.0,0.6656523942947388,293.1571350097656,303.1499938964844,293.1499938964844,0.1302950531244278,-4147.99169921875,297.2160339355469,0.9990000128746032,1.0,0.9012394547462464,293.2984924316406,303.1499938964844,293.1499938964844,0.0,-0.0,293.3876037597656,0.6486137509346008,0.0,1.168967843055725,293.40789794921875,308.1499938964844,268.646484375,267.9721984863281,287.8968200683594,293.2713928222656,293.42645263671875,1.0,0.997287094593048,0.0,0.0,1.0,1.0,-5.4046783447265625,1.5449699276359752e-05,5.404662609100342,-1.1805531978607178,0.0,0.0,1.0,411.3833923339844,410.0,277.8882751464844,-30751.607421875,12897.7783203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34014892578125,308.3247375488281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7459943294525146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007570894085802,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
333780,293.4546203613281,303.1499938964844,293.1499938964844,0.0648608431220054,-2284.0966796875,296.3062744140625,0.9190021753311156,1.0,0.9053232669830322,293.3787536621094,303.1499938964844,293.1499938964844,0.0972615256905555,-3245.590087890625,297.0341796875,0.9190021753311156,1.0,0.953348994255066,293.3826904296875,303.1499938964844,293.1499938964844,0.0894282609224319,-2248.096923828125,296.8592834472656,0.9190021753311156,1.0,0.704140305519104,293.3706970214844,303.1499938964844,293.1499938964844,0.1116053685545921,-3602.786376953125,297.3435974121094,0.9190021753311156,1.0,0.953348994255066,293.2488098144531,303.1499938964844,293.1499938964844,0.0,-0.0,294.0511779785156,0.0,0.0,0.0778518244624137,294.2176513671875,308.1499938964844,268.66754150390625,267.99249267578125,287.818359375,293.3962707519531,294.230224609375,1.0,0.9029026627540588,0.0,0.0,1.0,1.0,-4.318052291870117,9.926948223437648e-06,4.318042278289795,-0.9745007157325744,0.0,0.0,1.0,526.8605346679688,410.0,736.6865234375,-28924.021484375,8510.666015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.429443359375,309.6565856933594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7362552285194397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007472054567188,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
333840,293.4546203613281,303.1499938964844,293.1499938964844,0.0648608431220054,-2284.0966796875,296.3062744140625,0.9190021753311156,1.0,0.9053232669830322,293.3787536621094,303.1499938964844,293.1499938964844,0.0972615256905555,-3245.590087890625,297.0341796875,0.9190021753311156,1.0,0.953348994255066,293.3826904296875,303.1499938964844,293.1499938964844,0.0894282609224319,-2248.096923828125,296.8592834472656,0.9190021753311156,1.0,0.704140305519104,293.3706970214844,303.1499938964844,293.1499938964844,0.1116053685545921,-3602.786376953125,297.3435974121094,0.9190021753311156,1.0,0.953348994255066,293.2488098144531,303.1499938964844,293.1499938964844,0.0,-0.0,294.0511779785156,0.0,0.0,0.0778518244624137,294.2176513671875,308.1499938964844,268.66754150390625,267.99249267578125,287.818359375,293.3962707519531,294.230224609375,1.0,0.9029026627540588,0.0,0.0,1.0,1.0,-4.318052291870117,9.926948223437648e-06,4.318042278289795,-0.9745007157325744,0.0,0.0,1.0,526.8605346679688,410.0,736.6865234375,-28924.021484375,8510.666015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.429443359375,309.6565856933594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7362552285194397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007472054567188,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
333900,293.51824951171875,303.1499938964844,293.1499938964844,0.0567740947008132,-2070.6064453125,296.3130798339844,0.9348182678222656,1.0,0.9040138125419616,293.4510192871094,303.1499938964844,293.1499938964844,0.0886526703834533,-2998.02783203125,297.0223999023437,0.9348182678222656,1.0,0.951970100402832,293.451171875,303.1499938964844,293.1499938964844,0.0812685787677764,-2073.386474609375,296.8567199707031,0.9348182678222656,1.0,0.7031218409538269,293.4446716308594,303.1499938964844,293.1499938964844,0.102394975721836,-3346.8955078125,297.3249816894531,0.9348182678222656,1.0,0.951970100402832,293.2611389160156,303.1499938964844,293.1499938964844,0.0,-0.0,294.2322082519531,0.0,0.0,0.069802775979042,294.4179382324219,308.1499938964844,268.6773681640625,268.001953125,287.8710021972656,293.4661560058594,294.4278564453125,1.0,0.8878782391548157,0.0,0.0,1.0,1.0,-4.302195072174072,9.855467396846508e-06,4.302185535430908,-0.9714890718460084,0.0,0.0,1.0,490.7521667480469,410.0,649.8690185546875,-29301.138671875,8179.55126953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8658142089844,310.0435791015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7308748364448547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007417450542561,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
333960,293.5566711425781,303.1499938964844,293.1499938964844,0.0506799705326557,-1912.977294921875,296.3246765136719,0.9466428756713868,1.0,0.9031072854995728,293.498291015625,303.1499938964844,293.1499938964844,0.0821442678570747,-2811.282470703125,297.0166015625,0.9466428756713868,1.0,0.9510154724121094,293.4935913085937,303.1499938964844,293.1499938964844,0.0752147063612937,-1944.9176025390625,296.8619079589844,0.9466428756713868,1.0,0.7024167776107788,293.4923400878906,303.1499938964844,293.1499938964844,0.0956127271056175,-3155.39990234375,297.3153381347656,0.9466428756713868,1.0,0.9510154724121094,293.27740478515625,303.1499938964844,293.1499938964844,0.0,-0.0,294.39892578125,0.0,0.0,0.0652131363749504,294.5726623535156,308.1499938964844,268.68670654296875,268.0109558105469,287.9059753417969,293.5104675292969,294.5802917480469,1.0,0.8774800896644592,0.0,0.0,1.0,1.0,-4.292415142059326,9.811400559556205e-06,4.292405128479004,-0.9695056080818176,0.0,0.0,1.0,465.85748291015625,410.0,546.3008422851562,-29589.32421875,7957.21435546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18798828125,310.32794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7258820533752441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007366780191659,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
334020,293.59722900390625,303.1499938964844,293.1499938964844,0.041563507169485,-1681.9647216796875,296.31793212890625,0.9609453082084656,1.0,0.902052104473114,293.5503234863281,303.1499938964844,293.1499938964844,0.0726270079612732,-2544.723876953125,296.99029541015625,0.9609453082084656,1.0,0.9499043226242064,293.5391845703125,303.1499938964844,293.1499938964844,0.0663138628005981,-1761.79248046875,296.8516540527344,0.9609453082084656,1.0,0.7015960812568665,293.5439453125,303.1499938964844,293.1499938964844,0.0859836712479591,-2884.64453125,297.28570556640625,0.9609453082084656,1.0,0.9499043226242064,293.3121643066406,303.1499938964844,293.1499938964844,0.0,-0.0,294.6529235839844,0.0,0.0,0.0599133148789405,294.7764587402344,308.1499938964844,268.7037658691406,268.02740478515625,287.945068359375,293.55841064453125,294.7806396484375,1.0,0.8652276396751404,0.0,0.0,1.0,1.0,-4.281083106994629,9.760490684129763e-06,4.281073570251465,-0.9672330617904664,0.0,0.0,1.0,436.8833618164063,410.0,349.39666748046875,-29937.341796875,7699.88525390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5738830566406,310.6681213378906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7170016765594482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007276655524037,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
334080,293.59722900390625,303.1499938964844,293.1499938964844,0.041563507169485,-1681.9647216796875,296.31793212890625,0.9609453082084656,1.0,0.902052104473114,293.5503234863281,303.1499938964844,293.1499938964844,0.0726270079612732,-2544.723876953125,296.99029541015625,0.9609453082084656,1.0,0.9499043226242064,293.5391845703125,303.1499938964844,293.1499938964844,0.0663138628005981,-1761.79248046875,296.8516540527344,0.9609453082084656,1.0,0.7015960812568665,293.5439453125,303.1499938964844,293.1499938964844,0.0859836712479591,-2884.64453125,297.28570556640625,0.9609453082084656,1.0,0.9499043226242064,293.3121643066406,303.1499938964844,293.1499938964844,0.0,-0.0,294.6529235839844,0.0,0.0,0.0599133148789405,294.7764587402344,308.1499938964844,268.7037658691406,268.02740478515625,287.945068359375,293.55841064453125,294.7806396484375,1.0,0.8652276396751404,0.0,0.0,1.0,1.0,-4.281083106994629,9.760490684129763e-06,4.281073570251465,-0.9672330617904664,0.0,0.0,1.0,436.8833618164063,410.0,349.39666748046875,-29937.341796875,7699.88525390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5738830566406,310.6681213378906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7170016765594482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007276655524037,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
334140,293.6126403808594,303.1499938964844,293.1499938964844,0.0348632000386714,-1511.90966796875,296.2669982910156,0.9678994417190552,1.0,0.9015461206436156,293.5718994140625,303.1499938964844,293.1499938964844,0.0656683519482612,-2358.5087890625,296.9334716796875,0.9678994417190552,1.0,0.9493715167045592,293.5584716796875,303.1499938964844,293.1499938964844,0.0596511960029602,-1631.4681396484375,296.80328369140625,0.9678994417190552,1.0,0.7012025713920593,293.5650939941406,303.1499938964844,293.1499938964844,0.0791109278798103,-2697.43798828125,297.2281799316406,0.9678994417190552,1.0,0.9493715167045592,293.3420715332031,303.1499938964844,293.1499938964844,0.0,-0.0,294.8079528808594,0.0,0.0,0.0573720782995224,294.881103515625,308.1499938964844,268.718505859375,268.0416259765625,287.9624328613281,293.5780334472656,294.8830261230469,1.0,0.8592910766601562,0.0,0.0,1.0,1.0,-4.275650024414063,9.73616261035204e-06,4.27564001083374,-0.9661843180656432,0.0,0.0,1.0,422.9869384765625,410.0,198.3961334228516,-30067.98046875,7576.94287109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7259521484375,310.802978515625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7110230326652527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007215979858301,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
334200,293.6126403808594,303.1499938964844,293.1499938964844,0.0348632000386714,-1511.90966796875,296.2669982910156,0.9678994417190552,1.0,0.9015461206436156,293.5718994140625,303.1499938964844,293.1499938964844,0.0656683519482612,-2358.5087890625,296.9334716796875,0.9678994417190552,1.0,0.9493715167045592,293.5584716796875,303.1499938964844,293.1499938964844,0.0596511960029602,-1631.4681396484375,296.80328369140625,0.9678994417190552,1.0,0.7012025713920593,293.5650939941406,303.1499938964844,293.1499938964844,0.0791109278798103,-2697.43798828125,297.2281799316406,0.9678994417190552,1.0,0.9493715167045592,293.3420715332031,303.1499938964844,293.1499938964844,0.0,-0.0,294.8079528808594,0.0,0.0,0.0573720782995224,294.881103515625,308.1499938964844,268.718505859375,268.0416259765625,287.9624328613281,293.5780334472656,294.8830261230469,1.0,0.8592910766601562,0.0,0.0,1.0,1.0,-4.275650024414063,9.73616261035204e-06,4.27564001083374,-0.9661843180656432,0.0,0.0,1.0,422.9869384765625,410.0,198.3961334228516,-30067.98046875,7576.94287109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7259521484375,310.802978515625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7110230326652527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007215979858301,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
334260,293.6131286621094,303.1499938964844,293.1499938964844,0.0298055708408355,-1378.27392578125,296.18963623046875,0.971247136592865,1.0,0.9013028144836426,293.5769348144531,303.1499938964844,293.1499938964844,0.0601636655628681,-2217.272705078125,296.8558044433594,0.971247136592865,1.0,0.94911527633667,293.5632019042969,303.1499938964844,293.1499938964844,0.0542957298457622,-1530.998291015625,296.7301330566406,0.971247136592865,1.0,0.7010132670402527,293.57012939453125,303.1499938964844,293.1499938964844,0.0737394616007804,-2556.46728515625,297.1508178710937,0.971247136592865,1.0,0.94911527633667,293.3642578125,303.1499938964844,293.1499938964844,0.0,-0.0,294.8899841308594,0.0,0.0,0.0561498813331127,294.9261779785156,308.1499938964844,268.7307434082031,268.05340576171875,287.96746826171875,293.5820007324219,294.92681884765625,1.0,0.8564208745956421,0.0,0.0,1.0,1.0,-4.273036479949951,9.72450743574882e-06,4.273026943206787,-0.9657186269760132,0.0,0.0,1.0,416.3009033203125,410.0,98.82718658447266,-30091.212890625,7517.904296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7605285644531,310.8344116210937,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7049089074134827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007153929327614,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
334320,293.6131286621094,303.1499938964844,293.1499938964844,0.0298055708408355,-1378.27392578125,296.18963623046875,0.971247136592865,1.0,0.9013028144836426,293.5769348144531,303.1499938964844,293.1499938964844,0.0601636655628681,-2217.272705078125,296.8558044433594,0.971247136592865,1.0,0.94911527633667,293.5632019042969,303.1499938964844,293.1499938964844,0.0542957298457622,-1530.998291015625,296.7301330566406,0.971247136592865,1.0,0.7010132670402527,293.57012939453125,303.1499938964844,293.1499938964844,0.0737394616007804,-2556.46728515625,297.1508178710937,0.971247136592865,1.0,0.94911527633667,293.3642578125,303.1499938964844,293.1499938964844,0.0,-0.0,294.8899841308594,0.0,0.0,0.0561498813331127,294.9261779785156,308.1499938964844,268.7307434082031,268.05340576171875,287.96746826171875,293.5820007324219,294.92681884765625,1.0,0.8564208745956421,0.0,0.0,1.0,1.0,-4.273036479949951,9.72450743574882e-06,4.273026943206787,-0.9657186269760132,0.0,0.0,1.0,416.3009033203125,410.0,98.82718658447266,-30091.212890625,7517.904296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7605285644531,310.8344116210937,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7049089074134827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007153929327614,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
334380,293.6038513183594,303.1499938964844,293.1499938964844,0.025967564433813,-1270.2008056640625,296.09698486328125,0.9728738069534302,1.0,0.9011844992637634,293.5719299316406,303.1499938964844,293.1499938964844,0.0556407459080219,-2105.282470703125,296.76483154296875,0.9728738069534302,1.0,0.9489906430244446,293.55859375,303.1499938964844,293.1499938964844,0.0498755127191543,-1450.643798828125,296.6419372558594,0.9728738069534302,1.0,0.7009212374687195,293.56549072265625,303.1499938964844,293.1499938964844,0.0693494081497192,-2445.363525390625,297.0606689453125,0.9728738069534302,1.0,0.9489906430244446,293.3788757324219,303.1499938964844,293.1499938964844,0.0,-0.0,294.9231262207031,0.0,0.0,0.0555554665625095,294.93267822265625,308.1499938964844,268.7402038574219,268.0625305175781,287.9644470214844,293.576171875,294.9324645996094,1.0,0.8550207018852234,0.0,0.0,1.0,1.0,-4.27176570892334,9.718872206576634e-06,4.271756172180176,-0.9655274152755736,0.0,0.0,1.0,413.0466918945313,410.0,32.56511306762695,-30035.0703125,7489.1982421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7120361328125,310.7931823730469,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6996707916259766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007100768852978,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
334440,293.6038513183594,303.1499938964844,293.1499938964844,0.025967564433813,-1270.2008056640625,296.09698486328125,0.9728738069534302,1.0,0.9011844992637634,293.5719299316406,303.1499938964844,293.1499938964844,0.0556407459080219,-2105.282470703125,296.76483154296875,0.9728738069534302,1.0,0.9489906430244446,293.55859375,303.1499938964844,293.1499938964844,0.0498755127191543,-1450.643798828125,296.6419372558594,0.9728738069534302,1.0,0.7009212374687195,293.56549072265625,303.1499938964844,293.1499938964844,0.0693494081497192,-2445.363525390625,297.0606689453125,0.9728738069534302,1.0,0.9489906430244446,293.3788757324219,303.1499938964844,293.1499938964844,0.0,-0.0,294.9231262207031,0.0,0.0,0.0555554665625095,294.93267822265625,308.1499938964844,268.7402038574219,268.0625305175781,287.9644470214844,293.576171875,294.9324645996094,1.0,0.8550207018852234,0.0,0.0,1.0,1.0,-4.27176570892334,9.718872206576634e-06,4.271756172180176,-0.9655274152755736,0.0,0.0,1.0,413.0466918945313,410.0,32.56511306762695,-30035.0703125,7489.1982421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7120361328125,310.7931823730469,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6996707916259766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007100768852978,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
334500,293.5965270996094,303.1499938964844,293.1499938964844,0.0244080554693937,-1223.783203125,296.0478210449219,0.9733355641365052,1.0,0.90115088224411,293.5667419433594,303.1499938964844,293.1499938964844,0.0536692216992378,-2057.51904296875,296.7166442871094,0.9733355641365052,1.0,0.9489552974700928,293.5536804199219,303.1499938964844,293.1499938964844,0.0479525960981845,-1416.277099609375,296.5948181152344,0.9733355641365052,1.0,0.7008951306343079,293.5605773925781,303.1499938964844,293.1499938964844,0.0674368068575859,-2398.156494140625,297.0129699707031,0.9733355641365052,1.0,0.9489552974700928,293.3836975097656,303.1499938964844,293.1499938964844,0.0,-0.0,294.92633056640625,0.0,0.0,0.0553866252303123,294.92608642578125,308.1499938964844,268.74383544921875,268.0660400390625,287.960693359375,293.57061767578125,294.9255676269531,1.0,0.8546222448348999,0.0,0.0,1.0,1.0,-4.27140474319458,9.717283319332635e-06,4.271395206451416,-0.9654867649078368,0.0,0.0,1.0,412.121337890625,410.0,9.023441314697266,-29989.40234375,7481.04052734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6688842773437,310.7559814453125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7021405696868896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007125834235921,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
334560,293.5880126953125,303.1499938964844,293.1499938964844,0.0230168346315622,-1180.5238037109375,296.001953125,0.9736562371253968,1.0,0.9011275172233582,293.5603942871094,303.1499938964844,293.1499938964844,0.0518217049539089,-2012.792724609375,296.6715393066406,0.9736562371253968,1.0,0.9489306807518004,293.547607421875,303.1499938964844,293.1499938964844,0.0461556315422058,-1384.0787353515625,296.5507202148437,0.9736562371253968,1.0,0.7008769512176514,293.5545349121094,303.1499938964844,293.1499938964844,0.0656379461288452,-2353.844970703125,296.96826171875,0.9736562371253968,1.0,0.9489306807518004,293.3870849609375,303.1499938964844,293.1499938964844,0.0,-0.0,294.924072265625,0.0,0.0,0.0552693381905555,294.9198303222656,308.1499938964844,268.7467041015625,268.0688171386719,287.95587158203125,293.5638427734375,294.9195251464844,1.0,0.8543450832366943,0.0,0.0,1.0,1.0,-4.271153926849365,9.716188287711702e-06,4.271144390106201,-0.9654675722122192,0.0,0.0,1.0,411.4778747558594,410.0,-1.959581732749939,-29977.33203125,7475.36962890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6535949707031,310.7423400878906,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7005508542060852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007109700236469,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
334620,293.5694274902344,303.1499938964844,293.1499938964844,0.0206244308501482,-1101.54052734375,295.9129943847656,0.9740350842475892,1.0,0.901099979877472,293.5456848144531,303.1499938964844,293.1499938964844,0.0484368316829204,-1931.2779541015625,296.5840148925781,0.9740350842475892,1.0,0.9489016532897948,293.5335388183594,303.1499938964844,293.1499938964844,0.0428781919181346,-1325.3028564453125,296.4648742675781,0.9740350842475892,1.0,0.700855553150177,293.5405578613281,303.1499938964844,293.1499938964844,0.062325220555067,-2273.046875,296.8813781738281,0.9740350842475892,1.0,0.9489016532897948,293.3904113769531,303.1499938964844,293.1499938964844,0.0,-0.0,294.913330078125,0.0,0.0,0.0551307462155818,294.9033203125,308.1499938964844,268.75006103515625,268.072021484375,287.9443054199219,293.5484619140625,294.9027099609375,1.0,0.8540168404579163,0.0,0.0,1.0,1.0,-4.270857810974121,9.714913176139817e-06,4.270847797393799,-0.965466856956482,0.0,0.0,1.0,410.7159729003906,410.0,-17.963272094726562,-29930.306640625,7468.658203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6012878417969,310.6961364746094,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6977171301841736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007080942159518,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
334680,293.5694274902344,303.1499938964844,293.1499938964844,0.0206244308501482,-1101.54052734375,295.9129943847656,0.9740350842475892,1.0,0.901099979877472,293.5456848144531,303.1499938964844,293.1499938964844,0.0484368316829204,-1931.2779541015625,296.5840148925781,0.9740350842475892,1.0,0.9489016532897948,293.5335388183594,303.1499938964844,293.1499938964844,0.0428781919181346,-1325.3028564453125,296.4648742675781,0.9740350842475892,1.0,0.700855553150177,293.5405578613281,303.1499938964844,293.1499938964844,0.062325220555067,-2273.046875,296.8813781738281,0.9740350842475892,1.0,0.9489016532897948,293.3904113769531,303.1499938964844,293.1499938964844,0.0,-0.0,294.913330078125,0.0,0.0,0.0551307462155818,294.9033203125,308.1499938964844,268.75006103515625,268.072021484375,287.9443054199219,293.5484619140625,294.9027099609375,1.0,0.8540168404579163,0.0,0.0,1.0,1.0,-4.270857810974121,9.714913176139817e-06,4.270847797393799,-0.965466856956482,0.0,0.0,1.0,410.7159729003906,410.0,-17.963272094726562,-29930.306640625,7468.658203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6012878417969,310.6961364746094,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6977171301841736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007080942159518,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
334740,293.5488586425781,303.1499938964844,293.1499938964844,0.0186877381056547,-1032.659423828125,295.8251342773437,0.974217653274536,1.0,0.9010867476463318,293.5289001464844,303.1499938964844,293.1499938964844,0.0454508662223815,-1859.902587890625,296.4972229003906,0.974217653274536,1.0,0.9488877058029176,293.5173034667969,303.1499938964844,293.1499938964844,0.0400200113654136,-1273.939453125,296.3796691894531,0.974217653274536,1.0,0.7008452415466309,293.52459716796875,303.1499938964844,293.1499938964844,0.0593769624829292,-2202.36083984375,296.795166015625,0.974217653274536,1.0,0.9488877058029176,293.39019775390625,303.1499938964844,293.1499938964844,0.0,-0.0,294.8939819335937,0.0,0.0,0.0550639443099498,294.878662109375,308.1499938964844,268.75,268.0719909667969,287.930419921875,293.5310363769531,294.8778686523437,1.0,0.8538579344749451,0.0,0.0,1.0,1.0,-4.27071475982666,9.71431927609956e-06,4.270705223083496,-0.9654911756515504,0.0,0.0,1.0,410.346923828125,410.0,-30.15302085876465,-29866.00390625,7465.41015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5307006835937,310.6339416503906,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7001169323921204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007105296826921,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
334800,293.5488586425781,303.1499938964844,293.1499938964844,0.0186877381056547,-1032.659423828125,295.8251342773437,0.974217653274536,1.0,0.9010867476463318,293.5289001464844,303.1499938964844,293.1499938964844,0.0454508662223815,-1859.902587890625,296.4972229003906,0.974217653274536,1.0,0.9488877058029176,293.5173034667969,303.1499938964844,293.1499938964844,0.0400200113654136,-1273.939453125,296.3796691894531,0.974217653274536,1.0,0.7008452415466309,293.52459716796875,303.1499938964844,293.1499938964844,0.0593769624829292,-2202.36083984375,296.795166015625,0.974217653274536,1.0,0.9488877058029176,293.39019775390625,303.1499938964844,293.1499938964844,0.0,-0.0,294.8939819335937,0.0,0.0,0.0550639443099498,294.878662109375,308.1499938964844,268.75,268.0719909667969,287.930419921875,293.5310363769531,294.8778686523437,1.0,0.8538579344749451,0.0,0.0,1.0,1.0,-4.27071475982666,9.71431927609956e-06,4.270705223083496,-0.9654911756515504,0.0,0.0,1.0,410.346923828125,410.0,-30.15302085876465,-29866.00390625,7465.41015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5307006835937,310.6339416503906,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7001169323921204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007105296826921,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
