time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334860,293.52801513671875,303.1499938964844,293.1499938964844,0.0170405600219964,-969.254150390625,295.7503356933594,0.9743050336837769,1.0,0.9010803699493408,293.51141357421875,303.1499938964844,293.1499938964844,0.0427050404250621,-1793.23583984375,296.4225158691406,0.9743050336837769,1.0,0.9488810300827026,293.50030517578125,303.1499938964844,293.1499938964844,0.0374231711030006,-1226.077880859375,296.3065795898437,0.9743050336837769,1.0,0.7008402943611145,293.5079040527344,303.1499938964844,293.1499938964844,0.0566219538450241,-2135.87109375,296.7206420898437,0.9743050336837769,1.0,0.9488810300827026,293.3874816894531,303.1499938964844,293.1499938964844,0.0,-0.0,294.87353515625,0.0,0.0,0.0550319626927375,294.86187744140625,308.1499938964844,268.7475280761719,268.0700378417969,287.9155578613281,293.5129699707031,294.8614501953125,1.0,0.8537811636924744,0.0,0.0,1.0,1.0,-4.270646572113037,9.714056432130748e-06,4.270636558532715,-0.965526282787323,0.0,0.0,1.0,410.1685791015625,410.0,-24.390077590942383,-29873.212890625,7463.84326171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52197265625,310.62432861328125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.699176013469696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007095747860148,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
334920,293.52801513671875,303.1499938964844,293.1499938964844,0.0170405600219964,-969.254150390625,295.7503356933594,0.9743050336837769,1.0,0.9010803699493408,293.51141357421875,303.1499938964844,293.1499938964844,0.0427050404250621,-1793.23583984375,296.4225158691406,0.9743050336837769,1.0,0.9488810300827026,293.50030517578125,303.1499938964844,293.1499938964844,0.0374231711030006,-1226.077880859375,296.3065795898437,0.9743050336837769,1.0,0.7008402943611145,293.5079040527344,303.1499938964844,293.1499938964844,0.0566219538450241,-2135.87109375,296.7206420898437,0.9743050336837769,1.0,0.9488810300827026,293.3874816894531,303.1499938964844,293.1499938964844,0.0,-0.0,294.87353515625,0.0,0.0,0.0550319626927375,294.86187744140625,308.1499938964844,268.7475280761719,268.0700378417969,287.9155578613281,293.5129699707031,294.8614501953125,1.0,0.8537811636924744,0.0,0.0,1.0,1.0,-4.270646572113037,9.714056432130748e-06,4.270636558532715,-0.965526282787323,0.0,0.0,1.0,410.1685791015625,410.0,-24.390077590942383,-29873.212890625,7463.84326171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52197265625,310.62432861328125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.699176013469696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007095747860148,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
334980,293.5078430175781,303.1499938964844,293.1499938964844,0.0156077835708856,-910.2078857421876,295.6799621582031,0.9743467569351196,1.0,0.901077389717102,293.4942321777344,303.1499938964844,293.1499938964844,0.0401641093194484,-1730.8779296875,296.3519897460937,0.9743467569351196,1.0,0.9488778710365297,293.48358154296875,303.1499938964844,293.1499938964844,0.0350495651364326,-1181.3734130859375,296.2376403808594,0.9743467569351196,1.0,0.7008379697799683,293.4914855957031,303.1499938964844,293.1499938964844,0.0540310218930244,-2073.531494140625,296.6501159667969,0.9743467569351196,1.0,0.9488778710365297,293.3832397460937,303.1499938964844,293.1499938964844,0.0,-0.0,294.8567810058594,0.0,0.0,0.0550167001783847,294.8456420898437,308.1499938964844,268.7437438964844,268.0677490234375,287.9006652832031,293.4952697753906,294.8451538085937,1.0,0.853743851184845,0.0,0.0,1.0,1.0,-4.270613670349121,9.713951840240044e-06,4.270604133605957,-0.965567409992218,0.0,0.0,1.0,410.0816650390625,410.0,-23.453399658203125,-29866.287109375,7463.08203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5011291503906,310.6043701171875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6984155774116516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007088030106388,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
335040,293.5078430175781,303.1499938964844,293.1499938964844,0.0156077835708856,-910.2078857421876,295.6799621582031,0.9743467569351196,1.0,0.901077389717102,293.4942321777344,303.1499938964844,293.1499938964844,0.0401641093194484,-1730.8779296875,296.3519897460937,0.9743467569351196,1.0,0.9488778710365297,293.48358154296875,303.1499938964844,293.1499938964844,0.0350495651364326,-1181.3734130859375,296.2376403808594,0.9743467569351196,1.0,0.7008379697799683,293.4914855957031,303.1499938964844,293.1499938964844,0.0540310218930244,-2073.531494140625,296.6501159667969,0.9743467569351196,1.0,0.9488778710365297,293.3832397460937,303.1499938964844,293.1499938964844,0.0,-0.0,294.8567810058594,0.0,0.0,0.0550167001783847,294.8456420898437,308.1499938964844,268.7437438964844,268.0677490234375,287.9006652832031,293.4952697753906,294.8451538085937,1.0,0.853743851184845,0.0,0.0,1.0,1.0,-4.270613670349121,9.713951840240044e-06,4.270604133605957,-0.965567409992218,0.0,0.0,1.0,410.0816650390625,410.0,-23.453399658203125,-29866.287109375,7463.08203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5011291503906,310.6043701171875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6984155774116516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007088030106388,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
335100,293.4978332519531,303.1499938964844,293.1499938964844,0.0149707002565264,-882.701904296875,295.64599609375,0.9743583798408508,1.0,0.9010765552520752,293.4856262207031,303.1499938964844,293.1499938964844,0.0389804393053054,-1701.5777587890625,296.3177490234375,0.9743583798408508,1.0,0.948876976966858,293.47515869140625,303.1499938964844,293.1499938964844,0.0339568369090557,-1160.4378662109375,296.2042541503906,0.9743583798408508,1.0,0.7008373141288757,293.4832763671875,303.1499938964844,293.1499938964844,0.0528071485459804,-2044.2005615234373,296.6158752441406,0.9743583798408508,1.0,0.948876976966858,293.3807373046875,303.1499938964844,293.1499938964844,0.0,-0.0,294.84832763671875,0.0,0.0,0.0550124607980251,294.8369140625,308.1499938964844,268.7413635253906,268.0664367675781,287.89312744140625,293.4864196777344,294.8363952636719,1.0,0.853733241558075,0.0,0.0,1.0,1.0,-4.270604610443115,9.713931831356604e-06,4.270595073699951,-0.9655892252922058,0.0,0.0,1.0,410.0567626953125,410.0,-23.90042495727539,-29859.984375,7462.86572265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.488037109375,310.59210205078125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.702897310256958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007133514154702,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
335160,293.4880676269531,303.1499938964844,293.1499938964844,0.0143648209050297,-855.5822143554688,295.6171264648437,0.9743661284446716,1.0,0.9010760188102722,293.4772033691406,303.1499938964844,293.1499938964844,0.0378216914832592,-1672.3004150390625,296.28826904296875,0.9743661284446716,1.0,0.9488764405250548,293.4669189453125,303.1499938964844,293.1499938964844,0.0328942462801933,-1139.55322265625,296.1756286621094,0.9743661284446716,1.0,0.7008368968963623,293.4752197265625,303.1499938964844,293.1499938964844,0.0515931285917758,-2014.6954345703125,296.586181640625,0.9743661284446716,1.0,0.9488764405250548,293.3780517578125,303.1499938964844,293.1499938964844,0.0,-0.0,294.8408203125,0.0,0.0,0.0550096221268177,294.83282470703125,308.1499938964844,268.7386779785156,268.06500244140625,287.8856506347656,293.4777526855469,294.8327331542969,1.0,0.8537258505821228,0.0,0.0,1.0,1.0,-4.270598888397217,9.713925464893691e-06,4.270588874816895,-0.965611696243286,0.0,0.0,1.0,410.03955078125,410.0,-17.027694702148438,-29893.234375,7462.71630859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5096130371094,310.60943603515625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7031837105751038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007136420463211,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
335220,293.4701232910156,303.1499938964844,293.1499938964844,0.0132173560559749,-801.8610229492188,295.56451416015625,0.9743746519088744,1.0,0.9010754227638244,293.46142578125,303.1499938964844,293.1499938964844,0.035573311150074,-1614.332275390625,296.23443603515625,0.9743746519088744,1.0,0.9488757848739624,293.4515380859375,303.1499938964844,293.1499938964844,0.030846307054162,-1098.1436767578125,296.1234741210937,0.9743746519088744,1.0,0.7008364200592041,293.46014404296875,303.1499938964844,293.1499938964844,0.049197006970644,-1956.0859375,296.53179931640625,0.9743746519088744,1.0,0.9488757848739624,293.3724060058594,303.1499938964844,293.1499938964844,0.0,-0.0,294.8330383300781,0.0,0.0,0.0550065077841281,294.8294372558594,308.1499938964844,268.7323303222656,268.061767578125,287.8714294433594,293.4616394042969,294.8293151855469,1.0,0.8537172079086304,0.0,0.0,1.0,1.0,-4.270592212677002,9.713937288324814e-06,4.27058219909668,-0.9656583666801452,0.0,0.0,1.0,410.0190124511719,410.0,-8.665156364440918,-29947.109375,7462.54052734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5435485839844,310.6363220214844,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7037329077720642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000714199442882,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
335280,293.4701232910156,303.1499938964844,293.1499938964844,0.0132173560559749,-801.8610229492188,295.56451416015625,0.9743746519088744,1.0,0.9010754227638244,293.46142578125,303.1499938964844,293.1499938964844,0.035573311150074,-1614.332275390625,296.23443603515625,0.9743746519088744,1.0,0.9488757848739624,293.4515380859375,303.1499938964844,293.1499938964844,0.030846307054162,-1098.1436767578125,296.1234741210937,0.9743746519088744,1.0,0.7008364200592041,293.46014404296875,303.1499938964844,293.1499938964844,0.049197006970644,-1956.0859375,296.53179931640625,0.9743746519088744,1.0,0.9488757848739624,293.3724060058594,303.1499938964844,293.1499938964844,0.0,-0.0,294.8330383300781,0.0,0.0,0.0550065077841281,294.8294372558594,308.1499938964844,268.7323303222656,268.061767578125,287.8714294433594,293.4616394042969,294.8293151855469,1.0,0.8537172079086304,0.0,0.0,1.0,1.0,-4.270592212677002,9.713937288324814e-06,4.27058219909668,-0.9656583666801452,0.0,0.0,1.0,410.0190124511719,410.0,-8.665156364440918,-29947.109375,7462.54052734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5435485839844,310.6363220214844,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7037329077720642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000714199442882,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
335340,293.453125,303.1499938964844,293.1499938964844,0.0121892737224698,-751.1878662109375,295.51373291015625,0.9743778109550476,1.0,0.9010751843452454,293.44647216796875,303.1499938964844,293.1499938964844,0.0334831550717353,-1559.2474365234375,296.1821594238281,0.9743778109550476,1.0,0.948875606060028,293.4368896484375,303.1499938964844,293.1499938964844,0.0289680324494838,-1058.8939208984375,296.0728759765625,0.9743778109550476,1.0,0.7008362412452698,293.4458312988281,303.1499938964844,293.1499938964844,0.0469162836670875,-1900.3138427734373,296.4789123535156,0.9743778109550476,1.0,0.948875606060028,293.3666687011719,303.1499938964844,293.1499938964844,0.0,-0.0,294.8282165527344,0.0,0.0,0.0550053380429744,294.8251037597656,308.1499938964844,268.7247009277344,268.0579528808594,287.8575439453125,293.44635009765625,294.824951171875,1.0,0.8537130355834961,0.0,0.0,1.0,1.0,-4.270589351654053,9.713969120639376e-06,4.270579814910889,-0.9657078385353088,0.0,0.0,1.0,410.0090026855469,410.0,-7.010145664215088,-29988.453125,7462.4580078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5666198730469,310.65399169921875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.709079384803772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007196254446171,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
335400,293.453125,303.1499938964844,293.1499938964844,0.0121892737224698,-751.1878662109375,295.51373291015625,0.9743778109550476,1.0,0.9010751843452454,293.44647216796875,303.1499938964844,293.1499938964844,0.0334831550717353,-1559.2474365234375,296.1821594238281,0.9743778109550476,1.0,0.948875606060028,293.4368896484375,303.1499938964844,293.1499938964844,0.0289680324494838,-1058.8939208984375,296.0728759765625,0.9743778109550476,1.0,0.7008362412452698,293.4458312988281,303.1499938964844,293.1499938964844,0.0469162836670875,-1900.3138427734373,296.4789123535156,0.9743778109550476,1.0,0.948875606060028,293.3666687011719,303.1499938964844,293.1499938964844,0.0,-0.0,294.8282165527344,0.0,0.0,0.0550053380429744,294.8251037597656,308.1499938964844,268.7247009277344,268.0579528808594,287.8575439453125,293.44635009765625,294.824951171875,1.0,0.8537130355834961,0.0,0.0,1.0,1.0,-4.270589351654053,9.713969120639376e-06,4.270579814910889,-0.9657078385353088,0.0,0.0,1.0,410.0090026855469,410.0,-7.010145664215088,-29988.453125,7462.4580078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5666198730469,310.65399169921875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.709079384803772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007196254446171,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
335460,293.4375915527344,303.1499938964844,293.1499938964844,0.0112305684015154,-701.2918090820312,295.4749755859375,0.9743783473968506,1.0,0.9010751843452454,293.4325866699219,303.1499938964844,293.1499938964844,0.0314809866249561,-1504.2630615234375,296.14129638671875,0.9743783473968506,1.0,0.948875606060028,293.42333984375,303.1499938964844,293.1499938964844,0.0271871667355299,-1019.7455444335938,296.0337219238281,0.9743783473968506,1.0,0.7008362412452698,293.4324951171875,303.1499938964844,293.1499938964844,0.0446667149662971,-1844.2021484375,296.4371032714844,0.9743783473968506,1.0,0.948875606060028,293.3609924316406,303.1499938964844,293.1499938964844,0.0,-0.0,294.82861328125,0.0,0.0,0.0550051592290401,294.8320007324219,308.1499938964844,268.7158203125,268.0535888671875,287.8442687988281,293.4322204589844,294.8322448730469,1.0,0.8537111878395081,0.0,0.0,1.0,1.0,-4.270589351654053,9.714013685879763e-06,4.2705793380737305,-0.9657610654830932,0.0,0.0,1.0,410.0041809082031,410.0,5.729520797729492,-30099.123046875,7462.42138671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65142822265625,310.72442626953125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7107084393501282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00072127871681,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
335520,293.4375915527344,303.1499938964844,293.1499938964844,0.0112305684015154,-701.2918090820312,295.4749755859375,0.9743783473968506,1.0,0.9010751843452454,293.4325866699219,303.1499938964844,293.1499938964844,0.0314809866249561,-1504.2630615234375,296.14129638671875,0.9743783473968506,1.0,0.948875606060028,293.42333984375,303.1499938964844,293.1499938964844,0.0271871667355299,-1019.7455444335938,296.0337219238281,0.9743783473968506,1.0,0.7008362412452698,293.4324951171875,303.1499938964844,293.1499938964844,0.0446667149662971,-1844.2021484375,296.4371032714844,0.9743783473968506,1.0,0.948875606060028,293.3609924316406,303.1499938964844,293.1499938964844,0.0,-0.0,294.82861328125,0.0,0.0,0.0550051592290401,294.8320007324219,308.1499938964844,268.7158203125,268.0535888671875,287.8442687988281,293.4322204589844,294.8322448730469,1.0,0.8537111878395081,0.0,0.0,1.0,1.0,-4.270589351654053,9.714013685879763e-06,4.2705793380737305,-0.9657610654830932,0.0,0.0,1.0,410.0041809082031,410.0,5.729520797729492,-30099.123046875,7462.42138671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65142822265625,310.72442626953125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7107084393501282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00072127871681,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
335580,293.4237365722656,303.1499938964844,293.1499938964844,0.0103268139064311,-652.1693725585938,295.4382019042969,0.9743773937225342,1.0,0.9010753035545348,293.4200134277344,303.1499938964844,293.1499938964844,0.0295769553631544,-1450.2322998046875,296.1025085449219,0.9743773937225342,1.0,0.9488756656646729,293.4111633300781,303.1499938964844,293.1499938964844,0.0255066473037004,-981.222412109375,295.99658203125,0.9743773937225342,1.0,0.7008363604545593,293.42047119140625,303.1499938964844,293.1499938964844,0.0424689054489135,-1788.995849609375,296.39727783203125,0.9743773937225342,1.0,0.9488756656646729,293.3555908203125,303.1499938964844,293.1499938964844,0.0,-0.0,294.8353271484375,0.0,0.0,0.055005494505167,294.8402404785156,308.1499938964844,268.7056884765625,268.04852294921875,287.8317565917969,293.4195251464844,294.8404541015625,1.0,0.8537103533744812,0.0,0.0,1.0,1.0,-4.270589828491211,9.71406825556187e-06,4.270580291748047,-0.9658192992210388,0.0,0.0,1.0,410.0018005371094,410.0,9.436851501464844,-30190.181640625,7462.4072265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7201843261719,310.7812805175781,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7121911644935608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007227835012599,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
335640,293.4237365722656,303.1499938964844,293.1499938964844,0.0103268139064311,-652.1693725585938,295.4382019042969,0.9743773937225342,1.0,0.9010753035545348,293.4200134277344,303.1499938964844,293.1499938964844,0.0295769553631544,-1450.2322998046875,296.1025085449219,0.9743773937225342,1.0,0.9488756656646729,293.4111633300781,303.1499938964844,293.1499938964844,0.0255066473037004,-981.222412109375,295.99658203125,0.9743773937225342,1.0,0.7008363604545593,293.42047119140625,303.1499938964844,293.1499938964844,0.0424689054489135,-1788.995849609375,296.39727783203125,0.9743773937225342,1.0,0.9488756656646729,293.3555908203125,303.1499938964844,293.1499938964844,0.0,-0.0,294.8353271484375,0.0,0.0,0.055005494505167,294.8402404785156,308.1499938964844,268.7056884765625,268.04852294921875,287.8317565917969,293.4195251464844,294.8404541015625,1.0,0.8537103533744812,0.0,0.0,1.0,1.0,-4.270589828491211,9.71406825556187e-06,4.270580291748047,-0.9658192992210388,0.0,0.0,1.0,410.0018005371094,410.0,9.436851501464844,-30190.181640625,7462.4072265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7201843261719,310.7812805175781,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7121911644935608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007227835012599,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
335700,293.41705322265625,303.1499938964844,293.1499938964844,0.0099059166386723,-628.6287231445312,295.41998291015625,0.974376618862152,1.0,0.9010753631591796,293.4139709472656,303.1499938964844,293.1499938964844,0.0286812260746955,-1424.1846923828125,296.0832214355469,0.974376618862152,1.0,0.9488757848739624,293.4052734375,303.1499938964844,293.1499938964844,0.024722583591938,-962.6888427734376,295.9781188964844,0.974376618862152,1.0,0.7008364200592041,293.4146728515625,303.1499938964844,293.1499938964844,0.0414126962423324,-1762.3619384765625,296.3774719238281,0.974376618862152,1.0,0.9488757848739624,293.35302734375,303.1499938964844,293.1499938964844,0.0,-0.0,294.83892822265625,0.0,0.0,0.0550057850778102,294.8435974121094,308.1499938964844,268.7001342773437,268.0457458496094,287.8255615234375,293.4134216308594,294.8437805175781,1.0,0.8537101745605469,0.0,0.0,1.0,1.0,-4.270590305328369,9.714098268887028e-06,4.270580768585205,-0.9658507704734802,0.0,0.0,1.0,410.0011291503906,410.0,9.31410026550293,-30230.146484375,7462.404296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7496643066406,310.8055419921875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7176851630210876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007283592130988,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
335760,293.41064453125,303.1499938964844,293.1499938964844,0.009493944235146,-605.0556030273438,295.4061584472656,0.9743756651878356,1.0,0.9010754823684692,293.4081420898437,303.1499938964844,293.1499938964844,0.0278001055121421,-1397.8157958984375,296.0680236816406,0.9743756651878356,1.0,0.9488758444786072,293.39959716796875,303.1499938964844,293.1499938964844,0.0239540562033653,-943.9371337890624,295.9637756347656,0.9743756651878356,1.0,0.7008364796638489,293.4090576171875,303.1499938964844,293.1499938964844,0.0403559207916259,-1735.25048828125,296.3616638183594,0.9743756651878356,1.0,0.9488758444786072,293.3505249023437,303.1499938964844,293.1499938964844,0.0,-0.0,294.8433837890625,0.0,0.0,0.0550061352550983,294.8512878417969,308.1499938964844,268.6943054199219,268.0427551269531,287.8194580078125,293.4075012207031,294.85186767578125,1.0,0.8537101149559021,0.0,0.0,1.0,1.0,-4.2705912590026855,9.71413010120159e-06,4.2705817222595215,-0.96588397026062,0.0,0.0,1.0,410.0006408691406,410.0,16.02420997619629,-30307.583984375,7462.40380859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8119812011719,310.8578186035156,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7189197540283203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007296121912077,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
335820,293.39947509765625,303.1499938964844,293.1499938964844,0.0086786150932312,-557.169921875,295.38140869140625,0.9743733406066896,1.0,0.9010756611824036,293.3977355957031,303.1499938964844,293.1499938964844,0.0260812267661094,-1344.66015625,296.0409240722656,0.9743733406066896,1.0,0.9488760828971864,293.3895568847656,303.1499938964844,293.1499938964844,0.0224556792527437,-905.9900512695312,295.9382019042969,0.9743733406066896,1.0,0.7008366584777832,293.3990478515625,303.1499938964844,293.1499938964844,0.038249984383583,-1680.5198974609375,296.3331604003906,0.9743733406066896,1.0,0.9488760828971864,293.3458557128906,303.1499938964844,293.1499938964844,0.0,-0.0,294.85888671875,0.0,0.0,0.055006980895996,294.87042236328125,308.1499938964844,268.6816711425781,268.0362243652344,287.8080749511719,293.3970642089844,294.8709411621094,1.0,0.8537101149559021,0.0,0.0,1.0,1.0,-4.270593166351318,9.714201041788328e-06,4.270583152770996,-0.9659565091133118,0.0,0.0,1.0,410.0000305175781,410.0,23.012306213378903,-30443.46875,7462.40673828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9218444824219,310.9499206542969,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7211846709251404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007319107535295,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
335880,293.39947509765625,303.1499938964844,293.1499938964844,0.0086786150932312,-557.169921875,295.38140869140625,0.9743733406066896,1.0,0.9010756611824036,293.3977355957031,303.1499938964844,293.1499938964844,0.0260812267661094,-1344.66015625,296.0409240722656,0.9743733406066896,1.0,0.9488760828971864,293.3895568847656,303.1499938964844,293.1499938964844,0.0224556792527437,-905.9900512695312,295.9382019042969,0.9743733406066896,1.0,0.7008366584777832,293.3990478515625,303.1499938964844,293.1499938964844,0.038249984383583,-1680.5198974609375,296.3331604003906,0.9743733406066896,1.0,0.9488760828971864,293.3458557128906,303.1499938964844,293.1499938964844,0.0,-0.0,294.85888671875,0.0,0.0,0.055006980895996,294.87042236328125,308.1499938964844,268.6816711425781,268.0362243652344,287.8080749511719,293.3970642089844,294.8709411621094,1.0,0.8537101149559021,0.0,0.0,1.0,1.0,-4.270593166351318,9.714201041788328e-06,4.270583152770996,-0.9659565091133118,0.0,0.0,1.0,410.0000305175781,410.0,23.012306213378903,-30443.46875,7462.40673828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9218444824219,310.9499206542969,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7211846709251404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007319107535295,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
335940,293.3891296386719,303.1499938964844,293.1499938964844,0.0079129813238978,-510.9352722167969,295.3554077148437,0.9743705987930298,1.0,0.9010759592056274,293.3880920410156,303.1499938964844,293.1499938964844,0.024483673274517,-1293.29443359375,296.0126037597656,0.9743705987930298,1.0,0.9488763809204102,293.3802490234375,303.1499938964844,293.1499938964844,0.0210709329694509,-869.3382568359375,295.9114074707031,0.9743705987930298,1.0,0.7008368372917175,293.3897399902344,303.1499938964844,293.1499938964844,0.0362384282052516,-1627.647216796875,296.3035583496094,0.9743705987930298,1.0,0.9488763809204102,293.3415832519531,303.1499938964844,293.1499938964844,0.0,-0.0,294.8759155273437,0.0,0.0,0.0550079979002475,294.8868408203125,308.1499938964844,268.6678466796875,268.02886962890625,287.79693603515625,293.38739013671875,294.88726806640625,1.0,0.8537102341651917,0.0,0.0,1.0,1.0,-4.270595073699951,9.714281986816786e-06,4.270585536956787,-0.9660382270812988,0.0,0.0,1.0,409.9996948242188,410.0,22.50069999694824,-30558.630859375,7462.41259765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.013427734375,311.0264892578125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7280328273773193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007388607482425,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
336000,293.3891296386719,303.1499938964844,293.1499938964844,0.0079129813238978,-510.9352722167969,295.3554077148437,0.9743705987930298,1.0,0.9010759592056274,293.3880920410156,303.1499938964844,293.1499938964844,0.024483673274517,-1293.29443359375,296.0126037597656,0.9743705987930298,1.0,0.9488763809204102,293.3802490234375,303.1499938964844,293.1499938964844,0.0210709329694509,-869.3382568359375,295.9114074707031,0.9743705987930298,1.0,0.7008368372917175,293.3897399902344,303.1499938964844,293.1499938964844,0.0362384282052516,-1627.647216796875,296.3035583496094,0.9743705987930298,1.0,0.9488763809204102,293.3415832519531,303.1499938964844,293.1499938964844,0.0,-0.0,294.8759155273437,0.0,0.0,0.0550079979002475,294.8868408203125,308.1499938964844,268.6678466796875,268.02886962890625,287.79693603515625,293.38739013671875,294.88726806640625,1.0,0.8537102341651917,0.0,0.0,1.0,1.0,-4.270595073699951,9.714281986816786e-06,4.270585536956787,-0.9660382270812988,0.0,0.0,1.0,409.9996948242188,410.0,22.50069999694824,-30558.630859375,7462.41259765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.013427734375,311.0264892578125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7280328273773193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007388607482425,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
336060,293.3799133300781,303.1499938964844,293.1499938964844,0.0071701416745781,-464.7824401855469,295.3388366699219,0.974367380142212,1.0,0.9010762572288512,293.3793029785156,303.1499938964844,293.1499938964844,0.0229607541114091,-1241.61962890625,295.99334716796875,0.974367380142212,1.0,0.948876678943634,293.3718566894531,303.1499938964844,293.1499938964844,0.0197533667087554,-832.4306030273438,295.8936462402344,0.974367380142212,1.0,0.7008370757102966,293.3812255859375,303.1499938964844,293.1499938964844,0.0342637002468109,-1574.146728515625,296.28271484375,0.974367380142212,1.0,0.948876678943634,293.3377380371094,303.1499938964844,293.1499938964844,0.0,-0.0,294.8963317871094,0.0,0.0,0.0550091750919818,294.9124755859375,308.1499938964844,268.6528015136719,268.0206604003906,287.7861633300781,293.3786315917969,294.9132385253906,1.0,0.8537104725837708,0.0,0.0,1.0,1.0,-4.270597457885742,9.714372936286964e-06,4.270587921142578,-0.9661303758621216,0.0,0.0,1.0,409.99951171875,410.0,32.637062072753906,-30734.75390625,7462.42138671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1591491699219,311.1492614746094,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7309813499450684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007418531458824,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
336120,293.3799133300781,303.1499938964844,293.1499938964844,0.0071701416745781,-464.7824401855469,295.3388366699219,0.974367380142212,1.0,0.9010762572288512,293.3793029785156,303.1499938964844,293.1499938964844,0.0229607541114091,-1241.61962890625,295.99334716796875,0.974367380142212,1.0,0.948876678943634,293.3718566894531,303.1499938964844,293.1499938964844,0.0197533667087554,-832.4306030273438,295.8936462402344,0.974367380142212,1.0,0.7008370757102966,293.3812255859375,303.1499938964844,293.1499938964844,0.0342637002468109,-1574.146728515625,296.28271484375,0.974367380142212,1.0,0.948876678943634,293.3377380371094,303.1499938964844,293.1499938964844,0.0,-0.0,294.8963317871094,0.0,0.0,0.0550091750919818,294.9124755859375,308.1499938964844,268.6528015136719,268.0206604003906,287.7861633300781,293.3786315917969,294.9132385253906,1.0,0.8537104725837708,0.0,0.0,1.0,1.0,-4.270597457885742,9.714372936286964e-06,4.270587921142578,-0.9661303758621216,0.0,0.0,1.0,409.99951171875,410.0,32.637062072753906,-30734.75390625,7462.42138671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1591491699219,311.1492614746094,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7309813499450684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007418531458824,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
336180,293.3720092773437,303.1499938964844,293.1499938964844,0.0064415647648274,-418.6627807617188,295.3213195800781,0.9743637442588806,1.0,0.9010765552520752,293.3716125488281,303.1499938964844,293.1499938964844,0.0215192977339029,-1190.4698486328125,295.9736022949219,0.9743637442588806,1.0,0.9488770365715028,293.36444091796875,303.1499938964844,293.1499938964844,0.0185115281492471,-795.9769897460938,295.8754577636719,0.9743637442588806,1.0,0.7008373141288757,293.373779296875,303.1499938964844,293.1499938964844,0.0323506444692611,-1521.2286376953125,296.2614440917969,0.9743637442588806,1.0,0.9488770365715028,293.3343505859375,303.1499938964844,293.1499938964844,0.0,-0.0,294.9210510253906,0.0,0.0,0.055010512471199,294.937255859375,308.1499938964844,268.63653564453125,268.011474609375,287.7754821777344,293.370361328125,294.9378967285156,1.0,0.8537107706069946,0.0,0.0,1.0,1.0,-4.270600318908691,9.714475709188264e-06,4.270590782165527,-0.9662339091300964,0.0,0.0,1.0,409.9993591308594,410.0,33.31822967529297,-30884.408203125,7462.431640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.28192138671875,311.25250244140625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7336214184761047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007445324445143,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
336240,293.3720092773437,303.1499938964844,293.1499938964844,0.0064415647648274,-418.6627807617188,295.3213195800781,0.9743637442588806,1.0,0.9010765552520752,293.3716125488281,303.1499938964844,293.1499938964844,0.0215192977339029,-1190.4698486328125,295.9736022949219,0.9743637442588806,1.0,0.9488770365715028,293.36444091796875,303.1499938964844,293.1499938964844,0.0185115281492471,-795.9769897460938,295.8754577636719,0.9743637442588806,1.0,0.7008373141288757,293.373779296875,303.1499938964844,293.1499938964844,0.0323506444692611,-1521.2286376953125,296.2614440917969,0.9743637442588806,1.0,0.9488770365715028,293.3343505859375,303.1499938964844,293.1499938964844,0.0,-0.0,294.9210510253906,0.0,0.0,0.055010512471199,294.937255859375,308.1499938964844,268.63653564453125,268.011474609375,287.7754821777344,293.370361328125,294.9378967285156,1.0,0.8537107706069946,0.0,0.0,1.0,1.0,-4.270600318908691,9.714475709188264e-06,4.270590782165527,-0.9662339091300964,0.0,0.0,1.0,409.9993591308594,410.0,33.31822967529297,-30884.408203125,7462.431640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.28192138671875,311.25250244140625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7336214184761047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007445324445143,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
336300,293.3680419921875,303.1499938964844,293.1499938964844,0.0060970508493483,-396.6248474121094,295.31182861328125,0.974361777305603,1.0,0.9010767340660096,293.36785888671875,303.1499938964844,293.1499938964844,0.020846601575613,-1165.8115234375,295.9628295898437,0.974361777305603,1.0,0.948877215385437,293.3607177734375,303.1499938964844,293.1499938964844,0.0179369170218706,-778.5399780273438,295.8656005859375,0.974361777305603,1.0,0.7008374929428101,293.3701171875,303.1499938964844,293.1499938964844,0.0314427576959133,-1495.718994140625,296.2499084472656,0.974361777305603,1.0,0.948877215385437,293.3328552246094,303.1499938964844,293.1499938964844,0.0,-0.0,294.9327697753906,0.0,0.0,0.0550112426280975,294.9479675292969,308.1499938964844,268.6279602050781,268.00653076171875,287.7698669433594,293.3660888671875,294.94854736328125,1.0,0.853710949420929,0.0,0.0,1.0,1.0,-4.270602226257324,9.714531188365072e-06,4.270592212677002,-0.9662901163101196,0.0,0.0,1.0,409.9992980957031,410.0,31.611873626708984,-30951.146484375,7462.4375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3358459472656,311.2976989746094,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7396396398544312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007506401743739,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
336360,293.3641662597656,303.1499938964844,293.1499938964844,0.0057576806284487,-374.7192993164063,295.30633544921875,0.9743596315383912,1.0,0.9010769128799438,293.3641662597656,303.1499938964844,293.1499938964844,0.0201904885470867,-1140.991943359375,295.9558410644531,0.9743596315383912,1.0,0.9488773941993712,293.35711669921875,303.1499938964844,293.1499938964844,0.0173750855028629,-760.9595947265625,295.8594970703125,0.9743596315383912,1.0,0.7008376121520996,293.3665466308594,303.1499938964844,293.1499938964844,0.0305435806512832,-1469.84814453125,296.24200439453125,0.9743596315383912,1.0,0.9488773941993712,293.3315124511719,303.1499938964844,293.1499938964844,0.0,-0.0,294.94482421875,0.0,0.0,0.0550120137631893,294.9624938964844,308.1499938964844,268.6191101074219,268.0013122558594,287.76434326171875,293.3619689941406,294.96343994140625,1.0,0.8537111878395081,0.0,0.0,1.0,1.0,-4.270603656768799,9.714589396025984e-06,4.270594120025635,-0.9663494229316713,0.0,0.0,1.0,409.9992370605469,410.0,36.81383514404297,-31053.494140625,7462.443359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4209289550781,311.3695068359375,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7413709163665771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007523972308263,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
336420,293.3576965332031,303.1499938964844,293.1499938964844,0.005070234183222,-330.0402526855469,295.2969665527344,0.9743551015853882,1.0,0.9010773301124572,293.3576965332031,303.1499938964844,293.1499938964844,0.0189196951687335,-1091.101318359375,295.9440002441406,0.9743551015853882,1.0,0.9488778114318848,293.3510131835937,303.1499938964844,293.1499938964844,0.016275331377983,-725.2866821289062,295.8490295410156,0.9743551015853882,1.0,0.7008379101753235,293.3602600097656,303.1499938964844,293.1499938964844,0.0287817325443029,-1417.875,296.22833251953125,0.9743551015853882,1.0,0.9488778114318848,293.3292541503906,303.1499938964844,293.1499938964844,0.0,-0.0,294.9739685058594,0.0,0.0,0.0550136789679527,294.9940490722656,308.1499938964844,268.6004638671875,267.9901123046875,287.7540283203125,293.35504150390625,294.9949035644531,1.0,0.8537116050720215,0.0,0.0,1.0,1.0,-4.2706074714660645,9.714716725284234e-06,4.270597457885742,-0.9664772152900696,0.0,0.0,1.0,409.9991455078125,410.0,41.1909065246582,-31234.568359375,7462.45654296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5721435546875,311.4970703125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7445410490036011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007556145428679,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
336480,293.3576965332031,303.1499938964844,293.1499938964844,0.005070234183222,-330.0402526855469,295.2969665527344,0.9743551015853882,1.0,0.9010773301124572,293.3576965332031,303.1499938964844,293.1499938964844,0.0189196951687335,-1091.101318359375,295.9440002441406,0.9743551015853882,1.0,0.9488778114318848,293.3510131835937,303.1499938964844,293.1499938964844,0.016275331377983,-725.2866821289062,295.8490295410156,0.9743551015853882,1.0,0.7008379101753235,293.3602600097656,303.1499938964844,293.1499938964844,0.0287817325443029,-1417.875,296.22833251953125,0.9743551015853882,1.0,0.9488778114318848,293.3292541503906,303.1499938964844,293.1499938964844,0.0,-0.0,294.9739685058594,0.0,0.0,0.0550136789679527,294.9940490722656,308.1499938964844,268.6004638671875,267.9901123046875,287.7540283203125,293.35504150390625,294.9949035644531,1.0,0.8537116050720215,0.0,0.0,1.0,1.0,-4.2706074714660645,9.714716725284234e-06,4.270597457885742,-0.9664772152900696,0.0,0.0,1.0,409.9991455078125,410.0,41.1909065246582,-31234.568359375,7462.45654296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5721435546875,311.4970703125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7445410490036011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007556145428679,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
336540,293.3516845703125,303.1499938964844,293.1499938964844,0.0044044563546776,-286.59490966796875,295.2844543457031,0.9743501543998718,1.0,0.9010778069496156,293.35162353515625,303.1499938964844,293.1499938964844,0.0177441202104091,-1042.884521484375,295.9293212890625,0.9743501543998718,1.0,0.948878288269043,293.3453369140625,303.1499938964844,293.1499938964844,0.0152526153251528,-690.6828002929688,295.8355712890625,0.9743501543998718,1.0,0.7008382678031921,293.35430908203125,303.1499938964844,293.1499938964844,0.0271322112530469,-1367.781494140625,296.2120666503906,0.9743501543998718,1.0,0.948878288269043,293.32745361328125,303.1499938964844,293.1499938964844,0.0,-0.0,295.00299072265625,0.0,0.0,0.0550155080854892,295.0213928222656,308.1499938964844,268.5806884765625,267.9778137207031,287.7439270019531,293.3488464355469,295.0221252441406,1.0,0.8537120223045349,0.0,0.0,1.0,1.0,-4.27061128616333,9.714854968478903e-06,4.270601272583008,-0.966617226600647,0.0,0.0,1.0,409.9990539550781,410.0,38.456573486328125,-31389.26953125,7462.47119140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.70001220703125,311.604736328125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.7521860599517822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007633732748217,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
336600,293.3516845703125,303.1499938964844,293.1499938964844,0.0044044563546776,-286.59490966796875,295.2844543457031,0.9743501543998718,1.0,0.9010778069496156,293.35162353515625,303.1499938964844,293.1499938964844,0.0177441202104091,-1042.884521484375,295.9293212890625,0.9743501543998718,1.0,0.948878288269043,293.3453369140625,303.1499938964844,293.1499938964844,0.0152526153251528,-690.6828002929688,295.8355712890625,0.9743501543998718,1.0,0.7008382678031921,293.35430908203125,303.1499938964844,293.1499938964844,0.0271322112530469,-1367.781494140625,296.2120666503906,0.9743501543998718,1.0,0.948878288269043,293.32745361328125,303.1499938964844,293.1499938964844,0.0,-0.0,295.00299072265625,0.0,0.0,0.0550155080854892,295.0213928222656,308.1499938964844,268.5806884765625,267.9778137207031,287.7439270019531,293.3488464355469,295.0221252441406,1.0,0.8537120223045349,0.0,0.0,1.0,1.0,-4.27061128616333,9.714854968478903e-06,4.270601272583008,-0.966617226600647,0.0,0.0,1.0,409.9990539550781,410.0,38.456573486328125,-31389.26953125,7462.47119140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.70001220703125,311.604736328125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.7521860599517822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007633732748217,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
336660,293.346435546875,303.1499938964844,293.1499938964844,0.0037406431511044,-243.11209106445312,295.2799072265625,0.9743447303771972,1.0,0.9010782837867736,293.3461608886719,303.1499938964844,293.1499938964844,0.0166248250752687,-994.4345703125,295.9224548339844,0.9743447303771972,1.0,0.948878824710846,293.34033203125,303.1499938964844,293.1499938964844,0.0142727922648191,-655.8074951171875,295.8297424316406,0.9743447303771972,1.0,0.7008386850357056,293.348876953125,303.1499938964844,293.1499938964844,0.0255420356988906,-1317.2425537109375,296.203369140625,0.9743447303771972,1.0,0.948878824710846,293.32598876953125,303.1499938964844,293.1499938964844,0.0,-0.0,295.0339050292969,0.0,0.0,0.0550174862146377,295.0566101074219,308.1499938964844,268.5597229003906,267.96435546875,287.73419189453125,293.343505859375,295.0576477050781,1.0,0.8537125587463379,0.0,0.0,1.0,1.0,-4.270615577697754,9.715005944599396e-06,4.270605564117432,-0.966768741607666,0.0,0.0,1.0,409.99896240234375,410.0,46.63190841674805,-31599.662109375,7462.4873046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.87725830078125,311.75457763671875,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.7558475136756897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007670891354791,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
336720,293.346435546875,303.1499938964844,293.1499938964844,0.0037406431511044,-243.11209106445312,295.2799072265625,0.9743447303771972,1.0,0.9010782837867736,293.3461608886719,303.1499938964844,293.1499938964844,0.0166248250752687,-994.4345703125,295.9224548339844,0.9743447303771972,1.0,0.948878824710846,293.34033203125,303.1499938964844,293.1499938964844,0.0142727922648191,-655.8074951171875,295.8297424316406,0.9743447303771972,1.0,0.7008386850357056,293.348876953125,303.1499938964844,293.1499938964844,0.0255420356988906,-1317.2425537109375,296.203369140625,0.9743447303771972,1.0,0.948878824710846,293.32598876953125,303.1499938964844,293.1499938964844,0.0,-0.0,295.0339050292969,0.0,0.0,0.0550174862146377,295.0566101074219,308.1499938964844,268.5597229003906,267.96435546875,287.73419189453125,293.343505859375,295.0576477050781,1.0,0.8537125587463379,0.0,0.0,1.0,1.0,-4.270615577697754,9.715005944599396e-06,4.270605564117432,-0.966768741607666,0.0,0.0,1.0,409.99896240234375,410.0,46.63190841674805,-31599.662109375,7462.4873046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.87725830078125,311.75457763671875,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.7558475136756897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007670891354791,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
336780,293.34228515625,303.1499938964844,293.1499938964844,0.0030695898458361,-199.230209350586,295.27313232421875,0.974338948726654,1.0,0.9010788202285768,293.3415222167969,303.1499938964844,293.1499938964844,0.0155592523515224,-946.2322387695312,295.9139709472656,0.974338948726654,1.0,0.9488793611526488,293.3362121582031,303.1499938964844,293.1499938964844,0.0133323147892951,-620.9376831054688,295.8221435546875,0.974338948726654,1.0,0.700839102268219,293.3442687988281,303.1499938964844,293.1499938964844,0.024021066725254,-1267.0809326171875,296.19317626953125,0.974338948726654,1.0,0.9488793611526488,293.32476806640625,303.1499938964844,293.1499938964844,0.0,-0.0,295.06793212890625,0.0,0.0,0.0550196059048175,295.0901184082031,308.1499938964844,268.5376281738281,267.94970703125,287.7249450683594,293.3392333984375,295.09100341796875,1.0,0.8537130951881409,0.0,0.0,1.0,1.0,-4.270619869232178,9.71516601566691e-06,4.270610332489014,-0.9669308066368104,0.0,0.0,1.0,409.9988708496094,410.0,45.9979248046875,-31779.017578125,7462.5048828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0279541015625,311.8818359375,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.7591182589530945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000770408543758,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
