time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336840,293.34228515625,303.1499938964844,293.1499938964844,0.0030695898458361,-199.230209350586,295.27313232421875,0.974338948726654,1.0,0.9010788202285768,293.3415222167969,303.1499938964844,293.1499938964844,0.0155592523515224,-946.2322387695312,295.9139709472656,0.974338948726654,1.0,0.9488793611526488,293.3362121582031,303.1499938964844,293.1499938964844,0.0133323147892951,-620.9376831054688,295.8221435546875,0.974338948726654,1.0,0.700839102268219,293.3442687988281,303.1499938964844,293.1499938964844,0.024021066725254,-1267.0809326171875,296.19317626953125,0.974338948726654,1.0,0.9488793611526488,293.32476806640625,303.1499938964844,293.1499938964844,0.0,-0.0,295.06793212890625,0.0,0.0,0.0550196059048175,295.0901184082031,308.1499938964844,268.5376281738281,267.94970703125,287.7249450683594,293.3392333984375,295.09100341796875,1.0,0.8537130951881409,0.0,0.0,1.0,1.0,-4.270619869232178,9.71516601566691e-06,4.270610332489014,-0.9669308066368104,0.0,0.0,1.0,409.9988708496094,410.0,45.9979248046875,-31779.017578125,7462.5048828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0279541015625,311.8818359375,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.7591182589530945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000770408543758,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
336900,293.34014892578125,303.1499938964844,293.1499938964844,0.0027433217037469,-177.9410858154297,295.2685241699219,0.9743359684944152,1.0,0.9010790586471558,293.3392639160156,303.1499938964844,293.1499938964844,0.0150583926588296,-922.8543090820312,295.90850830078125,0.9743359684944152,1.0,0.9488796591758728,293.3341369628906,303.1499938964844,293.1499938964844,0.0128892036154866,-604.0303344726562,295.8171081542969,0.9743359684944152,1.0,0.7008392810821533,293.34197998046875,303.1499938964844,293.1499938964844,0.0233044903725385,-1242.7813720703125,296.1869201660156,0.9743359684944152,1.0,0.9488796591758728,293.3242492675781,303.1499938964844,293.1499938964844,0.0,-0.0,295.0840759277344,0.0,0.0,0.0550207123160362,295.1050109863281,308.1499938964844,268.526123046875,267.94189453125,287.7202453613281,293.337158203125,295.1058349609375,1.0,0.8537133932113647,0.0,0.0,1.0,1.0,-4.270622253417969,9.715250598674174e-06,4.270612716674805,-0.967015266418457,0.0,0.0,1.0,409.9988403320313,410.0,43.81499099731445,-31859.267578125,7462.513671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0948181152344,311.938232421875,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.7654246687889099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007768087671138,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
336960,293.3381042480469,303.1499938964844,293.1499938964844,0.0024172521661967,-156.6649627685547,295.267578125,0.974332869052887,1.0,0.9010793566703796,293.3370361328125,303.1499938964844,293.1499938964844,0.0145669616758823,-899.2655029296875,295.9065246582031,0.974332869052887,1.0,0.9488799571990968,293.3321228027344,303.1499938964844,293.1499938964844,0.0124533325433731,-586.9739990234375,295.8155517578125,0.974332869052887,1.0,0.7008395195007324,293.3397521972656,303.1499938964844,293.1499938964844,0.022599171847105,-1218.1590576171875,296.1840209960937,0.974332869052887,1.0,0.9488799571990968,293.3237609863281,303.1499938964844,293.1499938964844,0.0,-0.0,295.100341796875,0.0,0.0,0.0550218448042869,295.1234741210937,308.1499938964844,268.5143737792969,267.93377685546875,287.7155456542969,293.33514404296875,295.1246643066406,1.0,0.8537136912345886,0.0,0.0,1.0,1.0,-4.27062463760376,9.71533609117614e-06,4.270615100860596,-0.967101752758026,0.0,0.0,1.0,409.9988098144531,410.0,48.40274810791016,-31973.8515625,7462.52294921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.191650390625,312.0201721191406,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.7674282789230347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007788421353325,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
337020,293.3351745605469,303.1499938964844,293.1499938964844,0.001746374880895,-112.99494934082033,295.2662048339844,0.974326491355896,1.0,0.9010799527168274,293.3334655761719,303.1499938964844,293.1499938964844,0.0136041352525353,-851.5139770507812,295.90362548828125,0.974326491355896,1.0,0.9488805532455444,293.3290710449219,303.1499938964844,293.1499938964844,0.0115917958319187,-552.2692260742188,295.81329345703125,0.974326491355896,1.0,0.7008399367332458,293.3361511230469,303.1499938964844,293.1499938964844,0.0212197117507457,-1168.3594970703125,296.1793518066406,0.974326491355896,1.0,0.9488805532455444,293.3229064941406,303.1499938964844,293.1499938964844,0.0,-0.0,295.13720703125,0.0,0.0,0.0550241768360137,295.1621398925781,308.1499938964844,268.489990234375,267.9165344238281,287.7066345214844,293.33209228515625,295.1631774902344,1.0,0.8537142872810364,0.0,0.0,1.0,1.0,-4.270629405975342,9.715512533148283e-06,4.270619869232178,-0.967279613018036,0.0,0.0,1.0,409.9987487792969,410.0,51.47584915161133,-32177.53125,7462.54248046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3643798828125,312.16632080078125,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.7710955142974854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007825639331713,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
337080,293.3351745605469,303.1499938964844,293.1499938964844,0.001746374880895,-112.99494934082033,295.2662048339844,0.974326491355896,1.0,0.9010799527168274,293.3334655761719,303.1499938964844,293.1499938964844,0.0136041352525353,-851.5139770507812,295.90362548828125,0.974326491355896,1.0,0.9488805532455444,293.3290710449219,303.1499938964844,293.1499938964844,0.0115917958319187,-552.2692260742188,295.81329345703125,0.974326491355896,1.0,0.7008399367332458,293.3361511230469,303.1499938964844,293.1499938964844,0.0212197117507457,-1168.3594970703125,296.1793518066406,0.974326491355896,1.0,0.9488805532455444,293.3229064941406,303.1499938964844,293.1499938964844,0.0,-0.0,295.13720703125,0.0,0.0,0.0550241768360137,295.1621398925781,308.1499938964844,268.489990234375,267.9165344238281,287.7066345214844,293.33209228515625,295.1631774902344,1.0,0.8537142872810364,0.0,0.0,1.0,1.0,-4.270629405975342,9.715512533148283e-06,4.270619869232178,-0.967279613018036,0.0,0.0,1.0,409.9987487792969,410.0,51.47584915161133,-32177.53125,7462.54248046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3643798828125,312.16632080078125,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.7710955142974854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007825639331713,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
337140,293.3323059082031,303.1499938964844,293.1499938964844,0.0010881485650315,-70.30352020263672,295.26055908203125,0.9743199944496156,1.0,0.9010805487632751,293.3301086425781,303.1499938964844,293.1499938964844,0.0127031244337558,-805.1002197265625,295.896728515625,0.9743199944496156,1.0,0.948881208896637,293.3261413574219,303.1499938964844,293.1499938964844,0.0107809258624911,-518.5040893554688,295.8070068359375,0.9743199944496156,1.0,0.700840413570404,293.33270263671875,303.1499938964844,293.1499938964844,0.0199354514479637,-1120.0914306640625,296.1708374023437,0.9743199944496156,1.0,0.948881208896637,293.3222045898437,303.1499938964844,293.1499938964844,0.0,-0.0,295.1730041503906,0.0,0.0,0.0550265721976757,295.1956787109375,308.1499938964844,268.4644775390625,267.89794921875,287.6976013183594,293.3292541503906,295.1965637207031,1.0,0.8537149429321289,0.0,0.0,1.0,1.0,-4.270634651184082,9.715693522593938e-06,4.270625114440918,-0.9674619436264038,0.0,0.0,1.0,409.9986877441406,410.0,47.493282318115234,-32352.421875,7462.56201171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5113220214844,312.2904052734375,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.7791807055473328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007907693507149,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
337200,293.3323059082031,303.1499938964844,293.1499938964844,0.0010881485650315,-70.30352020263672,295.26055908203125,0.9743199944496156,1.0,0.9010805487632751,293.3301086425781,303.1499938964844,293.1499938964844,0.0127031244337558,-805.1002197265625,295.896728515625,0.9743199944496156,1.0,0.948881208896637,293.3261413574219,303.1499938964844,293.1499938964844,0.0107809258624911,-518.5040893554688,295.8070068359375,0.9743199944496156,1.0,0.700840413570404,293.33270263671875,303.1499938964844,293.1499938964844,0.0199354514479637,-1120.0914306640625,296.1708374023437,0.9743199944496156,1.0,0.948881208896637,293.3222045898437,303.1499938964844,293.1499938964844,0.0,-0.0,295.1730041503906,0.0,0.0,0.0550265721976757,295.1956787109375,308.1499938964844,268.4644775390625,267.89794921875,287.6976013183594,293.3292541503906,295.1965637207031,1.0,0.8537149429321289,0.0,0.0,1.0,1.0,-4.270634651184082,9.715693522593938e-06,4.270625114440918,-0.9674619436264038,0.0,0.0,1.0,409.9986877441406,410.0,47.493282318115234,-32352.421875,7462.56201171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5113220214844,312.2904052734375,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.7791807055473328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007907693507149,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
337260,293.2603454589844,303.1499938964844,293.1499938964844,0.0,-0.0,295.56170654296875,0.638806939125061,0.0,0.315928041934967,293.3109741210937,303.1499938964844,293.1499938964844,0.0119292950257658,-751.321044921875,296.2366027832031,0.9073764085769652,1.0,0.9548287987709044,293.30889892578125,303.1499938964844,293.1499938964844,0.0100587271153926,-479.5368957519531,296.1483459472656,0.9073764085769652,1.0,0.7052333354949951,293.3133850097656,303.1499938964844,293.1499938964844,0.0187000930309295,-1054.348876953125,296.4991149902344,0.9073764085769652,1.0,0.9548287987709044,293.2965087890625,303.1499938964844,293.1499938964844,0.0,-0.0,295.2809753417969,0.0,0.0,0.0818760022521019,295.5726928710937,308.1499938964844,268.4378662109375,267.8779296875,287.8909912109375,293.3081359863281,295.6244506835937,1.0,0.8177835941314697,0.0,0.0,1.0,1.0,-3.6206562519073486,6.992677754169563e-06,3.620649337768554,-0.7908492684364319,0.0,0.0,1.0,521.946044921875,410.0,670.1148681640625,-29870.6796875,5941.4697265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.84991455078125,312.9455871582031,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.781741201877594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007933679735288,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
337320,293.2603454589844,303.1499938964844,293.1499938964844,0.0,-0.0,295.56170654296875,0.638806939125061,0.0,0.315928041934967,293.3109741210937,303.1499938964844,293.1499938964844,0.0119292950257658,-751.321044921875,296.2366027832031,0.9073764085769652,1.0,0.9548287987709044,293.30889892578125,303.1499938964844,293.1499938964844,0.0100587271153926,-479.5368957519531,296.1483459472656,0.9073764085769652,1.0,0.7052333354949951,293.3133850097656,303.1499938964844,293.1499938964844,0.0187000930309295,-1054.348876953125,296.4991149902344,0.9073764085769652,1.0,0.9548287987709044,293.2965087890625,303.1499938964844,293.1499938964844,0.0,-0.0,295.2809753417969,0.0,0.0,0.0818760022521019,295.5726928710937,308.1499938964844,268.4378662109375,267.8779296875,287.8909912109375,293.3081359863281,295.6244506835937,1.0,0.8177835941314697,0.0,0.0,1.0,1.0,-3.6206562519073486,6.992677754169563e-06,3.620649337768554,-0.7908492684364319,0.0,0.0,1.0,521.946044921875,410.0,670.1148681640625,-29870.6796875,5941.4697265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.84991455078125,312.9455871582031,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.781741201877594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007933679735288,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
337380,292.9234619140625,303.1499938964844,293.1499938964844,0.0,-0.0,296.1985168457031,0.0,0.0,0.0163855925202369,293.4149169921875,303.1499938964844,293.1499938964844,0.007171110715717,-458.2828369140625,296.78936767578125,0.911852777004242,1.0,0.9545400738716124,293.4250183105469,303.1499938964844,293.1499938964844,0.0053270594216883,-253.26589965820312,296.6895446777344,0.911852777004242,1.0,0.705020010471344,293.41387939453125,303.1499938964844,293.1499938964844,0.01225773897022,-741.23779296875,297.0343322753906,0.911852777004242,1.0,0.9545400738716124,293.2835693359375,303.1499938964844,293.1499938964844,0.0,-0.0,296.0955505371094,0.0,0.0,0.0796803906559944,296.3859558105469,308.1499938964844,268.41015625,267.8564147949219,287.7257995605469,293.41461181640625,296.40582275390625,1.0,0.7715947031974792,0.0,0.0,1.0,1.0,-3.2544333934783936,5.689759746019263e-06,3.254427909851074,-0.7406379580497742,0.0,0.0,1.0,491.7196044921875,410.0,867.556396484375,-29665.19921875,4702.84130859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.21942138671875,314.3499755859375,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.7702603936195374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007817163714207,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
337440,292.9234619140625,303.1499938964844,293.1499938964844,0.0,-0.0,296.1985168457031,0.0,0.0,0.0163855925202369,293.4149169921875,303.1499938964844,293.1499938964844,0.007171110715717,-458.2828369140625,296.78936767578125,0.911852777004242,1.0,0.9545400738716124,293.4250183105469,303.1499938964844,293.1499938964844,0.0053270594216883,-253.26589965820312,296.6895446777344,0.911852777004242,1.0,0.705020010471344,293.41387939453125,303.1499938964844,293.1499938964844,0.01225773897022,-741.23779296875,297.0343322753906,0.911852777004242,1.0,0.9545400738716124,293.2835693359375,303.1499938964844,293.1499938964844,0.0,-0.0,296.0955505371094,0.0,0.0,0.0796803906559944,296.3859558105469,308.1499938964844,268.41015625,267.8564147949219,287.7257995605469,293.41461181640625,296.40582275390625,1.0,0.7715947031974792,0.0,0.0,1.0,1.0,-3.2544333934783936,5.689759746019263e-06,3.254427909851074,-0.7406379580497742,0.0,0.0,1.0,491.7196044921875,410.0,867.556396484375,-29665.19921875,4702.84130859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.21942138671875,314.3499755859375,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.7702603936195374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007817163714207,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
337500,292.8886413574219,303.1499938964844,293.1499938964844,0.0072839125059545,-437.4014587402344,297.5864562988281,0.6978582143783569,1.0,0.3497142195701599,293.4748840332031,303.1499938964844,293.1499938964844,0.0050631836056709,-324.2553100585937,296.8091735839844,0.9603675007820128,1.0,0.9503058195114136,293.48504638671875,303.1499938964844,293.1499938964844,0.0032773846760392,-155.21267700195312,296.71002197265625,0.9603675007820128,1.0,0.701892614364624,293.47186279296875,303.1499938964844,293.1499938964844,0.0097333537414669,-604.9473876953125,297.0528564453125,0.9603675007820128,1.0,0.9503058195114136,293.2928161621094,303.1499938964844,293.1499938964844,0.0,-0.0,296.363037109375,0.0,0.0,0.0601533763110637,296.5323791503906,308.1499938964844,268.3958740234375,267.8451232910156,287.4867858886719,293.4732360839844,296.5038757324219,1.0,0.7792730927467346,0.0,0.0,1.0,1.0,-3.614373445510864,7.023711532383459e-06,3.614366292953491,-0.8630187511444092,0.0,0.0,1.0,400.9694213867188,410.0,458.28271484375,-32109.97265625,5183.47265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6737365722656,314.4991455078125,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.7697810530662537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007812299299985,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
337560,293.1701965332031,303.1499938964844,293.1499938964844,0.0103743756189942,-621.9228515625,296.60565185546875,0.997803270816803,1.0,0.8686955571174622,293.4830627441406,303.1499938964844,293.1499938964844,0.0041908491402864,-275.0062561035156,296.2526550292969,0.9990000128746032,1.0,0.923324167728424,293.4852294921875,303.1499938964844,293.1499938964844,0.0025937512982636,-125.75091552734376,296.1588134765625,0.9990000128746032,1.0,0.681964099407196,293.47918701171875,303.1499938964844,293.1499938964844,0.0088331624865531,-567.20361328125,296.5138854980469,0.9990000128746032,1.0,0.923324167728424,293.3159484863281,303.1499938964844,293.1499938964844,0.0,-0.0,296.27294921875,0.0,0.0,0.0431661643087863,296.0086669921875,308.1499938964844,268.38134765625,267.8334045410156,287.7445983886719,293.4588928222656,295.9992370605469,1.0,0.8091841340065002,0.0,0.0,1.0,1.0,-4.1327290534973145,9.109887287195306e-06,4.132719993591309,-0.9416492581367492,0.0,0.0,1.0,338.646240234375,410.0,-256.8244323730469,-33918.32421875,6440.45068359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4660949707031,314.04107666015625,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.7718442678451538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007833237759768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
337620,293.4326477050781,303.1499938964844,293.1499938964844,0.0031796158291399,-200.611068725586,295.9207763671875,0.9976622462272644,1.0,0.8993109464645386,293.4275817871094,303.1499938964844,293.1499938964844,0.0047186645679175,-313.27423095703125,296.0084228515625,0.9976696372032166,1.0,0.9470469355583192,293.4227294921875,303.1499938964844,293.1499938964844,0.0032547463197261,-159.71661376953125,295.9237976074219,0.9976696372032166,1.0,0.6994856595993042,293.4245910644531,303.1499938964844,293.1499938964844,0.0096183884888887,-620.2058715820312,296.2760009765625,0.9976696372032166,1.0,0.9470469355583192,293.32666015625,303.1499938964844,293.1499938964844,0.0,-0.0,295.9657287597656,0.0,0.0,0.0462810508906841,295.7364196777344,308.1499938964844,268.3514404296875,267.808837890625,287.7402648925781,293.42730712890625,295.7312316894531,1.0,0.8328473567962646,0.0,0.0,1.0,1.0,-4.25190544128418,9.632634828449229e-06,4.251895427703857,-0.9643917083740234,0.0,0.0,1.0,362.11669921875,410.0,-322.5675964355469,-33827.2265625,7042.21630859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.93994140625,313.52587890625,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.7787036895751953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007902852958068,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
337680,293.4326477050781,303.1499938964844,293.1499938964844,0.0031796158291399,-200.611068725586,295.9207763671875,0.9976622462272644,1.0,0.8993109464645386,293.4275817871094,303.1499938964844,293.1499938964844,0.0047186645679175,-313.27423095703125,296.0084228515625,0.9976696372032166,1.0,0.9470469355583192,293.4227294921875,303.1499938964844,293.1499938964844,0.0032547463197261,-159.71661376953125,295.9237976074219,0.9976696372032166,1.0,0.6994856595993042,293.4245910644531,303.1499938964844,293.1499938964844,0.0096183884888887,-620.2058715820312,296.2760009765625,0.9976696372032166,1.0,0.9470469355583192,293.32666015625,303.1499938964844,293.1499938964844,0.0,-0.0,295.9657287597656,0.0,0.0,0.0462810508906841,295.7364196777344,308.1499938964844,268.3514404296875,267.808837890625,287.7402648925781,293.42730712890625,295.7312316894531,1.0,0.8328473567962646,0.0,0.0,1.0,1.0,-4.25190544128418,9.632634828449229e-06,4.251895427703857,-0.9643917083740234,0.0,0.0,1.0,362.11669921875,410.0,-322.5675964355469,-33827.2265625,7042.21630859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.93994140625,313.52587890625,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.7787036895751953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007902852958068,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
337740,293.46990966796875,303.1499938964844,293.1499938964844,0.0021531761158257,-136.68275451660156,295.7237854003906,0.9858976006507874,1.0,0.900230348110199,293.3809814453125,303.1499938964844,293.1499938964844,0.0050901561044156,-339.8212280273437,295.89385986328125,0.985897660255432,1.0,0.9479860067367554,293.3756408691406,303.1499938964844,293.1499938964844,0.0036455569788813,-179.9756317138672,295.81011962890625,0.985897660255432,1.0,0.7001792192459106,293.3797302246094,303.1499938964844,293.1499938964844,0.0100424000993371,-648.3681030273438,296.16259765625,0.985897660255432,1.0,0.9479860067367554,293.3294982910156,303.1499938964844,293.1499938964844,0.0,-0.0,295.732421875,0.0,0.0,0.0507561825215816,295.5985412597656,308.1499938964844,268.32049560546875,267.7826232910156,287.720458984375,293.40887451171875,295.595458984375,1.0,0.8435652852058411,0.0,0.0,1.0,1.0,-4.261501312255859,9.675539331510665e-06,4.261491775512695,-0.9664153456687928,0.0,0.0,1.0,386.5899353027344,410.0,-225.3621826171875,-33541.12109375,7256.7080078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6280212402344,313.2516174316406,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.789921760559082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008016701322048,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
337800,293.46990966796875,303.1499938964844,293.1499938964844,0.0021531761158257,-136.68275451660156,295.7237854003906,0.9858976006507874,1.0,0.900230348110199,293.3809814453125,303.1499938964844,293.1499938964844,0.0050901561044156,-339.8212280273437,295.89385986328125,0.985897660255432,1.0,0.9479860067367554,293.3756408691406,303.1499938964844,293.1499938964844,0.0036455569788813,-179.9756317138672,295.81011962890625,0.985897660255432,1.0,0.7001792192459106,293.3797302246094,303.1499938964844,293.1499938964844,0.0100424000993371,-648.3681030273438,296.16259765625,0.985897660255432,1.0,0.9479860067367554,293.3294982910156,303.1499938964844,293.1499938964844,0.0,-0.0,295.732421875,0.0,0.0,0.0507561825215816,295.5985412597656,308.1499938964844,268.32049560546875,267.7826232910156,287.720458984375,293.40887451171875,295.595458984375,1.0,0.8435652852058411,0.0,0.0,1.0,1.0,-4.261501312255859,9.675539331510665e-06,4.261491775512695,-0.9664153456687928,0.0,0.0,1.0,386.5899353027344,410.0,-225.3621826171875,-33541.12109375,7256.7080078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6280212402344,313.2516174316406,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.789921760559082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008016701322048,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
337860,293.4465637207031,303.1499938964844,293.1499938964844,0.0013241788838058,-83.6958236694336,295.75927734375,0.935932457447052,1.0,0.9040892720222472,293.33514404296875,303.1499938964844,293.1499938964844,0.0054187574423849,-359.9668273925781,295.9945678710937,0.935932457447052,1.0,0.9520495533943176,293.2984924316406,303.1499938964844,293.1499938964844,0.0,-0.0,295.67315673828125,0.7545145750045776,0.0,0.3718442618846893,293.3352966308594,303.1499938964844,293.1499938964844,0.0103616341948509,-663.5677490234375,296.25830078125,0.935932457447052,1.0,0.9520495533943176,293.3160705566406,303.1499938964844,293.1499938964844,0.0,-0.0,295.6097717285156,0.0,0.0,0.0693308860063552,295.6739196777344,308.1499938964844,268.2884826660156,267.7547302246094,287.9093322753906,293.37945556640625,295.71246337890625,1.0,0.8281368017196655,0.0,0.0,1.0,1.0,-3.9057459831237793,8.118983714666683e-06,3.90573787689209,-0.8524847626686096,0.0,0.0,1.0,469.19732666015625,410.0,212.3178558349609,-31870.28515625,6541.4912109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.61187744140625,313.4454040527344,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.7960188388824463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008078578975982,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
337920,293.4465637207031,303.1499938964844,293.1499938964844,0.0013241788838058,-83.6958236694336,295.75927734375,0.935932457447052,1.0,0.9040892720222472,293.33514404296875,303.1499938964844,293.1499938964844,0.0054187574423849,-359.9668273925781,295.9945678710937,0.935932457447052,1.0,0.9520495533943176,293.2984924316406,303.1499938964844,293.1499938964844,0.0,-0.0,295.67315673828125,0.7545145750045776,0.0,0.3718442618846893,293.3352966308594,303.1499938964844,293.1499938964844,0.0103616341948509,-663.5677490234375,296.25830078125,0.935932457447052,1.0,0.9520495533943176,293.3160705566406,303.1499938964844,293.1499938964844,0.0,-0.0,295.6097717285156,0.0,0.0,0.0693308860063552,295.6739196777344,308.1499938964844,268.2884826660156,267.7547302246094,287.9093322753906,293.37945556640625,295.71246337890625,1.0,0.8281368017196655,0.0,0.0,1.0,1.0,-3.9057459831237793,8.118983714666683e-06,3.90573787689209,-0.8524847626686096,0.0,0.0,1.0,469.19732666015625,410.0,212.3178558349609,-31870.28515625,6541.4912109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.61187744140625,313.4454040527344,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.7960188388824463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008078578975982,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
337980,293.5478210449219,303.1499938964844,293.1499938964844,0.0010853634448722,-66.76384735107422,296.3616027832031,0.9488598108291626,1.0,0.903239905834198,293.3956604003906,303.1499938964844,293.1499938964844,0.002925360109657,-189.49151611328125,296.467041015625,0.9488598108291626,1.0,0.951155126094818,292.9603881835937,303.1499938964844,293.1499938964844,0.0056871082633733,-270.8109436035156,297.33135986328125,0.641343355178833,1.0,0.2204628884792328,293.3943786621094,303.1499938964844,293.1499938964844,0.0073958598077297,-474.1402893066406,296.71405029296875,0.9488598108291626,1.0,0.951155126094818,293.305419921875,303.1499938964844,293.1499938964844,0.0,-0.0,296.11962890625,0.0,0.0,0.0644025430083274,296.3040466308594,308.1499938964844,268.2554016113281,267.7251281738281,287.5175476074219,293.4668884277344,296.2911071777344,1.0,0.8001876473426819,0.0,0.0,1.0,1.0,-3.7089014053344727,7.382835065072868e-06,3.708894014358521,-0.876439094543457,0.0,0.0,1.0,428.62933349609375,410.0,409.2239685058594,-32395.66015625,5641.76708984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.54254150390625,314.328125,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.7906579375267029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008024172857403,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
338040,293.5478210449219,303.1499938964844,293.1499938964844,0.0010853634448722,-66.76384735107422,296.3616027832031,0.9488598108291626,1.0,0.903239905834198,293.3956604003906,303.1499938964844,293.1499938964844,0.002925360109657,-189.49151611328125,296.467041015625,0.9488598108291626,1.0,0.951155126094818,292.9603881835937,303.1499938964844,293.1499938964844,0.0056871082633733,-270.8109436035156,297.33135986328125,0.641343355178833,1.0,0.2204628884792328,293.3943786621094,303.1499938964844,293.1499938964844,0.0073958598077297,-474.1402893066406,296.71405029296875,0.9488598108291626,1.0,0.951155126094818,293.305419921875,303.1499938964844,293.1499938964844,0.0,-0.0,296.11962890625,0.0,0.0,0.0644025430083274,296.3040466308594,308.1499938964844,268.2554016113281,267.7251281738281,287.5175476074219,293.4668884277344,296.2911071777344,1.0,0.8001876473426819,0.0,0.0,1.0,1.0,-3.7089014053344727,7.382835065072868e-06,3.708894014358521,-0.876439094543457,0.0,0.0,1.0,428.62933349609375,410.0,409.2239685058594,-32395.66015625,5641.76708984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.54254150390625,314.328125,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.7906579375267029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008024172857403,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
338100,293.5369873046875,303.1499938964844,293.1499938964844,0.0,-0.0,295.9972839355469,0.8145177364349365,0.0,0.569382905960083,293.40142822265625,303.1499938964844,293.1499938964844,0.0021822857670485,-143.18130493164062,296.12677001953125,0.954017460346222,1.0,0.950619637966156,293.1102905273437,303.1499938964844,293.1499938964844,0.0140765672549605,-621.5772705078125,296.76885986328125,0.9397052526474,1.0,0.6742426753044128,293.3997497558594,303.1499938964844,293.1499938964844,0.0067315544001758,-438.7636413574219,296.3839111328125,0.954017460346222,1.0,0.950619637966156,293.3128356933594,303.1499938964844,293.1499938964844,0.0,-0.0,296.0778503417969,0.0,0.0,0.0624774508178234,295.9951171875,308.1499938964844,268.2384948730469,267.70965576171875,287.9888000488281,293.4452819824219,296.0304870605469,1.0,0.8056033253669739,0.0,0.0,1.0,1.0,-3.8558967113494873,7.91007187217474e-06,3.855888843536377,-0.8339922428131104,0.0,0.0,1.0,430.4465026855469,410.0,106.61090850830078,-32500.830078125,6115.37548828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.491943359375,314.2392578125,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.7970420718193054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008088963804766,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
338160,293.286376953125,303.1499938964844,293.1499938964844,0.0,-0.0,296.50457763671875,0.2338597476482391,0.0,0.0465094856917858,293.4070739746094,303.1499938964844,293.1499938964844,0.001493975170888,-95.52076721191406,296.6577453613281,0.9128999710083008,1.0,0.9544185996055604,293.2652587890625,303.1499938964844,293.1499938964844,0.0085066249594092,-394.2173156738281,297.0408630371094,0.9124433994293212,1.0,0.7039929032325745,293.4046325683594,303.1499938964844,293.1499938964844,0.0058581125922501,-373.39202880859375,296.8983764648437,0.9128999710083008,1.0,0.9544185996055604,293.2926940917969,303.1499938964844,293.1499938964844,0.0,-0.0,296.28466796875,0.0,0.0,0.0791728645563125,296.568115234375,308.1499938964844,268.2213134765625,267.6937561035156,287.68023681640625,293.38116455078125,296.5904235839844,1.0,0.7741495966911316,0.0,0.0,1.0,1.0,-3.2887749671936035,5.8064401855517644e-06,3.288769245147705,-0.745826005935669,0.0,0.0,1.0,490.6471252441406,410.0,676.1587524414062,-30593.173828125,4788.71826171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.94305419921875,314.9513854980469,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.7942596077919006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000806072494015,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
338220,292.9308776855469,303.1499938964844,293.1499938964844,0.0,-0.0,296.843994140625,0.0,0.0,0.0145609863102436,293.4950256347656,303.1499938964844,293.1499938964844,0.0,-0.0,297.03863525390625,0.9279043674468994,1.0,0.9530513286590576,293.48699951171875,303.1499938964844,293.1499938964844,0.001911255531013,-88.42057037353516,297.118896484375,0.9279040098190308,1.0,0.7039197683334351,293.4832458496094,303.1499938964844,293.1499938964844,0.0026030833832919,-163.04759216308594,297.1575012207031,0.9279043674468994,1.0,0.9530513286590576,293.2973937988281,303.1499938964844,293.1499938964844,0.0,-0.0,296.8029479980469,0.0,0.0,0.0725894048810005,297.0116271972656,308.1499938964844,268.1861572265625,267.6605834960937,287.7210693359375,293.4873352050781,297.0248413085937,1.0,0.7534937858581543,0.0,0.0,1.0,1.0,-3.238788366317749,5.637055437546223e-06,3.2387826442718506,-0.7383511066436768,0.0,0.0,1.0,453.1014404296875,410.0,602.24462890625,-31189.341796875,4447.82763671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.87115478515625,315.8024597167969,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.785409152507782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007970904116518,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
338280,292.9308776855469,303.1499938964844,293.1499938964844,0.0,-0.0,296.843994140625,0.0,0.0,0.0145609863102436,293.4950256347656,303.1499938964844,293.1499938964844,0.0,-0.0,297.03863525390625,0.9279043674468994,1.0,0.9530513286590576,293.48699951171875,303.1499938964844,293.1499938964844,0.001911255531013,-88.42057037353516,297.118896484375,0.9279040098190308,1.0,0.7039197683334351,293.4832458496094,303.1499938964844,293.1499938964844,0.0026030833832919,-163.04759216308594,297.1575012207031,0.9279043674468994,1.0,0.9530513286590576,293.2973937988281,303.1499938964844,293.1499938964844,0.0,-0.0,296.8029479980469,0.0,0.0,0.0725894048810005,297.0116271972656,308.1499938964844,268.1861572265625,267.6605834960937,287.7210693359375,293.4873352050781,297.0248413085937,1.0,0.7534937858581543,0.0,0.0,1.0,1.0,-3.238788366317749,5.637055437546223e-06,3.2387826442718506,-0.7383511066436768,0.0,0.0,1.0,453.1014404296875,410.0,602.24462890625,-31189.341796875,4447.82763671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.87115478515625,315.8024597167969,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.785409152507782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007970904116518,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
338340,292.8435974121094,303.1499938964844,293.1499938964844,0.0058428170159459,-341.8905029296875,298.383544921875,0.6325616240501404,1.0,0.2562958002090454,293.5857238769531,303.1499938964844,293.1499938964844,0.0,-0.0,297.2585144042969,0.967673659324646,1.0,0.9497917890548706,293.6019287109375,303.1499938964844,293.1499938964844,0.0014495095238089,-66.35914611816406,297.3228454589844,0.967673659324646,1.0,0.7015129923820496,293.5460510253906,303.1499938964844,293.1499938964844,0.000434901448898,-18.42416763305664,297.260498046875,0.967673659324646,1.0,0.9497917890548706,293.3070373535156,303.1499938964844,293.1499938964844,0.0,-0.0,297.1425476074219,0.0,0.0,0.0574831143021583,297.250244140625,308.1499938964844,268.1499938964844,267.6255187988281,287.510009765625,293.57501220703125,297.2300720214844,1.0,0.7570492625236511,0.0,0.0,1.0,1.0,-3.497080087661743,6.583146841876442e-06,3.4970734119415283,-0.8362482786178589,0.0,0.0,1.0,381.3812561035156,410.0,244.6352996826172,-33274.80078125,4729.87841796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3951110839844,316.0707092285156,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.7824817299842834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007941194926388,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
338400,292.8435974121094,303.1499938964844,293.1499938964844,0.0058428170159459,-341.8905029296875,298.383544921875,0.6325616240501404,1.0,0.2562958002090454,293.5857238769531,303.1499938964844,293.1499938964844,0.0,-0.0,297.2585144042969,0.967673659324646,1.0,0.9497917890548706,293.6019287109375,303.1499938964844,293.1499938964844,0.0014495095238089,-66.35914611816406,297.3228454589844,0.967673659324646,1.0,0.7015129923820496,293.5460510253906,303.1499938964844,293.1499938964844,0.000434901448898,-18.42416763305664,297.260498046875,0.967673659324646,1.0,0.9497917890548706,293.3070373535156,303.1499938964844,293.1499938964844,0.0,-0.0,297.1425476074219,0.0,0.0,0.0574831143021583,297.250244140625,308.1499938964844,268.1499938964844,267.6255187988281,287.510009765625,293.57501220703125,297.2300720214844,1.0,0.7570492625236511,0.0,0.0,1.0,1.0,-3.497080087661743,6.583146841876442e-06,3.4970734119415283,-0.8362482786178589,0.0,0.0,1.0,381.3812561035156,410.0,244.6352996826172,-33274.80078125,4729.87841796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3951110839844,316.0707092285156,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.7824817299842834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007941194926388,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
338460,293.25,303.1499938964844,293.1499938964844,0.0085937464609742,-499.699462890625,297.5471496582031,0.9301620721817015,1.0,0.8853957653045654,293.45953369140625,303.1499938964844,293.1499938964844,0.0,-0.0,297.0384521484375,0.5094521641731262,0.0,0.1675170361995697,293.5885925292969,303.1499938964844,293.1499938964844,0.0009060507290996,-41.79261016845703,297.1211242675781,0.9377686977386476,1.0,0.7032691240310669,293.52392578125,303.1499938964844,293.1499938964844,0.0,-0.0,297.07244873046875,0.9377686977386476,1.0,0.9521694779396056,293.310302734375,303.1499938964844,293.1499938964844,0.0,-0.0,297.0260925292969,0.0,0.0,0.0686373114585876,297.063232421875,308.1499938964844,268.127685546875,267.6031494140625,287.83544921875,293.49920654296875,297.09625244140625,1.0,0.7544960975646973,0.0,0.0,1.0,1.0,-3.335810422897339,5.96355130255688e-06,3.3358044624328613,-0.7461202144622803,0.0,0.0,1.0,436.9586181640625,410.0,230.4728240966797,-31902.41796875,4610.44091796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1801147460937,316.0133056640625,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.7841259837150574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007957881898619,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
338520,293.4892272949219,303.1499938964844,293.1499938964844,0.0058007393963634,-339.32489013671875,297.6143798828125,0.9296757578849792,1.0,0.9035760760307312,293.2670593261719,303.1499938964844,293.1499938964844,0.0,-0.0,297.2286071777344,0.0,0.0,0.0275405887514352,293.6059875488281,303.1499938964844,293.1499938964844,0.0008558533154428,-39.05355072021485,297.3491516113281,0.9301936626434326,1.0,0.7037871479988098,293.5382385253906,303.1499938964844,293.1499938964844,0.0,-0.0,297.3104858398437,0.9301936626434326,1.0,0.9528708457946776,293.3145446777344,303.1499938964844,293.1499938964844,0.0,-0.0,297.1304016113281,0.0,0.0,0.0716512501239776,297.2995300292969,308.1499938964844,268.11334228515625,267.5882263183594,287.7543640136719,293.5393981933594,297.3139953613281,1.0,0.7455002069473267,0.0,0.0,1.0,1.0,-3.193498373031616,5.482767846842762e-06,3.193492889404297,-0.7270507216453552,0.0,0.0,1.0,446.2690124511719,410.0,399.1307678222656,-31403.943359375,4294.6474609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3811950683594,316.28375244140625,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.781731128692627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007933577289804,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
338580,293.81005859375,303.1499938964844,293.1499938964844,0.0038773326668888,-223.84832763671875,297.8330993652344,0.9164716005325316,1.0,0.9061139225959778,292.9508056640625,303.1499938964844,293.1499938964844,0.0,-0.0,297.4659729003906,0.0,0.0,0.0163534935563802,293.6518249511719,303.1499938964844,293.1499938964844,0.0,-0.0,297.6249694824219,0.8166214823722839,0.0,0.4978113770484924,293.59332275390625,303.1499938964844,293.1499938964844,0.0,-0.0,297.76837158203125,0.9164719581604004,1.0,0.954182505607605,293.3326721191406,303.1499938964844,293.1499938964844,0.0,-0.0,297.4465637207031,0.0,0.0,0.0775271132588386,297.6188659667969,308.1499938964844,268.07666015625,267.5484313964844,288.0763244628906,293.6921081542969,297.65093994140625,1.0,0.7253772616386414,0.0,0.0,1.0,1.0,-2.9463019371032715,4.6661580199725e-06,2.946297168731689,-0.6449055671691895,0.0,0.0,1.0,469.0934448242188,398.0,535.1576538085938,-30152.556640625,3816.525390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.86505126953125,316.91680908203125,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.7744948863983154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000786013843026,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
338640,293.81005859375,303.1499938964844,293.1499938964844,0.0038773326668888,-223.84832763671875,297.8330993652344,0.9164716005325316,1.0,0.9061139225959778,292.9508056640625,303.1499938964844,293.1499938964844,0.0,-0.0,297.4659729003906,0.0,0.0,0.0163534935563802,293.6518249511719,303.1499938964844,293.1499938964844,0.0,-0.0,297.6249694824219,0.8166214823722839,0.0,0.4978113770484924,293.59332275390625,303.1499938964844,293.1499938964844,0.0,-0.0,297.76837158203125,0.9164719581604004,1.0,0.954182505607605,293.3326721191406,303.1499938964844,293.1499938964844,0.0,-0.0,297.4465637207031,0.0,0.0,0.0775271132588386,297.6188659667969,308.1499938964844,268.07666015625,267.5484313964844,288.0763244628906,293.6921081542969,297.65093994140625,1.0,0.7253772616386414,0.0,0.0,1.0,1.0,-2.9463019371032715,4.6661580199725e-06,2.946297168731689,-0.6449055671691895,0.0,0.0,1.0,469.0934448242188,398.0,535.1576538085938,-30152.556640625,3816.525390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.86505126953125,316.91680908203125,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.7744948863983154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000786013843026,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
338700,293.92144775390625,303.1499938964844,293.1499938964844,0.0033724165987223,-188.24444580078125,298.48760986328125,0.9254730343818665,1.0,0.9054089188575744,292.90185546875,303.1499938964844,293.1499938964844,0.0067897071130573,-395.1787414550781,299.1787414550781,0.6818190217018127,1.0,0.381974309682846,293.4096984863281,303.1499938964844,293.1499938964844,0.0,-0.0,298.2410583496094,0.2657847702503204,0.0,0.0399106219410896,293.6514892578125,303.1499938964844,293.1499938964844,0.0,-0.0,298.318115234375,0.9254730343818665,1.0,0.953439235687256,293.3379821777344,303.1499938964844,293.1499938964844,0.0,-0.0,297.8729553222656,0.0,0.0,0.0736135393381118,298.3113708496094,308.1499938964844,268.0583190917969,267.5276794433594,287.6163635253906,293.76580810546875,298.3284912109375,1.0,0.7105215191841125,0.0,0.0,1.0,1.0,-2.824024438858032,4.330239789851476e-06,2.8240201473236084,-0.6762652397155762,0.0,0.0,1.0,440.6982727050781,398.0,963.5975952148438,-30486.857421875,3412.592529296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5790405273437,317.6209716796875,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.7697892785072327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000781238253694,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
338760,293.9897155761719,303.1499938964844,293.1499938964844,0.0024644727818667,-136.58731079101562,298.5720520019531,0.9068102836608888,1.0,0.9072020053863524,293.1805419921875,303.1499938964844,293.1499938964844,0.0090519245713949,-515.6961059570312,298.9150695800781,0.8965430855751038,1.0,0.9244781136512756,293.1558532714844,303.1499938964844,293.1499938964844,0.0,-0.0,298.2596740722656,0.0,0.0,0.0137589713558554,293.54180908203125,303.1499938964844,293.1499938964844,0.0,-0.0,298.3994140625,0.4884942770004272,0.0,0.1632973253726959,293.34100341796875,303.1499938964844,293.1499938964844,0.0,-0.0,298.1228332519531,0.0,0.0,0.0822182670235633,298.4260559082031,308.1499938964844,268.0400085449219,267.50634765625,288.06060791015625,293.8480224609375,298.4967956542969,1.0,0.6892458200454712,0.0,0.0,1.0,1.0,-2.5108911991119385,3.422752797632711e-06,2.510887861251831,-0.5643002390861511,0.0,0.0,1.0,477.7198486328125,386.0,990.734375,-28424.404296875,2947.73486328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9702453613281,318.2572021484375,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.7634468078613281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007748014759272,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
338820,294.16168212890625,303.1499938964844,293.1499938964844,0.0,-0.0,299.3253173828125,0.9847425818443298,0.0,0.8914482593536377,293.7060546875,303.1499938964844,293.1499938964844,0.0,-0.0,299.3320617675781,0.9847339391708374,0.0,0.9387087225914,292.9687805175781,303.1499938964844,293.1499938964844,0.0,-0.0,298.9874572753906,0.0,0.0,0.0078092128969728,293.0872497558594,303.1499938964844,293.1499938964844,0.0,-0.0,299.0611877441406,0.0,0.0,0.0107439327985048,293.3546447753906,303.1499938964844,293.1499938964844,0.0,-0.0,298.9701538085937,0.0,0.0,0.0501492545008659,299.3044738769531,297.1499938964844,268.0033264160156,267.462158203125,288.018798828125,293.7938537597656,299.3436584472656,0.0,0.0,0.0,0.0,1.0,1.0,-2.28438663482666,2.83436793324654e-06,2.28438401222229,-0.4865857064723968,0.0,0.0,0.0,300.42706298828125,60.0,1020.45654296875,-26640.443359375,1845.938232421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.2419128417969,319.4000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,25052.162109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5983306169509888,1.5983517169952393,-2.1178686438361183e-05,0.0,0.0,0.0,0.0,455.4633483886719,0.0,0.0,0.0,0.0,4.0,0.0,0.0
