time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338880,294.16168212890625,303.1499938964844,293.1499938964844,0.0,-0.0,299.3253173828125,0.9847425818443298,0.0,0.8914482593536377,293.7060546875,303.1499938964844,293.1499938964844,0.0,-0.0,299.3320617675781,0.9847339391708374,0.0,0.9387087225914,292.9687805175781,303.1499938964844,293.1499938964844,0.0,-0.0,298.9874572753906,0.0,0.0,0.0078092128969728,293.0872497558594,303.1499938964844,293.1499938964844,0.0,-0.0,299.0611877441406,0.0,0.0,0.0107439327985048,293.3546447753906,303.1499938964844,293.1499938964844,0.0,-0.0,298.9701538085937,0.0,0.0,0.0501492545008659,299.3044738769531,297.1499938964844,268.0033264160156,267.462158203125,288.018798828125,293.7938537597656,299.3436584472656,0.0,0.0,0.0,0.0,1.0,1.0,-2.28438663482666,2.83436793324654e-06,2.28438401222229,-0.4865857064723968,0.0,0.0,0.0,300.42706298828125,60.0,1020.45654296875,-26640.443359375,1845.938232421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.2419128417969,319.4000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,25052.162109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5983306169509888,1.5983517169952393,-2.1178686438361183e-05,0.0,0.0,0.0,0.0,455.4633483886719,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,293.3074951171875,303.1499938964844,293.1499938964844,0.0,-0.0,299.46026611328125,0.0,0.0,0.0029655136168003,293.1429443359375,303.1499938964844,293.1499938964844,0.0,-0.0,299.4602966308594,0.0,0.0,0.0031228093430399,292.57733154296875,303.1499938964844,293.1499938964844,0.0,-0.0,299.0078125,0.0,0.0,7.888196705607697e-05,292.35205078125,303.1499938964844,293.1499938964844,0.0,-0.0,299.0791320800781,0.0,0.0,0.0001069181234925,293.2607727050781,303.1499938964844,293.1499938964844,0.0,-0.0,298.9913635253906,0.0,0.0,0.0005066087469458,299.4268493652344,297.1499938964844,267.9666748046875,267.4160461425781,286.2317810058594,282.274169921875,299.00836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0081387432292103,2.2429210488894572e-08,0.0081387208774685,-0.0507633239030838,0.0,0.0,0.0,-0.0514184348285198,60.0,-21.89250373840332,-0.0,-4.514762167673325e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.78173828125,317.2618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.309922011311594e-18,-4.3104356904719896e-18,5.13533656579184e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,293.3074951171875,303.1499938964844,293.1499938964844,0.0,-0.0,299.46026611328125,0.0,0.0,0.0029655136168003,293.1429443359375,303.1499938964844,293.1499938964844,0.0,-0.0,299.4602966308594,0.0,0.0,0.0031228093430399,292.57733154296875,303.1499938964844,293.1499938964844,0.0,-0.0,299.0078125,0.0,0.0,7.888196705607697e-05,292.35205078125,303.1499938964844,293.1499938964844,0.0,-0.0,299.0791320800781,0.0,0.0,0.0001069181234925,293.2607727050781,303.1499938964844,293.1499938964844,0.0,-0.0,298.9913635253906,0.0,0.0,0.0005066087469458,299.4268493652344,297.1499938964844,267.9666748046875,267.4160461425781,286.2317810058594,282.274169921875,299.00836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0081387432292103,2.2429210488894572e-08,0.0081387208774685,-0.0507633239030838,0.0,0.0,0.0,-0.0514184348285198,60.0,-21.89250373840332,-0.0,-4.514762167673325e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.78173828125,317.2618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.309922011311594e-18,-4.3104356904719896e-18,5.13533656579184e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,292.874267578125,303.1499938964844,293.1499938964844,0.0,-0.0,299.4344177246094,0.0,0.0,0.0003994412254542,292.897216796875,303.1499938964844,293.1499938964844,0.0,-0.0,298.40936279296875,0.9387739896774292,1.0,0.1433058977127075,292.6200866699219,303.1499938964844,293.1499938964844,0.0,-0.0,298.2134094238281,0.9387739896774292,1.0,0.1058452501893043,292.1048278808594,303.1499938964844,293.1499938964844,0.0,-0.0,298.2134094238281,0.9387739896774292,1.0,0.1433058977127075,293.1431884765625,303.1499938964844,293.1499938964844,0.0,-0.0,298.9867553710937,0.0,0.0,0.0019835154525935,298.3737487792969,308.1499938964844,267.92999267578125,267.3681640625,286.9954528808594,292.93292236328125,297.61163330078125,1.0,0.1169146820902824,0.0,0.0,1.0,1.0,-0.4738028943538666,2.437521118281438e-07,0.4738026559352875,-0.1143392696976661,0.0,0.0,0.0,11.311562538146973,60.0,-2840.291259765625,-0.0,15.224549293518066,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.78173828125,317.2618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.3911286396816165e-21,-7.963224943988951e-21,2.5720959004105485e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,292.874267578125,303.1499938964844,293.1499938964844,0.0,-0.0,299.4344177246094,0.0,0.0,0.0003994412254542,292.897216796875,303.1499938964844,293.1499938964844,0.0,-0.0,298.40936279296875,0.9387739896774292,1.0,0.1433058977127075,292.6200866699219,303.1499938964844,293.1499938964844,0.0,-0.0,298.2134094238281,0.9387739896774292,1.0,0.1058452501893043,292.1048278808594,303.1499938964844,293.1499938964844,0.0,-0.0,298.2134094238281,0.9387739896774292,1.0,0.1433058977127075,293.1431884765625,303.1499938964844,293.1499938964844,0.0,-0.0,298.9867553710937,0.0,0.0,0.0019835154525935,298.3737487792969,308.1499938964844,267.92999267578125,267.3681640625,286.9954528808594,292.93292236328125,297.61163330078125,1.0,0.1169146820902824,0.0,0.0,1.0,1.0,-0.4738028943538666,2.437521118281438e-07,0.4738026559352875,-0.1143392696976661,0.0,0.0,0.0,11.311562538146973,60.0,-2840.291259765625,-0.0,15.224549293518066,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.78173828125,317.2618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.3911286396816165e-21,-7.963224943988951e-21,2.5720959004105485e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,292.69854736328125,303.1499938964844,293.1499938964844,0.0028666378930211,-186.3335876464844,296.2975158691406,0.9407553672790528,1.0,0.1378152519464492,292.74224853515625,303.1499938964844,293.1499938964844,0.0016924702795222,-115.85577392578124,295.83404541015625,0.9407553672790528,1.0,0.1451261043548584,292.6080627441406,303.1499938964844,293.1499938964844,0.0,-0.0,295.20587158203125,0.9407553672790528,1.0,0.1071896404027938,291.9706420898437,303.1499938964844,293.1499938964844,0.0,-0.0,295.5301208496094,0.9407553672790528,1.0,0.1451261043548584,293.0408020019531,303.1499938964844,293.1499938964844,0.0,-0.0,298.8548278808594,0.0,0.0,0.0020055826753377,295.3002014160156,308.1499938964844,267.8933410644531,267.3187255859375,287.48046875,293.0517272949219,294.7764892578125,1.0,0.1397633850574493,0.0,0.0,1.0,1.0,-0.6447166204452515,3.4915987612293975e-07,0.6447163224220276,-0.1419708877801895,0.0,0.0,0.0,12.922709465026855,60.0,-3383.97119140625,-0.0,29.51307678222656,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.78173828125,317.2618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938690732977088e-21,-7.542913795235442e-21,2.6042234661551374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,292.69854736328125,303.1499938964844,293.1499938964844,0.0028666378930211,-186.3335876464844,296.2975158691406,0.9407553672790528,1.0,0.1378152519464492,292.74224853515625,303.1499938964844,293.1499938964844,0.0016924702795222,-115.85577392578124,295.83404541015625,0.9407553672790528,1.0,0.1451261043548584,292.6080627441406,303.1499938964844,293.1499938964844,0.0,-0.0,295.20587158203125,0.9407553672790528,1.0,0.1071896404027938,291.9706420898437,303.1499938964844,293.1499938964844,0.0,-0.0,295.5301208496094,0.9407553672790528,1.0,0.1451261043548584,293.0408020019531,303.1499938964844,293.1499938964844,0.0,-0.0,298.8548278808594,0.0,0.0,0.0020055826753377,295.3002014160156,308.1499938964844,267.8933410644531,267.3187255859375,287.48046875,293.0517272949219,294.7764892578125,1.0,0.1397633850574493,0.0,0.0,1.0,1.0,-0.6447166204452515,3.4915987612293975e-07,0.6447163224220276,-0.1419708877801895,0.0,0.0,0.0,12.922709465026855,60.0,-3383.97119140625,-0.0,29.51307678222656,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.78173828125,317.2618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938690732977088e-21,-7.542913795235442e-21,2.6042234661551374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,292.6590576171875,303.1499938964844,293.1499938964844,0.0036909626796841,-252.4543609619141,295.3013916015625,0.9547728300094604,1.0,0.1512879282236099,292.6595764160156,303.1499938964844,293.1499938964844,0.0,-0.0,293.97705078125,0.9547728300094604,0.0,0.1593134701251983,292.5616455078125,303.1499938964844,293.1499938964844,0.0,-0.0,293.9501342773437,0.9547728300094604,1.0,0.1176683902740478,291.91217041015625,303.1499938964844,293.1499938964844,0.0023727579973638,-170.99349975585938,294.7851257324219,0.9547728300094604,1.0,0.1593134701251983,292.9953918457031,303.1499938964844,293.1499938964844,0.0,-0.0,298.7325134277344,0.0,0.0,0.0021813330240547,294.0205993652344,308.1499938964844,267.875,267.29345703125,287.5987243652344,293.0045471191406,293.6246032714844,1.0,0.1506778746843338,0.0,0.0,1.0,1.0,-0.7077245712280273,3.926163572032237e-07,0.7077241539955139,-0.1516033709049224,0.0,0.0,0.0,14.47579860687256,60.0,-3186.724609375,-0.0,37.70521926879883,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.78173828125,317.2618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938414063680409e-21,7.542659340261854e-21,-2.6042448726846615e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,292.61065673828125,303.1499938964844,293.1499938964844,0.0047033722512423,-334.8215026855469,294.5380554199219,0.9659627676010132,1.0,0.1642310470342636,292.58892822265625,303.1499938964844,293.1499938964844,0.0038516402710229,-289.3053283691406,294.2335510253906,0.9659627676010132,1.0,0.1729432046413421,292.5089416503906,303.1499938964844,293.1499938964844,0.0,-0.0,293.07794189453125,0.9659627676010132,1.0,0.1277352571487426,291.8636169433594,303.1499938964844,293.1499938964844,0.0039402698166668,-295.9255065917969,294.24810791015625,0.9659627676010132,1.0,0.1729432046413421,292.9530639648437,303.1499938964844,293.1499938964844,0.0,-0.0,298.5701904296875,0.0,0.0,0.0023582263384014,292.9382019042969,308.1499938964844,267.8566589355469,267.26788330078125,287.703125,292.9608154296875,292.621826171875,1.0,0.1612049788236618,0.0,0.0,1.0,1.0,-0.7682668566703796,4.3694606688404747e-07,0.7682664394378662,-0.1603239327669143,0.0,0.0,0.0,16.052396774291992,60.0,-2885.77001953125,-0.0,46.90449142456055,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.78173828125,317.2618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,292.54931640625,303.1499938964844,293.1499938964844,0.0061178118921816,-449.9979553222656,293.8719787597656,0.9760738611221312,1.0,0.178640067577362,292.5118408203125,303.1499938964844,293.1499938964844,0.0052696987986564,-410.423583984375,293.591552734375,0.9760738611221312,1.0,0.1881165951490402,292.4419250488281,303.1499938964844,293.1499938964844,0.0017977715469896,-103.90277099609376,292.4072570800781,0.9760738611221312,1.0,0.1389422714710235,291.8172912597656,303.1499938964844,293.1499938964844,0.0059571950696408,-462.0001525878906,293.80523681640625,0.9760738611221312,1.0,0.1881165951490402,292.9072570800781,303.1499938964844,293.1499938964844,0.0,-0.0,298.3321838378906,0.0,0.0,0.0025666172150522,291.8622131347656,308.1499938964844,267.83526611328125,267.2376403808594,287.8081359863281,292.91375732421875,291.61993408203125,1.0,0.1729909032583236,0.0,0.0,1.0,1.0,-0.8356814384460449,4.896123186881596e-07,0.8356809616088867,-0.1696672886610031,0.0,0.0,0.0,17.918291091918945,60.0,-2481.768310546875,-0.0,58.823490142822266,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.78173828125,317.2618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,292.5053405761719,303.1499938964844,293.1499938964844,0.0072888410650193,-542.9703369140625,293.529541015625,0.9817293286323548,1.0,0.1884708702564239,292.4599914550781,303.1499938964844,293.1499938964844,0.0064281313680112,-508.7351684570313,293.2654113769531,0.9817293286323548,1.0,0.1984689086675644,292.3953857421875,303.1499938964844,293.1499938964844,0.0027734390459954,-164.1100311279297,292.0727233886719,0.9817293286323548,1.0,0.146588459610939,291.79022216796875,303.1499938964844,293.1499938964844,0.0075612678192555,-591.177734375,293.5982666015625,0.9817293286323548,1.0,0.1984689086675644,292.87664794921875,303.1499938964844,293.1499938964844,0.0,-0.0,298.132080078125,0.0,0.0,0.0027172698173671,291.212158203125,308.1499938964844,267.82000732421875,267.2158203125,287.86505126953125,292.8824462890625,291.0140380859375,1.0,0.1810777932405471,0.0,0.0,1.0,1.0,-0.881687343120575,5.278049002299667e-07,0.8816868662834167,-0.1761417388916015,0.0,0.0,0.0,19.26444435119629,60.0,-2187.424560546875,-0.0,68.05174255371094,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.78173828125,317.2618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,292.4078063964844,303.1499938964844,293.1499938964844,0.0048812977038323,-385.4666137695313,293.0624084472656,0.8944846391677856,1.0,0.1022117584943771,292.35064697265625,303.1499938964844,293.1499938964844,0.0045139682479202,-376.2210693359375,292.8336486816406,0.8944846391677856,1.0,0.1076339036226272,292.2991027832031,303.1499938964844,293.1499938964844,0.0025912916753441,-160.15951538085938,291.61724853515625,0.8944846391677856,1.0,0.0794980302453041,291.74609375,303.1499938964844,293.1499938964844,0.0054335510358214,-449.7345886230469,293.38580322265625,0.8944846391677856,1.0,0.1076339036226272,292.8045349121094,303.1499938964844,293.1499938964844,0.0028495099395513,-1131.021728515625,291.81134033203125,0.8944846391677856,1.0,0.5105570554733276,289.9788818359375,308.1499938964844,267.7833251953125,267.1627197265625,288.0147705078125,292.8103332519531,289.8426208496094,1.0,0.2015130072832107,0.0,0.0,1.0,1.0,-1.0891096591949463,7.254237175402523e-07,1.089108943939209,-0.2078154385089874,0.0,0.0,0.0,15.876006126403809,60.0,-1601.009765625,-0.0,103.16615295410156,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.78173828125,317.2618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,292.4078063964844,303.1499938964844,293.1499938964844,0.0048812977038323,-385.4666137695313,293.0624084472656,0.8944846391677856,1.0,0.1022117584943771,292.35064697265625,303.1499938964844,293.1499938964844,0.0045139682479202,-376.2210693359375,292.8336486816406,0.8944846391677856,1.0,0.1076339036226272,292.2991027832031,303.1499938964844,293.1499938964844,0.0025912916753441,-160.15951538085938,291.61724853515625,0.8944846391677856,1.0,0.0794980302453041,291.74609375,303.1499938964844,293.1499938964844,0.0054335510358214,-449.7345886230469,293.38580322265625,0.8944846391677856,1.0,0.1076339036226272,292.8045349121094,303.1499938964844,293.1499938964844,0.0028495099395513,-1131.021728515625,291.81134033203125,0.8944846391677856,1.0,0.5105570554733276,289.9788818359375,308.1499938964844,267.7833251953125,267.1627197265625,288.0147705078125,292.8103332519531,289.8426208496094,1.0,0.2015130072832107,0.0,0.0,1.0,1.0,-1.0891096591949463,7.254237175402523e-07,1.089108943939209,-0.2078154385089874,0.0,0.0,0.0,15.876006126403809,60.0,-1601.009765625,-0.0,103.16615295410156,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.78173828125,317.2618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,292.32012939453125,303.1499938964844,293.1499938964844,0.0066724913194775,-532.3631591796875,292.9839172363281,0.909920573234558,1.0,0.1135837435722351,292.26348876953125,303.1499938964844,293.1499938964844,0.0062683555297553,-529.5604858398438,292.7685241699219,0.909920573234558,1.0,0.1196091473102569,292.2320556640625,303.1499938964844,293.1499938964844,0.0040192431770265,-255.0546112060547,291.4971008300781,0.909920573234558,1.0,0.0883429124951362,291.7273254394531,303.1499938964844,293.1499938964844,0.0076153995469212,-629.9307250976562,293.4549255371094,0.909920573234558,1.0,0.1196091473102569,292.73162841796875,303.1499938964844,293.1499938964844,0.0036886914167553,-1504.46875,291.3254089355469,0.909920573234558,1.0,0.5673742890357971,289.14471435546875,308.1499938964844,267.7466735839844,267.1087341308594,288.0146179199219,292.7354431152344,289.08221435546875,1.0,0.2218002378940582,0.0,0.0,1.0,1.0,-1.210313081741333,8.62022488945513e-07,1.2103122472763062,-0.228674054145813,0.0,0.0,0.0,18.40972137451172,60.0,-1052.5576171875,-0.0,139.10116577148438,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.78173828125,317.2618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,292.32012939453125,303.1499938964844,293.1499938964844,0.0066724913194775,-532.3631591796875,292.9839172363281,0.909920573234558,1.0,0.1135837435722351,292.26348876953125,303.1499938964844,293.1499938964844,0.0062683555297553,-529.5604858398438,292.7685241699219,0.909920573234558,1.0,0.1196091473102569,292.2320556640625,303.1499938964844,293.1499938964844,0.0040192431770265,-255.0546112060547,291.4971008300781,0.909920573234558,1.0,0.0883429124951362,291.7273254394531,303.1499938964844,293.1499938964844,0.0076153995469212,-629.9307250976562,293.4549255371094,0.909920573234558,1.0,0.1196091473102569,292.73162841796875,303.1499938964844,293.1499938964844,0.0036886914167553,-1504.46875,291.3254089355469,0.909920573234558,1.0,0.5673742890357971,289.14471435546875,308.1499938964844,267.7466735839844,267.1087341308594,288.0146179199219,292.7354431152344,289.08221435546875,1.0,0.2218002378940582,0.0,0.0,1.0,1.0,-1.210313081741333,8.62022488945513e-07,1.2103122472763062,-0.228674054145813,0.0,0.0,0.0,18.40972137451172,60.0,-1052.5576171875,-0.0,139.10116577148438,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.78173828125,317.2618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,292.2570495605469,303.1499938964844,293.1499938964844,0.0087107280269265,-683.952880859375,293.1553039550781,0.9241783618927002,1.0,0.1242296695709228,292.20184326171875,303.1499938964844,293.1499938964844,0.0082531701773405,-688.6672973632812,292.95477294921875,0.9241783618927002,1.0,0.1308198273181915,292.17626953125,303.1499938964844,293.1499938964844,0.0056034396402537,-358.6969299316406,291.67205810546875,0.9241783618927002,1.0,0.0966230705380439,291.72900390625,303.1499938964844,293.1499938964844,0.0101278219372034,-811.3145751953125,293.7260437011719,0.9241783618927002,1.0,0.1308198273181915,292.67437744140625,303.1499938964844,293.1499938964844,0.0046246168203651,-1913.504150390625,291.17120361328125,0.9241783618927002,1.0,0.6205528974533081,288.6362609863281,308.1499938964844,267.7099914550781,267.0540466308594,287.9539489746094,292.6769714355469,288.5992126464844,1.0,0.2408538311719894,0.0,0.0,1.0,1.0,-1.323780179023743,1.0054491212940777e-06,1.3237792253494265,-0.2505771517753601,0.0,0.0,1.0,20.936403274536133,100.0,-693.3405151367188,-1.222543716430664,179.5477752685547,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.7816772460937,317.2622375488281,278.1499938964844,0.0,18000.0,319.07000732421875,41.77273941040039,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0003301249234937,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006378387333825,0.0006384699372574,-6.311996685326449e-07,0.0,0.0,0.0,0.0,0.0002295985614182,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
339840,292.2570495605469,303.1499938964844,293.1499938964844,0.0087107280269265,-683.952880859375,293.1553039550781,0.9241783618927002,1.0,0.1242296695709228,292.20184326171875,303.1499938964844,293.1499938964844,0.0082531701773405,-688.6672973632812,292.95477294921875,0.9241783618927002,1.0,0.1308198273181915,292.17626953125,303.1499938964844,293.1499938964844,0.0056034396402537,-358.6969299316406,291.67205810546875,0.9241783618927002,1.0,0.0966230705380439,291.72900390625,303.1499938964844,293.1499938964844,0.0101278219372034,-811.3145751953125,293.7260437011719,0.9241783618927002,1.0,0.1308198273181915,292.67437744140625,303.1499938964844,293.1499938964844,0.0046246168203651,-1913.504150390625,291.17120361328125,0.9241783618927002,1.0,0.6205528974533081,288.6362609863281,308.1499938964844,267.7099914550781,267.0540466308594,287.9539489746094,292.6769714355469,288.5992126464844,1.0,0.2408538311719894,0.0,0.0,1.0,1.0,-1.323780179023743,1.0054491212940777e-06,1.3237792253494265,-0.2505771517753601,0.0,0.0,1.0,20.936403274536133,100.0,-693.3405151367188,-1.222543716430664,179.5477752685547,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.7816772460937,317.2622375488281,278.1499938964844,0.0,18000.0,319.07000732421875,41.77273941040039,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0003301249234937,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006378387333825,0.0006384699372574,-6.311996685326449e-07,0.0,0.0,0.0,0.0,0.0002295985614182,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
339900,292.24615478515625,303.1499938964844,293.1499938964844,0.0093119824305176,-666.6760864257812,294.7223205566406,0.9346759915351868,1.0,0.132598340511322,292.1875305175781,303.1499938964844,293.1499938964844,0.0089139398187398,-677.61767578125,294.5664367675781,0.9346759915351868,1.0,0.1396324336528778,292.1646423339844,303.1499938964844,293.1499938964844,0.0062479949556291,-366.0807800292969,293.4452514648437,0.9346759915351868,1.0,0.1031320393085479,291.74853515625,303.1499938964844,293.1499938964844,0.0107712149620056,-785.5701293945312,295.2373352050781,0.9346759915351868,1.0,0.1396324336528778,292.6614685058594,303.1499938964844,293.1499938964844,0.0050898501649498,-1934.0699462890625,292.90789794921875,0.9346759915351868,1.0,0.6623561382293701,290.5762939453125,308.1499938964844,267.6916809082031,267.0264892578125,287.8905334472656,292.6609802246094,291.4644775390625,1.0,0.2569633424282074,0.0,0.0,1.0,1.0,-1.412927746772766,1.1295093145236024e-06,1.4129266738891602,-0.270377367734909,0.0,0.0,1.0,23.00438499450684,100.0,4911.95703125,-16187.130859375,216.2907867431641,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5694274902344,316.3072509765625,278.1499938964844,0.0,18000.0,319.54998779296875,9802.7568359375,36000.0,0.0,0.0,0.020769752562046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9326292276382446,0.9326367378234864,-7.498725153709529e-06,0.0,2.10786583920708e-05,0.0,0.0,93.40505981445312,0.0,0.0,0.0,0.5693995952606201,4.0,0.0,1.0
339960,292.2958068847656,303.1499938964844,293.1499938964844,0.0081968866288661,-524.470703125,297.3441772460937,0.947163701057434,1.0,0.1436623036861419,292.2171936035156,303.1499938964844,293.1499938964844,0.0080138808116316,-541.6438598632812,297.278564453125,0.947163701057434,1.0,0.151283323764801,292.2059020996094,303.1499938964844,293.1499938964844,0.0056159468367695,-288.7582702636719,296.44061279296875,0.947163701057434,1.0,0.1117373406887054,291.8245544433594,303.1499938964844,293.1499938964844,0.0094124320894479,-619.7401733398438,297.72149658203125,0.947163701057434,1.0,0.151283323764801,292.6979675292969,303.1499938964844,293.1499938964844,0.0044748252257704,-1486.7215576171875,296.0137634277344,0.947163701057434,1.0,0.7176229357719421,294.3227844238281,308.1499938964844,267.67333984375,266.99884033203125,287.7464904785156,292.6932678222656,294.6183776855469,1.0,0.277192085981369,0.0,0.0,1.0,1.0,-1.5308244228363037,1.3111229009155068e-06,1.5308231115341189,-0.3041227459907532,0.0,0.0,1.0,25.740461349487305,120.0,5559.884765625,-17296.39453125,271.8047790527344,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3377380371094,314.5315246582031,278.1499938964844,0.0,18000.0,319.54998779296875,21278.2421875,36000.0,0.0,0.0,0.0543265119194984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4805372953414917,1.4805554151535034,-1.812290611269418e-05,0.0,5.513450378202833e-05,0.0,0.0,361.1790161132813,0.0,0.0,0.0,0.8322952389717102,4.0,0.0,1.0
340020,292.4500732421875,303.1499938964844,293.1499938964844,0.0084779253229498,-517.3551635742188,298.1240539550781,0.968861997127533,1.0,0.1680144369602203,292.3246154785156,303.1499938964844,293.1499938964844,0.0086774444207549,-555.7674560546875,298.1710510253906,0.968861997127533,1.0,0.1769272983074188,292.3392028808594,303.1499938964844,293.1499938964844,0.0059029296971857,-289.13531494140625,297.405029296875,0.968861997127533,1.0,0.1306778937578201,292.0892639160156,303.1499938964844,293.1499938964844,0.00946397613734,-597.6484375,298.3728942871094,0.968861997127533,1.0,0.1769272983074188,292.8219909667969,303.1499938964844,293.1499938964844,0.0042417356744408,-1344.7874755859375,296.9070739746094,0.968861997127533,1.0,0.8392668962478638,295.5744934082031,308.1499938964844,267.6366577148437,266.9432678222656,287.1896057128906,292.8168029785156,295.56756591796875,1.0,0.3202781081199646,0.0,0.0,1.0,1.0,-1.7903833389282229,1.7801218064050772e-06,1.7903815507888794,-0.4013373553752899,0.0,0.0,1.0,31.79827880859375,140.0,2127.476806640625,-16761.177734375,424.5386352539063,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.943603515625,309.75250244140625,278.1499938964844,0.0,18000.0,319.54998779296875,32367.40234375,36000.0,0.0,0.0,0.1284534335136413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.829853892326355,1.8298815488815308,-2.7652786229737103e-05,0.0,0.0001303639146499,0.0,0.0,681.2523803710938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
340080,292.4500732421875,303.1499938964844,293.1499938964844,0.0084779253229498,-517.3551635742188,298.1240539550781,0.968861997127533,1.0,0.1680144369602203,292.3246154785156,303.1499938964844,293.1499938964844,0.0086774444207549,-555.7674560546875,298.1710510253906,0.968861997127533,1.0,0.1769272983074188,292.3392028808594,303.1499938964844,293.1499938964844,0.0059029296971857,-289.13531494140625,297.405029296875,0.968861997127533,1.0,0.1306778937578201,292.0892639160156,303.1499938964844,293.1499938964844,0.00946397613734,-597.6484375,298.3728942871094,0.968861997127533,1.0,0.1769272983074188,292.8219909667969,303.1499938964844,293.1499938964844,0.0042417356744408,-1344.7874755859375,296.9070739746094,0.968861997127533,1.0,0.8392668962478638,295.5744934082031,308.1499938964844,267.6366577148437,266.9432678222656,287.1896057128906,292.8168029785156,295.56756591796875,1.0,0.3202781081199646,0.0,0.0,1.0,1.0,-1.7903833389282229,1.7801218064050772e-06,1.7903815507888794,-0.4013373553752899,0.0,0.0,1.0,31.79827880859375,140.0,2127.476806640625,-16761.177734375,424.5386352539063,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.943603515625,309.75250244140625,278.1499938964844,0.0,18000.0,319.54998779296875,32367.40234375,36000.0,0.0,0.0,0.1284534335136413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.829853892326355,1.8298815488815308,-2.7652786229737103e-05,0.0,0.0001303639146499,0.0,0.0,681.2523803710938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
340140,292.5829162597656,303.1499938964844,293.1499938964844,0.0100865326821804,-616.3636474609375,297.6512756347656,0.9848453998565674,1.0,0.1946598589420318,292.4349670410156,303.1499938964844,293.1499938964844,0.0107072284445166,-680.8197631835938,297.7768859863281,0.9848453998565674,1.0,0.2049862146377563,292.4605407714844,303.1499938964844,293.1499938964844,0.007053873501718,-350.9827880859375,296.9505310058594,0.9848453998565674,1.0,0.1514021158218383,292.2873229980469,303.1499938964844,293.1499938964844,0.0112829925492405,-709.1475219726562,297.89312744140625,0.9848453998565674,1.0,0.2049862146377563,292.9372253417969,303.1499938964844,293.1499938964844,0.0044709146022796,-1452.321533203125,296.2766418457031,0.9848453998565674,1.0,0.9723663330078124,295.031494140625,308.1499938964844,267.6000061035156,266.88751220703125,287.130126953125,292.9336853027344,294.9859924316406,1.0,0.3689339160919189,0.0,0.0,1.0,1.0,-2.0744361877441406,2.367915840295609e-06,2.0744338035583496,-0.4755574762821197,0.0,0.0,1.0,40.48459243774414,160.0,-24.624755859375,-15762.1484375,652.7809448242188,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.31060791015625,306.2533264160156,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.2078697234392166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002109613415086,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
340200,292.5829162597656,303.1499938964844,293.1499938964844,0.0100865326821804,-616.3636474609375,297.6512756347656,0.9848453998565674,1.0,0.1946598589420318,292.4349670410156,303.1499938964844,293.1499938964844,0.0107072284445166,-680.8197631835938,297.7768859863281,0.9848453998565674,1.0,0.2049862146377563,292.4605407714844,303.1499938964844,293.1499938964844,0.007053873501718,-350.9827880859375,296.9505310058594,0.9848453998565674,1.0,0.1514021158218383,292.2873229980469,303.1499938964844,293.1499938964844,0.0112829925492405,-709.1475219726562,297.89312744140625,0.9848453998565674,1.0,0.2049862146377563,292.9372253417969,303.1499938964844,293.1499938964844,0.0044709146022796,-1452.321533203125,296.2766418457031,0.9848453998565674,1.0,0.9723663330078124,295.031494140625,308.1499938964844,267.6000061035156,266.88751220703125,287.130126953125,292.9336853027344,294.9859924316406,1.0,0.3689339160919189,0.0,0.0,1.0,1.0,-2.0744361877441406,2.367915840295609e-06,2.0744338035583496,-0.4755574762821197,0.0,0.0,1.0,40.48459243774414,160.0,-24.624755859375,-15762.1484375,652.7809448242188,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.31060791015625,306.2533264160156,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.2078697234392166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002109613415086,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
340260,292.6721496582031,303.1499938964844,293.1499938964844,0.0125174419954419,-758.942138671875,297.0331726074219,0.9951298236846924,1.0,0.2232967019081115,292.5250549316406,303.1499938964844,293.1499938964844,0.0136152170598506,-849.3547973632812,297.2081604003906,0.9951298236846924,1.0,0.235142171382904,292.5453186035156,303.1499938964844,293.1499938964844,0.0087268138304352,-440.95703125,296.3229064941406,0.9951298236846924,1.0,0.1736752092838287,292.42205810546875,303.1499938964844,293.1499938964844,0.0141465496271848,-872.4277954101562,297.2899169921875,0.9951298236846924,1.0,0.235142171382904,293.0184936523437,303.1499938964844,293.1499938964844,0.0048676552250981,-1634.947265625,295.4430236816406,0.9951298236846924,1.0,1.1154133081436155,294.2235107421875,308.1499938964844,267.5633239746094,266.8317565917969,287.1669006347656,293.0165100097656,294.184814453125,1.0,0.4218232333660126,0.0,0.0,1.0,1.0,-2.3797974586486816,3.090470045208349e-06,2.3797943592071533,-0.5471890568733215,0.0,0.0,1.0,51.80122375488281,180.0,-789.6665649414062,-15545.7001953125,979.972412109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3471374511719,304.3190002441406,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.2787702679634094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002829163859132,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
340320,292.6721496582031,303.1499938964844,293.1499938964844,0.0125174419954419,-758.942138671875,297.0331726074219,0.9951298236846924,1.0,0.2232967019081115,292.5250549316406,303.1499938964844,293.1499938964844,0.0136152170598506,-849.3547973632812,297.2081604003906,0.9951298236846924,1.0,0.235142171382904,292.5453186035156,303.1499938964844,293.1499938964844,0.0087268138304352,-440.95703125,296.3229064941406,0.9951298236846924,1.0,0.1736752092838287,292.42205810546875,303.1499938964844,293.1499938964844,0.0141465496271848,-872.4277954101562,297.2899169921875,0.9951298236846924,1.0,0.235142171382904,293.0184936523437,303.1499938964844,293.1499938964844,0.0048676552250981,-1634.947265625,295.4430236816406,0.9951298236846924,1.0,1.1154133081436155,294.2235107421875,308.1499938964844,267.5633239746094,266.8317565917969,287.1669006347656,293.0165100097656,294.184814453125,1.0,0.4218232333660126,0.0,0.0,1.0,1.0,-2.3797974586486816,3.090470045208349e-06,2.3797943592071533,-0.5471890568733215,0.0,0.0,1.0,51.80122375488281,180.0,-789.6665649414062,-15545.7001953125,979.972412109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3471374511719,304.3190002441406,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.2787702679634094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002829163859132,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
340380,292.7270812988281,303.1499938964844,293.1499938964844,0.0157134979963302,-922.0416870117188,296.5568542480469,0.9990000128746032,1.0,0.2532280385494232,292.5907897949219,303.1499938964844,293.1499938964844,0.0173990800976753,-1037.1129150390625,296.7611389160156,0.9990000128746032,1.0,0.2666613459587097,292.5975952148437,303.1499938964844,293.1499938964844,0.010896885767579,-548.0729370117188,295.84722900390625,0.9990000128746032,1.0,0.1969551593065261,292.50946044921875,303.1499938964844,293.1499938964844,0.0180466081947088,-1060.9840087890625,296.8350830078125,0.9990000128746032,1.0,0.2666613459587097,293.0671691894531,303.1499938964844,293.1499938964844,0.0053790458478033,-1854.4560546875,294.7650146484375,0.9990000128746032,1.0,1.264926552772522,293.5486145019531,308.1499938964844,267.52667236328125,266.776123046875,287.2001342773437,293.0661926269531,293.52447509765625,1.0,0.4775913655757904,0.0,0.0,1.0,1.0,-2.6990625858306885,3.948472112824675e-06,2.699058771133423,-0.6201891303062439,0.0,0.0,1.0,65.91426086425781,200.0,-852.3743896484375,-16038.6953125,1427.0716552734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.549560546875,303.4578552246094,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.3433875143527984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003484946792013,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
340440,292.7270812988281,303.1499938964844,293.1499938964844,0.0157134979963302,-922.0416870117188,296.5568542480469,0.9990000128746032,1.0,0.2532280385494232,292.5907897949219,303.1499938964844,293.1499938964844,0.0173990800976753,-1037.1129150390625,296.7611389160156,0.9990000128746032,1.0,0.2666613459587097,292.5975952148437,303.1499938964844,293.1499938964844,0.010896885767579,-548.0729370117188,295.84722900390625,0.9990000128746032,1.0,0.1969551593065261,292.50946044921875,303.1499938964844,293.1499938964844,0.0180466081947088,-1060.9840087890625,296.8350830078125,0.9990000128746032,1.0,0.2666613459587097,293.0671691894531,303.1499938964844,293.1499938964844,0.0053790458478033,-1854.4560546875,294.7650146484375,0.9990000128746032,1.0,1.264926552772522,293.5486145019531,308.1499938964844,267.52667236328125,266.776123046875,287.2001342773437,293.0661926269531,293.52447509765625,1.0,0.4775913655757904,0.0,0.0,1.0,1.0,-2.6990625858306885,3.948472112824675e-06,2.699058771133423,-0.6201891303062439,0.0,0.0,1.0,65.91426086425781,200.0,-852.3743896484375,-16038.6953125,1427.0716552734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.549560546875,303.4578552246094,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.3433875143527984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003484946792013,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
340500,292.74658203125,303.1499938964844,293.1499938964844,0.0175871141254901,-1005.8002319335938,296.3939208984375,0.9990000128746032,1.0,0.268436849117279,292.6160888671875,303.1499938964844,293.1499938964844,0.0196377038955688,-1133.1917724609375,296.60968017578125,0.9990000128746032,1.0,0.2826769053936004,292.6156616210937,303.1499938964844,293.1499938964844,0.0121712340041995,-605.1318359375,295.69219970703125,0.9990000128746032,1.0,0.208784207701683,292.5409240722656,303.1499938964844,293.1499938964844,0.0204087011516094,-1159.208984375,296.6855773925781,0.9990000128746032,1.0,0.2826769053936004,293.0823669433594,303.1499938964844,293.1499938964844,0.0056680426932871,-1971.6051025390625,294.5173645019531,0.9990000128746032,1.0,1.340897560119629,293.298828125,308.1499938964844,267.5083312988281,266.7484130859375,287.2133483886719,293.0816955566406,293.2812805175781,1.0,0.5061120986938477,0.0,0.0,1.0,1.0,-2.86133337020874,4.424967301019933e-06,2.8613290786743164,-0.6568516492843628,0.0,0.0,1.0,74.05162811279297,200.0,-764.2122802734375,-16505.318359375,1700.5986328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.464111328125,303.31182861328125,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.3781147301197052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003837383992504,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
340560,292.7633361816406,303.1499938964844,293.1499938964844,0.0196227338165044,-1088.41259765625,296.2795104980469,0.9990000128746032,1.0,0.2837498784065246,292.63800048828125,303.1499938964844,293.1499938964844,0.0220977216958999,-1228.3876953125,296.5063171386719,0.9990000128746032,1.0,0.2988022863864898,292.630615234375,303.1499938964844,293.1499938964844,0.0135694276541471,-662.912841796875,295.5911865234375,0.9990000128746032,1.0,0.2206943482160568,292.5672302246094,303.1499938964844,293.1499938964844,0.0230341516435146,-1257.375732421875,296.58624267578125,0.9990000128746032,1.0,0.2988022863864898,293.0936279296875,303.1499938964844,293.1499938964844,0.0059696366079151,-2089.261474609375,294.33160400390625,0.9990000128746032,1.0,1.4173893928527832,293.1112670898437,308.1499938964844,267.489990234375,266.7207946777344,287.2243347167969,293.0931396484375,293.099853515625,1.0,0.5348632335662842,0.0,0.0,1.0,1.0,-3.0247373580932617,4.9324257815897e-06,3.0247323513031006,-0.6936037540435791,0.0,0.0,1.0,82.79505920410156,220.0,-637.9589233398438,-17128.14453125,2009.7496337890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5697021484375,303.33648681640625,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.4070660471916199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004131202877033,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
340620,292.7944641113281,303.1499938964844,293.1499938964844,0.0240611899644136,-1245.529296875,296.1585998535156,0.9990000128746032,1.0,0.3144939541816711,292.6766357421875,303.1499938964844,293.1499938964844,0.02756960503757,-1412.188720703125,296.4089050292969,0.9990000128746032,1.0,0.3311772644519806,292.6571044921875,303.1499938964844,293.1499938964844,0.016714172437787,-777.1688842773438,295.51043701171875,0.9990000128746032,1.0,0.2446064054965973,292.61163330078125,303.1499938964844,293.1499938964844,0.0289407558739185,-1448.851806640625,296.50006103515625,0.9990000128746032,1.0,0.3311772644519806,293.1102600097656,303.1499938964844,293.1499938964844,0.006567336153239,-2311.507080078125,294.1044616699219,0.9990000128746032,1.0,1.5709624290466309,292.8876037597656,308.1499938964844,267.4533386230469,266.6659545898437,287.24249267578125,293.10992431640625,292.8835144042969,1.0,0.5925782918930054,0.0,0.0,1.0,1.0,-3.352914333343506,6.0356201174727175e-06,3.3529083728790283,-0.7670800685882568,0.0,0.0,1.0,101.8471450805664,240.0,-383.3011474609375,-18635.337890625,2739.92529296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0865783691406,303.65704345703125,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.4607270359992981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004675793752539,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
340680,292.7944641113281,303.1499938964844,293.1499938964844,0.0240611899644136,-1245.529296875,296.1585998535156,0.9990000128746032,1.0,0.3144939541816711,292.6766357421875,303.1499938964844,293.1499938964844,0.02756960503757,-1412.188720703125,296.4089050292969,0.9990000128746032,1.0,0.3311772644519806,292.6571044921875,303.1499938964844,293.1499938964844,0.016714172437787,-777.1688842773438,295.51043701171875,0.9990000128746032,1.0,0.2446064054965973,292.61163330078125,303.1499938964844,293.1499938964844,0.0289407558739185,-1448.851806640625,296.50006103515625,0.9990000128746032,1.0,0.3311772644519806,293.1102600097656,303.1499938964844,293.1499938964844,0.006567336153239,-2311.507080078125,294.1044616699219,0.9990000128746032,1.0,1.5709624290466309,292.8876037597656,308.1499938964844,267.4533386230469,266.6659545898437,287.24249267578125,293.10992431640625,292.8835144042969,1.0,0.5925782918930054,0.0,0.0,1.0,1.0,-3.352914333343506,6.0356201174727175e-06,3.3529083728790283,-0.7670800685882568,0.0,0.0,1.0,101.8471450805664,240.0,-383.3011474609375,-18635.337890625,2739.92529296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0865783691406,303.65704345703125,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.4607270359992981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004675793752539,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
340740,292.8272705078125,303.1499938964844,293.1499938964844,0.028746148571372,-1388.404296875,296.1190795898437,0.9990000128746032,1.0,0.3450058698654175,292.71368408203125,303.1499938964844,293.1499938964844,0.0334773510694503,-1584.171142578125,296.3960876464844,0.9990000128746032,1.0,0.3633078038692474,292.68438720703125,303.1499938964844,293.1499938964844,0.020272146910429,-886.42431640625,295.5223999023437,0.9990000128746032,1.0,0.2683379054069519,292.6523742675781,303.1499938964844,293.1499938964844,0.0353608168661594,-1630.0228271484375,296.50006103515625,0.9990000128746032,1.0,0.3633078038692474,293.12548828125,303.1499938964844,293.1499938964844,0.0070992466062307,-2499.396728515625,293.99420166015625,0.9990000128746032,1.0,1.7233757972717283,292.7953796386719,308.1499938964844,267.4166564941406,266.6117553710937,287.2588195800781,293.1251525878906,292.79498291015625,1.0,0.6498492360115051,0.0,0.0,1.0,1.0,-3.67875599861145,7.242319952638354e-06,3.678748846054077,-0.8397775292396545,0.0,0.0,1.0,122.72887420654295,260.0,-191.3102264404297,-20347.775390625,3622.34765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8294372558594,304.1766052246094,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.5143475532531738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005219973972998,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
340800,292.8272705078125,303.1499938964844,293.1499938964844,0.028746148571372,-1388.404296875,296.1190795898437,0.9990000128746032,1.0,0.3450058698654175,292.71368408203125,303.1499938964844,293.1499938964844,0.0334773510694503,-1584.171142578125,296.3960876464844,0.9990000128746032,1.0,0.3633078038692474,292.68438720703125,303.1499938964844,293.1499938964844,0.020272146910429,-886.42431640625,295.5223999023437,0.9990000128746032,1.0,0.2683379054069519,292.6523742675781,303.1499938964844,293.1499938964844,0.0353608168661594,-1630.0228271484375,296.50006103515625,0.9990000128746032,1.0,0.3633078038692474,293.12548828125,303.1499938964844,293.1499938964844,0.0070992466062307,-2499.396728515625,293.99420166015625,0.9990000128746032,1.0,1.7233757972717283,292.7953796386719,308.1499938964844,267.4166564941406,266.6117553710937,287.2588195800781,293.1251525878906,292.79498291015625,1.0,0.6498492360115051,0.0,0.0,1.0,1.0,-3.67875599861145,7.242319952638354e-06,3.678748846054077,-0.8397775292396545,0.0,0.0,1.0,122.72887420654295,260.0,-191.3102264404297,-20347.775390625,3622.34765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8294372558594,304.1766052246094,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.5143475532531738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005219973972998,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
