time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
340860,292.8638916015625,303.1499938964844,293.1499938964844,0.0332983881235122,-1513.2471923828125,296.1216125488281,0.9990000128746032,1.0,0.3748963475227356,292.7523193359375,303.1499938964844,293.1499938964844,0.0393280237913131,-1740.08447265625,296.4276428222656,0.9990000128746032,1.0,0.3947838842868805,292.7152709960937,303.1499938964844,293.1499938964844,0.0240911990404129,-986.9334106445312,295.58221435546875,0.9990000128746032,1.0,0.2915860414505005,292.6938171386719,303.1499938964844,293.1499938964844,0.0417283587157726,-1795.9989013671875,296.5443420410156,0.9990000128746032,1.0,0.3947838842868805,293.1433410644531,303.1499938964844,293.1499938964844,0.0074972375296056,-2633.074462890625,293.9499816894531,0.9990000128746032,1.0,1.8726848363876345,292.7879638671875,308.1499938964844,267.3800048828125,266.5583801269531,287.2757873535156,293.1429748535156,292.7896423339844,1.0,0.7059546113014221,0.0,0.0,1.0,1.0,-3.998114585876465,8.533032996638212e-06,3.998106002807617,-0.9108902812004088,0.0,0.0,1.0,145.09181213378906,280.0,-57.28094100952149,-22211.78125,4654.5966796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7277526855469,304.83184814453125,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.5602177381515503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005685497890226,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
340920,292.8638916015625,303.1499938964844,293.1499938964844,0.0332983881235122,-1513.2471923828125,296.1216125488281,0.9990000128746032,1.0,0.3748963475227356,292.7523193359375,303.1499938964844,293.1499938964844,0.0393280237913131,-1740.08447265625,296.4276428222656,0.9990000128746032,1.0,0.3947838842868805,292.7152709960937,303.1499938964844,293.1499938964844,0.0240911990404129,-986.9334106445312,295.58221435546875,0.9990000128746032,1.0,0.2915860414505005,292.6938171386719,303.1499938964844,293.1499938964844,0.0417283587157726,-1795.9989013671875,296.5443420410156,0.9990000128746032,1.0,0.3947838842868805,293.1433410644531,303.1499938964844,293.1499938964844,0.0074972375296056,-2633.074462890625,293.9499816894531,0.9990000128746032,1.0,1.8726848363876345,292.7879638671875,308.1499938964844,267.3800048828125,266.5583801269531,287.2757873535156,293.1429748535156,292.7896423339844,1.0,0.7059546113014221,0.0,0.0,1.0,1.0,-3.998114585876465,8.533032996638212e-06,3.998106002807617,-0.9108902812004088,0.0,0.0,1.0,145.09181213378906,280.0,-57.28094100952149,-22211.78125,4654.5966796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7277526855469,304.83184814453125,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.5602177381515503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005685497890226,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
340980,292.9035949707031,303.1499938964844,293.1499938964844,0.0374844186007976,-1621.623046875,296.1305847167969,0.9990000128746032,1.0,0.4038676023483276,292.7930603027344,303.1499938964844,293.1499938964844,0.0448136702179908,-1881.048095703125,296.4666748046875,0.9990000128746032,1.0,0.4252920150756836,292.7498474121094,303.1499938964844,293.1499938964844,0.0280175358057022,-1078.6435546875,295.6494445800781,0.9990000128746032,1.0,0.3141192495822906,292.7369079589844,303.1499938964844,293.1499938964844,0.0477061830461025,-1947.6221923828125,296.5957336425781,0.9990000128746032,1.0,0.4252920150756836,293.16473388671875,303.1499938964844,293.1499938964844,0.0077248937450349,-2706.244384765625,293.9233093261719,0.9990000128746032,1.0,2.017402172088623,292.8146667480469,308.1499938964844,267.34332275390625,266.5059509277344,287.2940368652344,293.1643371582031,292.8167419433594,1.0,0.7603445649147034,0.0,0.0,1.0,1.0,-4.307809352874756,9.887104170047678e-06,4.307799339294434,-0.9797701239585876,0.0,0.0,1.0,168.56964111328125,300.0,10.006421089172363,-24046.400390625,5828.03662109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.611083984375,305.4757385253906,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.6026460528373718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000611609139014,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
341040,292.9035949707031,303.1499938964844,293.1499938964844,0.0374844186007976,-1621.623046875,296.1305847167969,0.9990000128746032,1.0,0.4038676023483276,292.7930603027344,303.1499938964844,293.1499938964844,0.0448136702179908,-1881.048095703125,296.4666748046875,0.9990000128746032,1.0,0.4252920150756836,292.7498474121094,303.1499938964844,293.1499938964844,0.0280175358057022,-1078.6435546875,295.6494445800781,0.9990000128746032,1.0,0.3141192495822906,292.7369079589844,303.1499938964844,293.1499938964844,0.0477061830461025,-1947.6221923828125,296.5957336425781,0.9990000128746032,1.0,0.4252920150756836,293.16473388671875,303.1499938964844,293.1499938964844,0.0077248937450349,-2706.244384765625,293.9233093261719,0.9990000128746032,1.0,2.017402172088623,292.8146667480469,308.1499938964844,267.34332275390625,266.5059509277344,287.2940368652344,293.1643371582031,292.8167419433594,1.0,0.7603445649147034,0.0,0.0,1.0,1.0,-4.307809352874756,9.887104170047678e-06,4.307799339294434,-0.9797701239585876,0.0,0.0,1.0,168.56964111328125,300.0,10.006421089172363,-24046.400390625,5828.03662109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.611083984375,305.4757385253906,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.6026460528373718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000611609139014,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
341100,292.923828125,303.1499938964844,293.1499938964844,0.0394162982702255,-1670.6243896484375,296.1325378417969,0.9990000128746032,1.0,0.4179424047470093,292.81378173828125,303.1499938964844,293.1499938964844,0.0473818555474281,-1946.6689453125,296.4836120605469,0.9990000128746032,1.0,0.4401134848594665,292.76788330078125,303.1499938964844,293.1499938964844,0.0299842376261949,-1121.632568359375,295.6800537109375,0.9990000128746032,1.0,0.325066328048706,292.7587280273437,303.1499938964844,293.1499938964844,0.0505101047456264,-2018.730712890625,296.6185913085937,0.9990000128746032,1.0,0.4401134848594665,293.1763000488281,303.1499938964844,293.1499938964844,0.00777616398409,-2721.836181640625,293.9091186523437,0.9990000128746032,1.0,2.0877089500427246,292.8316650390625,308.1499938964844,267.32501220703125,266.48016357421875,287.3033142089844,293.1759033203125,292.8337097167969,1.0,0.7867746949195862,0.0,0.0,1.0,1.0,-4.4583258628845215,1.0581691640254576e-05,4.458315372467041,-1.0132253170013428,0.0,0.0,1.0,180.6170349121093,300.0,26.52533912658692,-24935.333984375,6463.79736328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0333557128906,305.781982421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6243530511856079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006336389924399,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
341160,292.9439697265625,303.1499938964844,293.1499938964844,0.041232407093048,-1716.3521728515625,296.13311767578125,0.9990000128746032,1.0,0.4317186772823334,292.8344116210937,303.1499938964844,293.1499938964844,0.0498215816915035,-2009.088623046875,296.4988708496094,0.9990000128746032,1.0,0.4546205699443817,292.7861022949219,303.1499938964844,293.1499938964844,0.0319321379065513,-1162.764892578125,295.70880126953125,0.9990000128746032,1.0,0.3357811868190765,292.7804260253906,303.1499938964844,293.1499938964844,0.0531791821122169,-2086.70166015625,296.6396179199219,0.9990000128746032,1.0,0.4546205699443817,293.1881103515625,303.1499938964844,293.1499938964844,0.0077876932919025,-2724.23974609375,293.8942565917969,0.9990000128746032,1.0,2.156524181365967,292.85028076171875,308.1499938964844,267.3066711425781,266.45465087890625,287.3125,293.187744140625,292.8523864746094,1.0,0.8126493692398071,0.0,0.0,1.0,1.0,-4.605687141418457,1.1284876563877331e-05,4.60567569732666,-1.0459680557250977,0.0,0.0,1.0,192.81539916992188,320.0,37.97567367553711,-25814.52734375,7129.7705078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.45147705078125,306.0853881835937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6439809799194336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006535588181577,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
341220,292.98297119140625,303.1499938964844,293.1499938964844,0.0445401147007942,-1799.6064453125,296.1268920898437,0.9990000128746032,1.0,0.4583299458026886,292.87481689453125,303.1499938964844,293.1499938964844,0.0543387979269027,-2125.796875,296.52105712890625,0.9990000128746032,1.0,0.4826434850692749,292.8222045898437,303.1499938964844,293.1499938964844,0.0357408821582794,-1240.388427734375,295.7571105957031,0.9990000128746032,1.0,0.3564788401126861,292.8229675292969,303.1499938964844,293.1499938964844,0.0581394769251346,-2214.6474609375,296.6728515625,0.9990000128746032,1.0,0.4826434850692749,293.21173095703125,303.1499938964844,293.1499938964844,0.0077041168697178,-2694.396728515625,293.857666015625,0.9990000128746032,1.0,2.2894530296325684,292.8851318359375,308.1499938964844,267.2699890136719,266.4046325683594,287.3299865722656,293.2113952636719,292.8869323730469,1.0,0.8626497983932495,0.0,0.0,1.0,1.0,-4.890458106994629,1.2708757822110783e-05,4.890445232391357,-1.1092162132263184,0.0,0.0,1.0,217.51925659179688,340.0,44.00968933105469,-27489.115234375,8544.36328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2314758300781,306.6467590332031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6813878417015076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006915220292285,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
341280,292.98297119140625,303.1499938964844,293.1499938964844,0.0445401147007942,-1799.6064453125,296.1268920898437,0.9990000128746032,1.0,0.4583299458026886,292.87481689453125,303.1499938964844,293.1499938964844,0.0543387979269027,-2125.796875,296.52105712890625,0.9990000128746032,1.0,0.4826434850692749,292.8222045898437,303.1499938964844,293.1499938964844,0.0357408821582794,-1240.388427734375,295.7571105957031,0.9990000128746032,1.0,0.3564788401126861,292.8229675292969,303.1499938964844,293.1499938964844,0.0581394769251346,-2214.6474609375,296.6728515625,0.9990000128746032,1.0,0.4826434850692749,293.21173095703125,303.1499938964844,293.1499938964844,0.0077041168697178,-2694.396728515625,293.857666015625,0.9990000128746032,1.0,2.2894530296325684,292.8851318359375,308.1499938964844,267.2699890136719,266.4046325683594,287.3299865722656,293.2113952636719,292.8869323730469,1.0,0.8626497983932495,0.0,0.0,1.0,1.0,-4.890458106994629,1.2708757822110783e-05,4.890445232391357,-1.1092162132263184,0.0,0.0,1.0,217.51925659179688,340.0,44.00968933105469,-27489.115234375,8544.36328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2314758300781,306.6467590332031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6813878417015076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006915220292285,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
341340,293.0190124511719,303.1499938964844,293.1499938964844,0.0474783033132553,-1874.2991943359373,296.1102905273437,0.9990000128746032,1.0,0.4836457669734955,292.912841796875,303.1499938964844,293.1499938964844,0.0584344863891601,-2233.731201171875,296.5312194824219,0.9990000128746032,1.0,0.5093023180961609,292.8565673828125,303.1499938964844,293.1499938964844,0.0394164398312568,-1313.274658203125,295.7924194335937,0.9990000128746032,1.0,0.3761689364910126,292.8630676269531,303.1499938964844,293.1499938964844,0.0626614466309547,-2333.8994140625,296.6933898925781,0.9990000128746032,1.0,0.5093023180961609,293.2339172363281,303.1499938964844,293.1499938964844,0.007506089285016,-2627.586181640625,293.8099060058594,0.9990000128746032,1.0,2.415910720825196,292.91119384765625,308.1499938964844,267.2333374023437,266.3560791015625,287.3454284667969,293.2336120605469,292.9126892089844,1.0,0.910244643688202,0.0,0.0,1.0,1.0,-5.161509990692139,1.4143730368232356e-05,5.161495685577393,-1.1693888902664185,0.0,0.0,1.0,242.41769409179688,360.0,37.26186752319336,-29047.634765625,10055.3515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9362487792969,307.1480407714844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7165707945823669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007272282382473,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
341400,293.0190124511719,303.1499938964844,293.1499938964844,0.0474783033132553,-1874.2991943359373,296.1102905273437,0.9990000128746032,1.0,0.4836457669734955,292.912841796875,303.1499938964844,293.1499938964844,0.0584344863891601,-2233.731201171875,296.5312194824219,0.9990000128746032,1.0,0.5093023180961609,292.8565673828125,303.1499938964844,293.1499938964844,0.0394164398312568,-1313.274658203125,295.7924194335937,0.9990000128746032,1.0,0.3761689364910126,292.8630676269531,303.1499938964844,293.1499938964844,0.0626614466309547,-2333.8994140625,296.6933898925781,0.9990000128746032,1.0,0.5093023180961609,293.2339172363281,303.1499938964844,293.1499938964844,0.007506089285016,-2627.586181640625,293.8099060058594,0.9990000128746032,1.0,2.415910720825196,292.91119384765625,308.1499938964844,267.2333374023437,266.3560791015625,287.3454284667969,293.2336120605469,292.9126892089844,1.0,0.910244643688202,0.0,0.0,1.0,1.0,-5.161509990692139,1.4143730368232356e-05,5.161495685577393,-1.1693888902664185,0.0,0.0,1.0,242.41769409179688,360.0,37.26186752319336,-29047.634765625,10055.3515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9362487792969,307.1480407714844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7165707945823669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007272282382473,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
341460,293.0511169433594,303.1499938964844,293.1499938964844,0.0501171015202999,-1942.4462890625,296.0856018066406,0.9990000128746032,1.0,0.507675051689148,292.94757080078125,303.1499938964844,293.1499938964844,0.0621800906956195,-2334.650634765625,296.5316162109375,0.9990000128746032,1.0,0.5346062779426575,292.8881225585937,303.1499938964844,293.1499938964844,0.0429550409317016,-1382.6724853515625,295.817138671875,0.9990000128746032,1.0,0.3948583602905273,292.8999328613281,303.1499938964844,293.1499938964844,0.0668193697929382,-2446.106689453125,296.7035217285156,0.9990000128746032,1.0,0.5346062779426575,293.2532653808594,303.1499938964844,293.1499938964844,0.0072309896349906,-2535.5009765625,293.7537536621094,0.9990000128746032,1.0,2.5359420776367188,292.9276733398437,308.1499938964844,267.1966552734375,266.3091125488281,287.3578491210937,293.2530517578125,292.92889404296875,1.0,0.9554522037506104,0.0,0.0,1.0,1.0,-5.418928623199463,1.5578600141452625e-05,5.418912887573242,-1.2265231609344482,0.0,0.0,1.0,267.31304931640625,380.0,26.02572059631348,-30495.0,11647.623046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5723571777344,307.5951843261719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.749771237373352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007609224994666,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
341520,293.0511169433594,303.1499938964844,293.1499938964844,0.0501171015202999,-1942.4462890625,296.0856018066406,0.9990000128746032,1.0,0.507675051689148,292.94757080078125,303.1499938964844,293.1499938964844,0.0621800906956195,-2334.650634765625,296.5316162109375,0.9990000128746032,1.0,0.5346062779426575,292.8881225585937,303.1499938964844,293.1499938964844,0.0429550409317016,-1382.6724853515625,295.817138671875,0.9990000128746032,1.0,0.3948583602905273,292.8999328613281,303.1499938964844,293.1499938964844,0.0668193697929382,-2446.106689453125,296.7035217285156,0.9990000128746032,1.0,0.5346062779426575,293.2532653808594,303.1499938964844,293.1499938964844,0.0072309896349906,-2535.5009765625,293.7537536621094,0.9990000128746032,1.0,2.5359420776367188,292.9276733398437,308.1499938964844,267.1966552734375,266.3091125488281,287.3578491210937,293.2530517578125,292.92889404296875,1.0,0.9554522037506104,0.0,0.0,1.0,1.0,-5.418928623199463,1.5578600141452625e-05,5.418912887573242,-1.2265231609344482,0.0,0.0,1.0,267.31304931640625,380.0,26.02572059631348,-30495.0,11647.623046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5723571777344,307.5951843261719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.749771237373352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007609224994666,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
341580,293.07891845703125,303.1499938964844,293.1499938964844,0.0525210909545421,-2005.6669921875,296.0551147460937,0.9990000128746032,1.0,0.5304538607597351,292.9784851074219,303.1499938964844,293.1499938964844,0.0656428933143615,-2430.030517578125,296.5244445800781,0.9990000128746032,1.0,0.5585934519767761,292.9162292480469,303.1499938964844,293.1499938964844,0.0463722497224807,-1449.656982421875,295.8338623046875,0.9990000128746032,1.0,0.412575215101242,292.9330139160156,303.1499938964844,293.1499938964844,0.0706823617219924,-2552.663330078125,296.7054748535156,0.9990000128746032,1.0,0.5585934519767761,293.2685546875,303.1499938964844,293.1499938964844,0.0069221006706357,-2431.942626953125,293.693115234375,0.9990000128746032,1.0,2.649726867675781,292.9349670410156,308.1499938964844,267.1600036621094,266.2638854980469,287.36639404296875,293.2684020996094,292.9359130859375,1.0,0.9983406066894532,0.0,0.0,1.0,1.0,-5.663081169128418,1.700448410701938e-05,5.663064479827881,-1.2807029485702517,0.0,0.0,1.0,292.0501708984375,400.0,13.853641510009766,-31839.083984375,13306.955078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1470947265625,307.99444580078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7811609506607056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007927790866233,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
341640,293.07891845703125,303.1499938964844,293.1499938964844,0.0525210909545421,-2005.6669921875,296.0551147460937,0.9990000128746032,1.0,0.5304538607597351,292.9784851074219,303.1499938964844,293.1499938964844,0.0656428933143615,-2430.030517578125,296.5244445800781,0.9990000128746032,1.0,0.5585934519767761,292.9162292480469,303.1499938964844,293.1499938964844,0.0463722497224807,-1449.656982421875,295.8338623046875,0.9990000128746032,1.0,0.412575215101242,292.9330139160156,303.1499938964844,293.1499938964844,0.0706823617219924,-2552.663330078125,296.7054748535156,0.9990000128746032,1.0,0.5585934519767761,293.2685546875,303.1499938964844,293.1499938964844,0.0069221006706357,-2431.942626953125,293.693115234375,0.9990000128746032,1.0,2.649726867675781,292.9349670410156,308.1499938964844,267.1600036621094,266.2638854980469,287.36639404296875,293.2684020996094,292.9359130859375,1.0,0.9983406066894532,0.0,0.0,1.0,1.0,-5.663081169128418,1.700448410701938e-05,5.663064479827881,-1.2807029485702517,0.0,0.0,1.0,292.0501708984375,400.0,13.853641510009766,-31839.083984375,13306.955078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1470947265625,307.99444580078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7811609506607056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007927790866233,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
341700,293.0865783691406,303.1499938964844,293.1499938964844,0.0525087490677833,-2002.0408935546875,296.0875244140625,0.9990000128746032,1.0,0.5326166152954102,292.9875183105469,303.1499938964844,293.1499938964844,0.0659788325428962,-2434.319580078125,296.56689453125,0.9990000128746032,1.0,0.5608709454536438,292.9243469238281,303.1499938964844,293.1499938964844,0.0469878315925598,-1458.27197265625,295.88995361328125,0.9990000128746032,1.0,0.4142573475837707,292.94305419921875,303.1499938964844,293.1499938964844,0.0711484625935554,-2560.011474609375,296.7516784667969,0.9990000128746032,1.0,0.5608709454536438,293.2705993652344,303.1499938964844,293.1499938964844,0.0067263399250805,-2361.056884765625,293.7186279296875,0.9990000128746032,1.0,2.6605300903320312,292.9862060546875,308.1499938964844,267.14166259765625,266.24200439453125,287.3912353515625,293.27056884765625,292.9886474609375,1.0,1.0,0.0,0.0,1.0,1.0,-5.6867756843566895,1.7139209376182407e-05,5.686758518218994,-1.2801182270050049,0.0,0.0,1.0,295.0579528808594,400.0,75.14388275146484,-32237.513671875,13480.2294921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4342956542969,308.2290954589844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7960132956504822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008078523096628,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
341760,293.0933837890625,303.1499938964844,293.1499938964844,0.0521434508264064,-1988.8170166015625,296.1280212402344,0.9990000128746032,1.0,0.5326154232025146,292.9949951171875,303.1499938964844,293.1499938964844,0.0659510791301727,-2427.74267578125,296.6181945800781,0.9990000128746032,1.0,0.5608696937561035,292.9317932128906,303.1499938964844,293.1499938964844,0.0472582690417766,-1459.5869140625,295.9535522460937,0.9990000128746032,1.0,0.4142564237117767,292.9513854980469,303.1499938964844,293.1499938964844,0.0712387040257453,-2555.992431640625,296.8067626953125,0.9990000128746032,1.0,0.5608696937561035,293.2733459472656,303.1499938964844,293.1499938964844,0.0064766616560518,-2270.975830078125,293.75164794921875,0.9990000128746032,1.0,2.660524368286133,293.04705810546875,308.1499938964844,267.1233215332031,266.2205810546875,287.3895568847656,293.27325439453125,293.04986572265625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686763286590576,1.713904202915728e-05,5.686746120452881,-1.2800369262695312,0.0,0.0,1.0,295.06427001953125,410.0,117.58421325683594,-32649.72265625,13480.2158203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525634765625,308.49365234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8099446892738342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000821990892291,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
341820,293.10968017578125,303.1499938964844,293.1499938964844,0.0510452203452587,-1952.5938720703125,296.2132263183594,0.9990000128746032,1.0,0.532612681388855,293.01153564453125,303.1499938964844,293.1499938964844,0.065563753247261,-2404.744140625,296.7256774902344,0.9990000128746032,1.0,0.5608667731285095,292.9499816894531,303.1499938964844,293.1499938964844,0.0473868735134601,-1453.663330078125,296.0831298828125,0.9990000128746032,1.0,0.4142543077468872,292.9693908691406,303.1499938964844,293.1499938964844,0.0710840821266174,-2537.8701171875,296.9214172363281,0.9990000128746032,1.0,0.5608667731285095,293.28466796875,303.1499938964844,293.1499938964844,0.0058413874357938,-2042.340576171875,293.822021484375,0.9990000128746032,1.0,2.660510540008545,293.18817138671875,308.1499938964844,267.086669921875,266.1793518066406,287.3907165527344,293.28448486328125,293.1913757324219,1.0,1.0,0.0,0.0,1.0,1.0,-5.686734676361084,1.7138678231276572e-05,5.686717510223389,-1.2798709869384766,0.0,0.0,1.0,295.0766906738281,410.0,173.9717559814453,-33520.66796875,13480.16015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43035888671875,309.0578308105469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8354090452194214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000847833987791,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
341880,293.10968017578125,303.1499938964844,293.1499938964844,0.0510452203452587,-1952.5938720703125,296.2132263183594,0.9990000128746032,1.0,0.532612681388855,293.01153564453125,303.1499938964844,293.1499938964844,0.065563753247261,-2404.744140625,296.7256774902344,0.9990000128746032,1.0,0.5608667731285095,292.9499816894531,303.1499938964844,293.1499938964844,0.0473868735134601,-1453.663330078125,296.0831298828125,0.9990000128746032,1.0,0.4142543077468872,292.9693908691406,303.1499938964844,293.1499938964844,0.0710840821266174,-2537.8701171875,296.9214172363281,0.9990000128746032,1.0,0.5608667731285095,293.28466796875,303.1499938964844,293.1499938964844,0.0058413874357938,-2042.340576171875,293.822021484375,0.9990000128746032,1.0,2.660510540008545,293.18817138671875,308.1499938964844,267.086669921875,266.1793518066406,287.3907165527344,293.28448486328125,293.1913757324219,1.0,1.0,0.0,0.0,1.0,1.0,-5.686734676361084,1.7138678231276572e-05,5.686717510223389,-1.2798709869384766,0.0,0.0,1.0,295.0766906738281,410.0,173.9717559814453,-33520.66796875,13480.16015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43035888671875,309.0578308105469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8354090452194214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000847833987791,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
341940,293.1286315917969,303.1499938964844,293.1499938964844,0.0495642274618148,-1907.09814453125,296.2951354980469,0.9990000128746032,1.0,0.5326100587844849,293.0301208496094,303.1499938964844,293.1499938964844,0.0648061484098434,-2371.939453125,296.829833984375,0.9990000128746032,1.0,0.5608640313148499,292.9714660644531,303.1499938964844,293.1499938964844,0.0470704995095729,-1439.1864013671875,296.20672607421875,0.9990000128746032,1.0,0.4142522513866424,292.9892272949219,303.1499938964844,293.1499938964844,0.0705516412854194,-2509.6142578125,297.03228759765625,0.9990000128746032,1.0,0.5608640313148499,293.3014831542969,303.1499938964844,293.1499938964844,0.0050690295174717,-1765.2962646484375,293.8884582519531,0.9990000128746032,1.0,2.6604974269866943,293.3403625488281,308.1499938964844,267.04998779296875,266.14031982421875,287.39617919921875,293.30126953125,293.3436584472656,1.0,1.0,0.0,0.0,1.0,1.0,-5.686707496643066,1.7138330804300494e-05,5.686690330505371,-1.2797117233276367,0.0,0.0,1.0,295.0885925292969,410.0,200.4344940185547,-34389.64453125,13480.107421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1112670898437,309.6253356933594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8580954670906067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008708578534424,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
342000,293.1286315917969,303.1499938964844,293.1499938964844,0.0495642274618148,-1907.09814453125,296.2951354980469,0.9990000128746032,1.0,0.5326100587844849,293.0301208496094,303.1499938964844,293.1499938964844,0.0648061484098434,-2371.939453125,296.829833984375,0.9990000128746032,1.0,0.5608640313148499,292.9714660644531,303.1499938964844,293.1499938964844,0.0470704995095729,-1439.1864013671875,296.20672607421875,0.9990000128746032,1.0,0.4142522513866424,292.9892272949219,303.1499938964844,293.1499938964844,0.0705516412854194,-2509.6142578125,297.03228759765625,0.9990000128746032,1.0,0.5608640313148499,293.3014831542969,303.1499938964844,293.1499938964844,0.0050690295174717,-1765.2962646484375,293.8884582519531,0.9990000128746032,1.0,2.6604974269866943,293.3403625488281,308.1499938964844,267.04998779296875,266.14031982421875,287.39617919921875,293.30126953125,293.3436584472656,1.0,1.0,0.0,0.0,1.0,1.0,-5.686707496643066,1.7138330804300494e-05,5.686690330505371,-1.2797117233276367,0.0,0.0,1.0,295.0885925292969,410.0,200.4344940185547,-34389.64453125,13480.107421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1112670898437,309.6253356933594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8580954670906067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008708578534424,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
342060,293.1485900878906,303.1499938964844,293.1499938964844,0.0478543490171432,-1856.83154296875,296.368896484375,0.9990000128746032,1.0,0.5326072573661804,293.0497131347656,303.1499938964844,293.1499938964844,0.0638025552034378,-2333.59375,296.9250793457031,0.9990000128746032,1.0,0.5608611106872559,292.9943542480469,303.1499938964844,293.1499938964844,0.0464611649513244,-1419.6512451171875,296.3194885253906,0.9990000128746032,1.0,0.4142501056194305,293.00994873046875,303.1499938964844,293.1499938964844,0.0697658285498619,-2475.557861328125,297.13385009765625,0.9990000128746032,1.0,0.5608611106872559,293.3210754394531,303.1499938964844,293.1499938964844,0.0042121815495193,-1459.636962890625,293.9453125,0.9990000128746032,1.0,2.6604835987091064,293.49188232421875,308.1499938964844,267.0133361816406,266.1026306152344,287.4037780761719,293.3208312988281,293.4950561523437,1.0,1.0,0.0,0.0,1.0,1.0,-5.686678409576416,1.7137965187430382e-05,5.686661243438721,-1.2795439958572388,0.0,0.0,1.0,295.10113525390625,410.0,207.1253204345703,-35216.00390625,13480.0517578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7614440917969,310.1676330566406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8784263730049133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00089149113046,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
342120,293.1485900878906,303.1499938964844,293.1499938964844,0.0478543490171432,-1856.83154296875,296.368896484375,0.9990000128746032,1.0,0.5326072573661804,293.0497131347656,303.1499938964844,293.1499938964844,0.0638025552034378,-2333.59375,296.9250793457031,0.9990000128746032,1.0,0.5608611106872559,292.9943542480469,303.1499938964844,293.1499938964844,0.0464611649513244,-1419.6512451171875,296.3194885253906,0.9990000128746032,1.0,0.4142501056194305,293.00994873046875,303.1499938964844,293.1499938964844,0.0697658285498619,-2475.557861328125,297.13385009765625,0.9990000128746032,1.0,0.5608611106872559,293.3210754394531,303.1499938964844,293.1499938964844,0.0042121815495193,-1459.636962890625,293.9453125,0.9990000128746032,1.0,2.6604835987091064,293.49188232421875,308.1499938964844,267.0133361816406,266.1026306152344,287.4037780761719,293.3208312988281,293.4950561523437,1.0,1.0,0.0,0.0,1.0,1.0,-5.686678409576416,1.7137965187430382e-05,5.686661243438721,-1.2795439958572388,0.0,0.0,1.0,295.10113525390625,410.0,207.1253204345703,-35216.00390625,13480.0517578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7614440917969,310.1676330566406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8784263730049133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00089149113046,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
342180,293.1680603027344,303.1499938964844,293.1499938964844,0.046038419008255,-1805.04931640625,296.4330139160156,0.9990000128746032,1.0,0.5326040983200073,293.0691223144531,303.1499938964844,293.1499938964844,0.0626611858606338,-2292.985595703125,297.0097045898437,0.9990000128746032,1.0,0.5608577728271484,293.01715087890625,303.1499938964844,293.1499938964844,0.0456834770739078,-1397.687744140625,296.42010498046875,0.9990000128746032,1.0,0.4142476320266723,293.0304260253906,303.1499938964844,293.1499938964844,0.0688355863094329,-2439.041748046875,297.2244873046875,0.9990000128746032,1.0,0.5608577728271484,293.3411560058594,303.1499938964844,293.1499938964844,0.0033110927324742,-1141.099365234375,293.9908142089844,0.9990000128746032,1.0,2.6604678630828857,293.6361083984375,308.1499938964844,266.9766540527344,266.0652160644531,287.41192626953125,293.3409118652344,293.6390991210937,1.0,1.0,0.0,0.0,1.0,1.0,-5.6866455078125,1.713754863885697e-05,5.686628818511963,-1.279352784156799,0.0,0.0,1.0,295.11541748046875,410.0,201.73472595214844,-35982.36328125,13479.9892578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3656311035156,310.6717529296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8967017531394958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009100383031181,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
342240,293.1680603027344,303.1499938964844,293.1499938964844,0.046038419008255,-1805.04931640625,296.4330139160156,0.9990000128746032,1.0,0.5326040983200073,293.0691223144531,303.1499938964844,293.1499938964844,0.0626611858606338,-2292.985595703125,297.0097045898437,0.9990000128746032,1.0,0.5608577728271484,293.01715087890625,303.1499938964844,293.1499938964844,0.0456834770739078,-1397.687744140625,296.42010498046875,0.9990000128746032,1.0,0.4142476320266723,293.0304260253906,303.1499938964844,293.1499938964844,0.0688355863094329,-2439.041748046875,297.2244873046875,0.9990000128746032,1.0,0.5608577728271484,293.3411560058594,303.1499938964844,293.1499938964844,0.0033110927324742,-1141.099365234375,293.9908142089844,0.9990000128746032,1.0,2.6604678630828857,293.6361083984375,308.1499938964844,266.9766540527344,266.0652160644531,287.41192626953125,293.3409118652344,293.6390991210937,1.0,1.0,0.0,0.0,1.0,1.0,-5.6866455078125,1.713754863885697e-05,5.686628818511963,-1.279352784156799,0.0,0.0,1.0,295.11541748046875,410.0,201.73472595214844,-35982.36328125,13479.9892578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3656311035156,310.6717529296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8967017531394958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009100383031181,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
342300,293.1773376464844,303.1499938964844,293.1499938964844,0.0451201051473617,-1779.309814453125,296.4614562988281,0.9990000128746032,1.0,0.5326024293899536,293.0784912109375,303.1499938964844,293.1499938964844,0.06206626445055,-2272.595458984375,297.04803466796875,0.9990000128746032,1.0,0.5608559846878052,293.02813720703125,303.1499938964844,293.1499938964844,0.0452622100710868,-1386.4039306640625,296.4659423828125,0.9990000128746032,1.0,0.4142463207244873,293.0403137207031,303.1499938964844,293.1499938964844,0.0683439001441001,-2420.637939453125,297.2657470703125,0.9990000128746032,1.0,0.5608559846878052,293.35089111328125,303.1499938964844,293.1499938964844,0.0028535856399685,-980.7310180664062,294.0093688964844,0.9990000128746032,1.0,2.660459280014038,293.7043762207031,308.1499938964844,266.9583435058594,266.046630859375,287.4158020019531,293.35064697265625,293.7072448730469,1.0,1.0,0.0,0.0,1.0,1.0,-5.686627864837647,1.713732308417093e-05,5.686610698699951,-1.279249668121338,0.0,0.0,1.0,295.1231384277344,410.0,196.2854461669922,-36341.2890625,13479.955078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6486511230469,310.90789794921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9051544070243835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009186166571453,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
342360,293.1861572265625,303.1499938964844,293.1499938964844,0.0442058183252811,-1753.924072265625,296.48748779296875,0.9990000128746032,1.0,0.5326006412506104,293.0874938964844,303.1499938964844,293.1499938964844,0.0614658519625663,-2252.4306640625,297.083740234375,0.9990000128746032,1.0,0.5608541369438171,293.0386962890625,303.1499938964844,293.1499938964844,0.0448310896754264,-1375.143798828125,296.5089111328125,0.9990000128746032,1.0,0.4142449498176574,293.0498352050781,303.1499938964844,293.1499938964844,0.0678452774882316,-2402.427490234375,297.3043212890625,0.9990000128746032,1.0,0.5608541369438171,293.3601989746094,303.1499938964844,293.1499938964844,0.0023947325535118,-820.8399658203125,294.025146484375,0.9990000128746032,1.0,2.660450458526612,293.76971435546875,308.1499938964844,266.94000244140625,266.02813720703125,287.4193725585937,293.3599853515625,293.7724609375,1.0,1.0,0.0,0.0,1.0,1.0,-5.686609268188477,1.7137088434537873e-05,5.68659257888794,-1.2791420221328735,0.0,0.0,1.0,295.1311950683594,410.0,189.6299285888672,-36683.65625,13479.9189453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.91851806640625,311.133056640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9131790399551392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000926760607399,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
342420,293.2023010253906,303.1499938964844,293.1499938964844,0.0424154661595821,-1704.761474609375,296.5329284667969,0.9990000128746032,1.0,0.5325968861579895,293.1042785644531,303.1499938964844,293.1499938964844,0.0602741427719593,-2213.389404296875,297.1479187011719,0.9990000128746032,1.0,0.560850203037262,293.0583801269531,303.1499938964844,293.1499938964844,0.0439672023057937,-1353.1912841796875,296.5867919921875,0.9990000128746032,1.0,0.4142420291900635,293.0675964355469,303.1499938964844,293.1499938964844,0.0668527707457542,-2367.20556640625,297.3741149902344,0.9990000128746032,1.0,0.560850203037262,293.37725830078125,303.1499938964844,293.1499938964844,0.0014836454065516,-506.0153503417969,294.049072265625,0.9990000128746032,1.0,2.6604318618774414,293.8912658691406,308.1499938964844,266.9033203125,265.9913024902344,287.4253234863281,293.3770446777344,293.89373779296875,1.0,1.0,0.0,0.0,1.0,1.0,-5.686570644378662,1.7136595488409512e-05,5.686553478240967,-1.2789161205291748,0.0,0.0,1.0,295.1480712890625,410.0,174.2238311767578,-37320.44140625,13479.84375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4198303222656,311.5512084960937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.92806077003479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009418636909686,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
342480,293.2023010253906,303.1499938964844,293.1499938964844,0.0424154661595821,-1704.761474609375,296.5329284667969,0.9990000128746032,1.0,0.5325968861579895,293.1042785644531,303.1499938964844,293.1499938964844,0.0602741427719593,-2213.389404296875,297.1479187011719,0.9990000128746032,1.0,0.560850203037262,293.0583801269531,303.1499938964844,293.1499938964844,0.0439672023057937,-1353.1912841796875,296.5867919921875,0.9990000128746032,1.0,0.4142420291900635,293.0675964355469,303.1499938964844,293.1499938964844,0.0668527707457542,-2367.20556640625,297.3741149902344,0.9990000128746032,1.0,0.560850203037262,293.37725830078125,303.1499938964844,293.1499938964844,0.0014836454065516,-506.0153503417969,294.049072265625,0.9990000128746032,1.0,2.6604318618774414,293.8912658691406,308.1499938964844,266.9033203125,265.9913024902344,287.4253234863281,293.3770446777344,293.89373779296875,1.0,1.0,0.0,0.0,1.0,1.0,-5.686570644378662,1.7136595488409512e-05,5.686553478240967,-1.2789161205291748,0.0,0.0,1.0,295.1480712890625,410.0,174.2238311767578,-37320.44140625,13479.84375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4198303222656,311.5512084960937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.92806077003479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009418636909686,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
342540,293.216064453125,303.1499938964844,293.1499938964844,0.048725388944149,-1856.971435546875,296.561767578125,0.9990000128746032,1.0,0.6019495129585266,293.1188049316406,303.1499938964844,293.1499938964844,0.0689374729990959,-2438.210693359375,297.1910400390625,0.9990000128746032,1.0,0.6338818073272705,293.075439453125,303.1499938964844,293.1499938964844,0.051465455442667,-1492.53515625,296.646240234375,0.9990000128746032,1.0,0.4681829512119293,293.0830993652344,303.1499938964844,293.1499938964844,0.0762656554579734,-2614.71240234375,297.4213256835937,0.9990000128746032,1.0,0.6338818073272705,293.3889465332031,303.1499938964844,293.1499938964844,0.0,-0.0,294.00762939453125,0.9215960502624512,0.0,2.345999002456665,294.0101013183594,308.1499938964844,266.8666687011719,265.9547119140625,287.5127258300781,293.38946533203125,294.0162658691406,1.0,1.0,0.0,0.0,1.0,1.0,-5.635374069213867,1.6800926459836774e-05,5.63535737991333,-1.2417174577713013,0.0,0.0,1.0,317.2279968261719,410.0,179.54505920410156,-37592.87109375,13374.2470703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8724670410156,311.9570617675781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9415244460105896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009555276483297,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
342600,293.216064453125,303.1499938964844,293.1499938964844,0.048725388944149,-1856.971435546875,296.561767578125,0.9990000128746032,1.0,0.6019495129585266,293.1188049316406,303.1499938964844,293.1499938964844,0.0689374729990959,-2438.210693359375,297.1910400390625,0.9990000128746032,1.0,0.6338818073272705,293.075439453125,303.1499938964844,293.1499938964844,0.051465455442667,-1492.53515625,296.646240234375,0.9990000128746032,1.0,0.4681829512119293,293.0830993652344,303.1499938964844,293.1499938964844,0.0762656554579734,-2614.71240234375,297.4213256835937,0.9990000128746032,1.0,0.6338818073272705,293.3889465332031,303.1499938964844,293.1499938964844,0.0,-0.0,294.00762939453125,0.9215960502624512,0.0,2.345999002456665,294.0101013183594,308.1499938964844,266.8666687011719,265.9547119140625,287.5127258300781,293.38946533203125,294.0162658691406,1.0,1.0,0.0,0.0,1.0,1.0,-5.635374069213867,1.6800926459836774e-05,5.63535737991333,-1.2417174577713013,0.0,0.0,1.0,317.2279968261719,410.0,179.54505920410156,-37592.87109375,13374.2470703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8724670410156,311.9570617675781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9415244460105896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009555276483297,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
342660,293.4875793457031,303.1499938964844,293.1499938964844,0.0522071309387683,-1905.439208984375,296.8443298339844,0.9141971468925476,1.0,0.9057549238204956,293.3349304199219,303.1499938964844,293.1499938964844,0.0837779864668846,-2789.679443359375,297.5224914550781,0.9141971468925476,1.0,0.953803539276123,293.28741455078125,303.1499938964844,293.1499938964844,0.0623739957809448,-1665.5927734375,297.05914306640625,0.9141971468925476,1.0,0.7044760584831238,293.3062438964844,303.1499938964844,293.1499938964844,0.0929406583309173,-3018.955322265625,297.7210693359375,0.9141971468925476,1.0,0.953803539276123,293.309326171875,303.1499938964844,293.1499938964844,0.0,-0.0,294.9019775390625,0.0,0.0,0.0824085623025894,295.0992431640625,308.1499938964844,266.8299865722656,265.9183349609375,287.4032287597656,293.3750305175781,295.1166381835937,1.0,0.9081562757492064,0.0,0.0,1.0,1.0,-4.325602054595947,9.959055205399636e-06,4.325592041015625,-0.9736427664756776,0.0,0.0,1.0,539.143310546875,410.0,980.3638916015624,-34990.40625,8632.765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3569641113281,313.7932434082031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9411660432815552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000955163850449,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
342720,293.4875793457031,303.1499938964844,293.1499938964844,0.0522071309387683,-1905.439208984375,296.8443298339844,0.9141971468925476,1.0,0.9057549238204956,293.3349304199219,303.1499938964844,293.1499938964844,0.0837779864668846,-2789.679443359375,297.5224914550781,0.9141971468925476,1.0,0.953803539276123,293.28741455078125,303.1499938964844,293.1499938964844,0.0623739957809448,-1665.5927734375,297.05914306640625,0.9141971468925476,1.0,0.7044760584831238,293.3062438964844,303.1499938964844,293.1499938964844,0.0929406583309173,-3018.955322265625,297.7210693359375,0.9141971468925476,1.0,0.953803539276123,293.309326171875,303.1499938964844,293.1499938964844,0.0,-0.0,294.9019775390625,0.0,0.0,0.0824085623025894,295.0992431640625,308.1499938964844,266.8299865722656,265.9183349609375,287.4032287597656,293.3750305175781,295.1166381835937,1.0,0.9081562757492064,0.0,0.0,1.0,1.0,-4.325602054595947,9.959055205399636e-06,4.325592041015625,-0.9736427664756776,0.0,0.0,1.0,539.143310546875,410.0,980.3638916015624,-34990.40625,8632.765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3569641113281,313.7932434082031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9411660432815552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000955163850449,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
