time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
342780,293.6353759765625,303.1499938964844,293.1499938964844,0.034131683409214,-1446.3404541015625,296.940673828125,0.9438501000404358,1.0,0.9033161401748656,293.5025634765625,303.1499938964844,293.1499938964844,0.064945712685585,-2266.605712890625,297.5865173339844,0.9438501000404358,1.0,0.9512354135513306,293.45294189453125,303.1499938964844,293.1499938964844,0.0444522202014923,-1312.52587890625,297.1612243652344,0.9438501000404358,1.0,0.7025792002677917,293.476318359375,303.1499938964844,293.1499938964844,0.073961541056633,-2486.06591796875,297.777099609375,0.9438501000404358,1.0,0.9512354135513306,293.3188171386719,303.1499938964844,293.1499938964844,0.0,-0.0,295.3700256347656,0.0,0.0,0.0662714317440986,295.61376953125,308.1499938964844,266.7933349609375,265.8821716308594,287.5037841796875,293.5234069824219,295.6254577636719,1.0,0.8799682259559631,0.0,0.0,1.0,1.0,-4.294676780700684,9.819470506045036e-06,4.294666767120361,-0.9675499200820924,0.0,0.0,1.0,471.8101501464844,410.0,771.544921875,-36171.91015625,8009.9736328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.62335205078125,314.9049987792969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.93694406747818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009508791263215,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
342840,293.6353759765625,303.1499938964844,293.1499938964844,0.034131683409214,-1446.3404541015625,296.940673828125,0.9438501000404358,1.0,0.9033161401748656,293.5025634765625,303.1499938964844,293.1499938964844,0.064945712685585,-2266.605712890625,297.5865173339844,0.9438501000404358,1.0,0.9512354135513306,293.45294189453125,303.1499938964844,293.1499938964844,0.0444522202014923,-1312.52587890625,297.1612243652344,0.9438501000404358,1.0,0.7025792002677917,293.476318359375,303.1499938964844,293.1499938964844,0.073961541056633,-2486.06591796875,297.777099609375,0.9438501000404358,1.0,0.9512354135513306,293.3188171386719,303.1499938964844,293.1499938964844,0.0,-0.0,295.3700256347656,0.0,0.0,0.0662714317440986,295.61376953125,308.1499938964844,266.7933349609375,265.8821716308594,287.5037841796875,293.5234069824219,295.6254577636719,1.0,0.8799682259559631,0.0,0.0,1.0,1.0,-4.294676780700684,9.819470506045036e-06,4.294666767120361,-0.9675499200820924,0.0,0.0,1.0,471.8101501464844,410.0,771.544921875,-36171.91015625,8009.9736328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.62335205078125,314.9049987792969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.93694406747818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009508791263215,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
342900,293.6722412109375,303.1499938964844,293.1499938964844,0.0285094939172267,-1292.2880859375,296.98486328125,0.953120768070221,1.0,0.902624011039734,293.5496826171875,303.1499938964844,293.1499938964844,0.0582760907709598,-2088.93505859375,297.61767578125,0.953120768070221,1.0,0.9505065083503724,293.4992980957031,303.1499938964844,293.1499938964844,0.0383813753724098,-1193.98095703125,297.2070007324219,0.953120768070221,1.0,0.7020409107208252,293.5241394042969,303.1499938964844,293.1499938964844,0.0673521012067794,-2305.79248046875,297.80615234375,0.953120768070221,1.0,0.9505065083503724,293.330322265625,303.1499938964844,293.1499938964844,0.0,-0.0,295.57586669921875,0.0,0.0,0.0627936348319053,295.7987365722656,308.1499938964844,266.7749938964844,265.8641662597656,287.5333557128906,293.56695556640625,295.8080749511719,1.0,0.8719788193702698,0.0,0.0,1.0,1.0,-4.287242412567139,9.78587195277214e-06,4.287232398986816,-0.9658648371696472,0.0,0.0,1.0,452.821044921875,410.0,651.1724243164062,-36599.2578125,7840.96728515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0624084472656,315.2880859375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9351498484611512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009490582160651,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
342960,293.6978759765625,303.1499938964844,293.1499938964844,0.0241513010114431,-1162.3731689453125,297.0123596191406,0.95962792634964,1.0,0.9021464586257936,293.58282470703125,303.1499938964844,293.1499938964844,0.0526873469352722,-1944.027587890625,297.63836669921875,0.95962792634964,1.0,0.9500036835670472,293.5317687988281,303.1499938964844,293.1499938964844,0.0335515588521957,-1097.522705078125,297.2399597167969,0.95962792634964,1.0,0.701669454574585,293.5576477050781,303.1499938964844,293.1499938964844,0.0618481040000915,-2159.65966796875,297.82586669921875,0.95962792634964,1.0,0.9500036835670472,293.34356689453125,303.1499938964844,293.1499938964844,0.0,-0.0,295.750732421875,0.0,0.0,0.0603960119187831,295.9451599121094,308.1499938964844,266.75665283203125,265.84619140625,287.5533142089844,293.5977783203125,295.9525146484375,1.0,0.8664264678955078,0.0,0.0,1.0,1.0,-4.282115459442139,9.762703484739175e-06,4.282105922698975,-0.9646642804145812,0.0,0.0,1.0,439.7243347167969,410.0,537.7234497070312,-36937.453125,7724.74072265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.40411376953125,315.5854797363281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9335508942604064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009474354446865,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
343020,293.7287292480469,303.1499938964844,293.1499938964844,0.0178967025130987,-947.608642578125,297.0196533203125,0.967327356338501,1.0,0.9015856981277466,293.6230773925781,303.1499938964844,293.1499938964844,0.0436571054160594,-1716.2962646484375,297.64453125,0.967327356338501,1.0,0.9494131803512572,293.5718688964844,303.1499938964844,293.1499938964844,0.0263801980763673,-944.9629516601562,297.2643737792969,0.967327356338501,1.0,0.7012333273887634,293.5983581542969,303.1499938964844,293.1499938964844,0.0529433116316795,-1932.1324462890625,297.8323059082031,0.967327356338501,1.0,0.9494131803512572,293.3701477050781,303.1499938964844,293.1499938964844,0.0,-0.0,296.0138854980469,0.0,0.0,0.0575807690620422,296.1492919921875,308.1499938964844,266.7200012207031,265.81036376953125,287.5751342773437,293.63555908203125,296.1537475585937,1.0,0.8598654866218567,0.0,0.0,1.0,1.0,-4.276096343994141,9.735455932968762e-06,4.276086807250977,-0.9631635546684264,0.0,0.0,1.0,424.3536682128906,410.0,349.2177429199219,-37408.5078125,7588.669921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8704833984375,315.9900817871094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9308576583862304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000944702187553,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
343080,293.7287292480469,303.1499938964844,293.1499938964844,0.0178967025130987,-947.608642578125,297.0196533203125,0.967327356338501,1.0,0.9015856981277466,293.6230773925781,303.1499938964844,293.1499938964844,0.0436571054160594,-1716.2962646484375,297.64453125,0.967327356338501,1.0,0.9494131803512572,293.5718688964844,303.1499938964844,293.1499938964844,0.0263801980763673,-944.9629516601562,297.2643737792969,0.967327356338501,1.0,0.7012333273887634,293.5983581542969,303.1499938964844,293.1499938964844,0.0529433116316795,-1932.1324462890625,297.8323059082031,0.967327356338501,1.0,0.9494131803512572,293.3701477050781,303.1499938964844,293.1499938964844,0.0,-0.0,296.0138854980469,0.0,0.0,0.0575807690620422,296.1492919921875,308.1499938964844,266.7200012207031,265.81036376953125,287.5751342773437,293.63555908203125,296.1537475585937,1.0,0.8598654866218567,0.0,0.0,1.0,1.0,-4.276096343994141,9.735455932968762e-06,4.276086807250977,-0.9631635546684264,0.0,0.0,1.0,424.3536682128906,410.0,349.2177429199219,-37408.5078125,7588.669921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8704833984375,315.9900817871094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9308576583862304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000944702187553,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
343140,293.7415771484375,303.1499938964844,293.1499938964844,0.0136854127049446,-773.2619018554688,296.9792175292969,0.971043825149536,1.0,0.9013153910636902,293.6420288085937,303.1499938964844,293.1499938964844,0.0366226248443126,-1540.2322998046875,297.61090087890625,0.971043825149536,1.0,0.94912850856781,293.5916442871094,303.1499938964844,293.1499938964844,0.0214016530662775,-825.89208984375,297.2435302734375,0.971043825149536,1.0,0.7010231018066406,293.6178283691406,303.1499938964844,293.1499938964844,0.0458704084157943,-1758.3848876953125,297.8007202148437,0.971043825149536,1.0,0.94912850856781,293.3926086425781,303.1499938964844,293.1499938964844,0.0,-0.0,296.1828918457031,0.0,0.0,0.0562239922583103,296.26904296875,308.1499938964844,266.6833190917969,265.774658203125,287.58160400390625,293.6532897949219,296.2715759277344,1.0,0.8566890358924866,0.0,0.0,1.0,1.0,-4.273195266723633,9.722254617372528e-06,4.273185729980469,-0.9623436331748962,0.0,0.0,1.0,416.9532470703125,410.0,214.34976196289065,-37687.5,7523.27880859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.13800048828125,316.2210388183594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9287139177322388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000942526559811,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
343200,293.7415771484375,303.1499938964844,293.1499938964844,0.0136854127049446,-773.2619018554688,296.9792175292969,0.971043825149536,1.0,0.9013153910636902,293.6420288085937,303.1499938964844,293.1499938964844,0.0366226248443126,-1540.2322998046875,297.61090087890625,0.971043825149536,1.0,0.94912850856781,293.5916442871094,303.1499938964844,293.1499938964844,0.0214016530662775,-825.89208984375,297.2435302734375,0.971043825149536,1.0,0.7010231018066406,293.6178283691406,303.1499938964844,293.1499938964844,0.0458704084157943,-1758.3848876953125,297.8007202148437,0.971043825149536,1.0,0.94912850856781,293.3926086425781,303.1499938964844,293.1499938964844,0.0,-0.0,296.1828918457031,0.0,0.0,0.0562239922583103,296.26904296875,308.1499938964844,266.6833190917969,265.774658203125,287.58160400390625,293.6532897949219,296.2715759277344,1.0,0.8566890358924866,0.0,0.0,1.0,1.0,-4.273195266723633,9.722254617372528e-06,4.273185729980469,-0.9623436331748962,0.0,0.0,1.0,416.9532470703125,410.0,214.34976196289065,-37687.5,7523.27880859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.13800048828125,316.2210388183594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9287139177322388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000942526559811,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
343260,293.7421569824219,303.1499938964844,293.1499938964844,0.0106420712545514,-626.53515625,296.9093933105469,0.9728444814682008,1.0,0.9011842608451844,293.6478271484375,303.1499938964844,293.1499938964844,0.0310533586889505,-1396.2384033203125,297.55029296875,0.9728444814682008,1.0,0.9489904046058656,293.5986022949219,303.1499938964844,293.1499938964844,0.0178026389330625,-728.2152099609375,297.193115234375,0.9728444814682008,1.0,0.7009211182594299,293.6242980957031,303.1499938964844,293.1499938964844,0.0400606133043766,-1617.8316650390625,297.7431335449219,0.9728444814682008,1.0,0.9489904046058656,293.4091796875,303.1499938964844,293.1499938964844,0.0,-0.0,296.2841186523437,0.0,0.0,0.0555660352110862,296.3339538574219,308.1499938964844,266.64666748046875,265.7390441894531,287.578125,293.65826416015625,296.335205078125,1.0,0.8551467061042786,0.0,0.0,1.0,1.0,-4.271788597106934,9.71579174802173e-06,4.2717790603637695,-0.9618715047836304,0.0,0.0,1.0,413.3699340820313,410.0,122.85736083984376,-37846.578125,7491.63916015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.28253173828125,316.3446960449219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9269967079162598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009407838224433,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
343320,293.7421569824219,303.1499938964844,293.1499938964844,0.0106420712545514,-626.53515625,296.9093933105469,0.9728444814682008,1.0,0.9011842608451844,293.6478271484375,303.1499938964844,293.1499938964844,0.0310533586889505,-1396.2384033203125,297.55029296875,0.9728444814682008,1.0,0.9489904046058656,293.5986022949219,303.1499938964844,293.1499938964844,0.0178026389330625,-728.2152099609375,297.193115234375,0.9728444814682008,1.0,0.7009211182594299,293.6242980957031,303.1499938964844,293.1499938964844,0.0400606133043766,-1617.8316650390625,297.7431335449219,0.9728444814682008,1.0,0.9489904046058656,293.4091796875,303.1499938964844,293.1499938964844,0.0,-0.0,296.2841186523437,0.0,0.0,0.0555660352110862,296.3339538574219,308.1499938964844,266.64666748046875,265.7390441894531,287.578125,293.65826416015625,296.335205078125,1.0,0.8551467061042786,0.0,0.0,1.0,1.0,-4.271788597106934,9.71579174802173e-06,4.2717790603637695,-0.9618715047836304,0.0,0.0,1.0,413.3699340820313,410.0,122.85736083984376,-37846.578125,7491.63916015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.28253173828125,316.3446960449219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9269967079162598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009407838224433,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
343380,293.7341003417969,303.1499938964844,293.1499938964844,0.0082976277917623,-500.2210998535156,296.82293701171875,0.9737175107002258,1.0,0.9011206030845642,293.644775390625,303.1499938964844,293.1499938964844,0.0266322717070579,-1274.2418212890625,297.4734802246094,0.9737175107002258,1.0,0.948923408985138,293.5968017578125,303.1499938964844,293.1499938964844,0.0151009010151028,-645.761474609375,297.12530517578125,0.9737175107002258,1.0,0.7008715867996216,293.62213134765625,303.1499938964844,293.1499938964844,0.0352322943508625,-1499.75830078125,297.66973876953125,0.9737175107002258,1.0,0.948923408985138,293.4199523925781,303.1499938964844,293.1499938964844,0.0,-0.0,296.33868408203125,0.0,0.0,0.0552467964589595,296.3634948730469,308.1499938964844,266.6099853515625,265.7035522460937,287.5677185058594,293.65447998046875,296.36395263671875,1.0,0.8543988466262817,0.0,0.0,1.0,1.0,-4.271106243133545,9.71261124504963e-06,4.271096706390381,-0.9615901708602904,0.0,0.0,1.0,411.6351318359375,410.0,62.66879653930664,-37932.296875,7476.32275390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.35162353515625,316.402587890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9256183505058287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009393849759362,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
343440,293.7341003417969,303.1499938964844,293.1499938964844,0.0082976277917623,-500.2210998535156,296.82293701171875,0.9737175107002258,1.0,0.9011206030845642,293.644775390625,303.1499938964844,293.1499938964844,0.0266322717070579,-1274.2418212890625,297.4734802246094,0.9737175107002258,1.0,0.948923408985138,293.5968017578125,303.1499938964844,293.1499938964844,0.0151009010151028,-645.761474609375,297.12530517578125,0.9737175107002258,1.0,0.7008715867996216,293.62213134765625,303.1499938964844,293.1499938964844,0.0352322943508625,-1499.75830078125,297.66973876953125,0.9737175107002258,1.0,0.948923408985138,293.4199523925781,303.1499938964844,293.1499938964844,0.0,-0.0,296.33868408203125,0.0,0.0,0.0552467964589595,296.3634948730469,308.1499938964844,266.6099853515625,265.7035522460937,287.5677185058594,293.65447998046875,296.36395263671875,1.0,0.8543988466262817,0.0,0.0,1.0,1.0,-4.271106243133545,9.71261124504963e-06,4.271096706390381,-0.9615901708602904,0.0,0.0,1.0,411.6351318359375,410.0,62.66879653930664,-37932.296875,7476.32275390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.35162353515625,316.402587890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9256183505058287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009393849759362,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
343500,293.7276611328125,303.1499938964844,293.1499938964844,0.0072982455603778,-443.0890197753906,296.7762451171875,0.97396719455719,1.0,0.9011023640632628,293.640869140625,303.1499938964844,293.1499938964844,0.0247705280780792,-1219.5142822265625,297.4315185546875,0.97396719455719,1.0,0.9489042162895204,293.5934753417969,303.1499938964844,293.1499938964844,0.0139869945123791,-608.9558715820312,297.0876159667969,0.97396719455719,1.0,0.700857400894165,293.61871337890625,303.1499938964844,293.1499938964844,0.0331263840198516,-1447.0389404296875,297.6295471191406,0.97396719455719,1.0,0.9489042162895204,293.42340087890625,303.1499938964844,293.1499938964844,0.0,-0.0,296.35357666015625,0.0,0.0,0.0551554374396801,296.3692321777344,308.1499938964844,266.5916748046875,265.6858215332031,287.5605773925781,293.65020751953125,296.3694152832031,1.0,0.8541851043701172,0.0,0.0,1.0,1.0,-4.270910739898682,9.711689017422032e-06,4.270901203155518,-0.9614953994750975,0.0,0.0,1.0,411.13970947265625,410.0,41.11611557006836,-37957.390625,7471.9482421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3677978515625,316.4154357910156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.925035834312439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009387937607243,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
343560,293.7200012207031,303.1499938964844,293.1499938964844,0.0063826688565313,-389.3218994140625,296.7282409667969,0.9741411209106444,1.0,0.9010896682739258,293.6357116699219,303.1499938964844,293.1499938964844,0.023103330284357,-1168.2269287109375,297.38818359375,0.9741411209106444,1.0,0.9488908052444458,293.58892822265625,303.1499938964844,293.1499938964844,0.0129942083731293,-574.5942993164062,297.04840087890625,0.9741411209106444,1.0,0.7008475065231323,293.61407470703125,303.1499938964844,293.1499938964844,0.0312002804130315,-1397.74072265625,297.5879211425781,0.9741411209106444,1.0,0.9488908052444458,293.4257202148437,303.1499938964844,293.1499938964844,0.0,-0.0,296.3622741699219,0.0,0.0,0.0550917983055114,296.3705749511719,308.1499938964844,266.5733337402344,265.6681213378906,287.55242919921875,293.64471435546875,296.3705444335937,1.0,0.8540363907814026,0.0,0.0,1.0,1.0,-4.270774841308594,9.71104145719437e-06,4.27076530456543,-0.9614232182502748,0.0,0.0,1.0,410.7950439453125,410.0,23.90825843811035,-37974.26171875,7468.904296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3753356933594,316.4207763671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9245159029960632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009382661082781,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
343620,293.701904296875,303.1499938964844,293.1499938964844,0.0047386675141751,-290.3556823730469,296.63055419921875,0.9743481278419496,1.0,0.9010745286941528,293.62261962890625,303.1499938964844,293.1499938964844,0.0202536731958389,-1074.2655029296875,297.2994689941406,0.9743481278419496,1.0,0.9488748908042908,293.5770263671875,303.1499938964844,293.1499938964844,0.011292815208435,-512.0167846679688,296.9677124023437,0.9743481278419496,1.0,0.7008357644081116,293.60205078125,303.1499938964844,293.1499938964844,0.0278190895915031,-1307.6156005859375,297.5025634765625,0.9743481278419496,1.0,0.9488748908042908,293.4274597167969,303.1499938964844,293.1499938964844,0.0,-0.0,296.36602783203125,0.0,0.0,0.0550160408020019,296.36376953125,308.1499938964844,266.5366516113281,265.6327209472656,287.5338134765625,293.63092041015625,296.3634338378906,1.0,0.8538594245910645,0.0,0.0,1.0,1.0,-4.270612716674805,9.710265658213755e-06,4.270603179931641,-0.9613317251205444,0.0,0.0,1.0,410.3851623535156,410.0,-0.6893986463546753,-37991.15234375,7465.28369140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3725891113281,316.4158020019531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.923641800880432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009373790235258,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
343680,293.701904296875,303.1499938964844,293.1499938964844,0.0047386675141751,-290.3556823730469,296.63055419921875,0.9743481278419496,1.0,0.9010745286941528,293.62261962890625,303.1499938964844,293.1499938964844,0.0202536731958389,-1074.2655029296875,297.2994689941406,0.9743481278419496,1.0,0.9488748908042908,293.5770263671875,303.1499938964844,293.1499938964844,0.011292815208435,-512.0167846679688,296.9677124023437,0.9743481278419496,1.0,0.7008357644081116,293.60205078125,303.1499938964844,293.1499938964844,0.0278190895915031,-1307.6156005859375,297.5025634765625,0.9743481278419496,1.0,0.9488748908042908,293.4274597167969,303.1499938964844,293.1499938964844,0.0,-0.0,296.36602783203125,0.0,0.0,0.0550160408020019,296.36376953125,308.1499938964844,266.5366516113281,265.6327209472656,287.5338134765625,293.63092041015625,296.3634338378906,1.0,0.8538594245910645,0.0,0.0,1.0,1.0,-4.270612716674805,9.710265658213755e-06,4.270603179931641,-0.9613317251205444,0.0,0.0,1.0,410.3851623535156,410.0,-0.6893986463546753,-37991.15234375,7465.28369140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3725891113281,316.4158020019531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.923641800880432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009373790235258,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
343740,293.68121337890625,303.1499938964844,293.1499938964844,0.0032743748743087,-200.9280700683593,296.5331115722656,0.9744476675987244,1.0,0.9010672569274902,293.6068420410156,303.1499938964844,293.1499938964844,0.0179198533296585,-989.8251342773438,297.2104797363281,0.9744476675987244,1.0,0.9488672614097596,293.5623474121094,303.1499938964844,293.1499938964844,0.0098778437823057,-456.2230529785156,296.886474609375,0.9744476675987244,1.0,0.7008301019668579,293.58740234375,303.1499938964844,293.1499938964844,0.0249726753681898,-1226.745849609375,297.41668701171875,0.9744476675987244,1.0,0.9488672614097596,293.42608642578125,303.1499938964844,293.1499938964844,0.0,-0.0,296.357177734375,0.0,0.0,0.0549795925617218,296.3483581542969,308.1499938964844,266.5,265.59735107421875,287.5129089355469,293.6144714355469,296.34783935546875,1.0,0.8537741303443909,0.0,0.0,1.0,1.0,-4.270534992218018,9.70989822235424e-06,4.2705254554748535,-0.9612948894500732,0.0,0.0,1.0,410.18743896484375,410.0,-15.886792182922363,-37994.078125,7463.53857421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.354736328125,316.39752197265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9229630827903748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009366901940666,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
343800,293.68121337890625,303.1499938964844,293.1499938964844,0.0032743748743087,-200.9280700683593,296.5331115722656,0.9744476675987244,1.0,0.9010672569274902,293.6068420410156,303.1499938964844,293.1499938964844,0.0179198533296585,-989.8251342773438,297.2104797363281,0.9744476675987244,1.0,0.9488672614097596,293.5623474121094,303.1499938964844,293.1499938964844,0.0098778437823057,-456.2230529785156,296.886474609375,0.9744476675987244,1.0,0.7008301019668579,293.58740234375,303.1499938964844,293.1499938964844,0.0249726753681898,-1226.745849609375,297.41668701171875,0.9744476675987244,1.0,0.9488672614097596,293.42608642578125,303.1499938964844,293.1499938964844,0.0,-0.0,296.357177734375,0.0,0.0,0.0549795925617218,296.3483581542969,308.1499938964844,266.5,265.59735107421875,287.5129089355469,293.6144714355469,296.34783935546875,1.0,0.8537741303443909,0.0,0.0,1.0,1.0,-4.270534992218018,9.70989822235424e-06,4.2705254554748535,-0.9612948894500732,0.0,0.0,1.0,410.18743896484375,410.0,-15.886792182922363,-37994.078125,7463.53857421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.354736328125,316.39752197265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9229630827903748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009366901940666,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
343860,293.6679992675781,303.1499938964844,293.1499938964844,0.0024610974360257,-151.10902404785156,296.4755859375,0.9744804501533508,1.0,0.9010648727416992,293.5965576171875,303.1499938964844,293.1499938964844,0.0167133565992116,-942.9276733398438,297.1578063964844,0.9744804501533508,1.0,0.948864758014679,293.5527038574219,303.1499938964844,293.1499938964844,0.0091324970126152,-425.4383544921875,296.8383483886719,0.9744804501533508,1.0,0.7008282542228699,293.5777893066406,303.1499938964844,293.1499938964844,0.023478914052248,-1181.8509521484375,297.3657531738281,0.9744804501533508,1.0,0.948864758014679,293.42413330078125,303.1499938964844,293.1499938964844,0.0,-0.0,296.34796142578125,0.0,0.0,0.0549676045775413,296.3365478515625,308.1499938964844,266.4779968261719,265.5761413574219,287.4996337890625,293.603759765625,296.3359375,1.0,0.8537457585334778,0.0,0.0,1.0,1.0,-4.270509243011475,9.709786354505924e-06,4.270499706268311,-0.9612929821014404,0.0,0.0,1.0,410.1216735839844,410.0,-21.94739532470703,-37992.22265625,7462.958984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3399353027344,316.3829650878906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.922637403011322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009363596909679,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
343920,293.6589660644531,303.1499938964844,293.1499938964844,0.0019420856842771,-119.2893295288086,296.43780517578125,0.974495530128479,1.0,0.9010637998580932,293.5894775390625,303.1499938964844,293.1499938964844,0.015975696966052,-913.0142822265624,297.1231689453125,0.974495530128479,1.0,0.9488635659217834,293.5460205078125,303.1499938964844,293.1499938964844,0.0086705097928643,-405.8822326660156,296.80670166015625,0.974495530128479,1.0,0.700827419757843,293.5711364746094,303.1499938964844,293.1499938964844,0.0225600004196167,-1153.2174072265625,297.3322448730469,0.974495530128479,1.0,0.9488635659217834,293.4224548339844,303.1499938964844,293.1499938964844,0.0,-0.0,296.3406982421875,0.0,0.0,0.0549620762467384,296.3279724121094,308.1499938964844,266.4633483886719,265.5619812011719,287.49053955078125,293.5964050292969,296.32733154296875,1.0,0.8537325263023376,0.0,0.0,1.0,1.0,-4.27049732208252,9.709739970276132e-06,4.270487785339356,-0.961298644542694,0.0,0.0,1.0,410.09088134765625,410.0,-25.06018829345703,-37990.15234375,7462.6884765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3291015625,316.3724060058594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9224506616592408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000936170166824,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
343980,293.46978759765625,303.1499938964844,293.1499938964844,0.0,-0.0,296.8885498046875,0.472691535949707,0.0,0.1463796198368072,293.5631408691406,303.1499938964844,293.1499938964844,0.013556282967329,-783.2211303710938,297.6175537109375,0.8988614678382874,1.0,0.955916464328766,293.5248107910156,303.1499938964844,293.1499938964844,0.0071627241559326,-329.4887084960937,297.32586669921875,0.8988614678382874,1.0,0.7060366272926331,293.5455322265625,303.1499938964844,293.1499938964844,0.0192340984940528,-1010.296875,297.8141174316406,0.8988614678382874,1.0,0.955916464328766,293.38525390625,303.1499938964844,293.1499938964844,0.0,-0.0,296.5247497558594,0.0,0.0,0.0865862891077995,296.927001953125,308.1499938964844,266.4266662597656,265.526611328125,287.5517883300781,293.5397644042969,296.9715881347656,1.0,0.8053610920906067,0.0,0.0,1.0,1.0,-3.422541379928589,6.265426236495841e-06,3.422535181045532,-0.7558931708335876,0.0,0.0,1.0,537.3394165039062,410.0,877.6358642578125,-34117.55859375,5435.7509765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.66778564453125,317.2095031738281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.918190896511078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009318470256403,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
344040,293.46978759765625,303.1499938964844,293.1499938964844,0.0,-0.0,296.8885498046875,0.472691535949707,0.0,0.1463796198368072,293.5631408691406,303.1499938964844,293.1499938964844,0.013556282967329,-783.2211303710938,297.6175537109375,0.8988614678382874,1.0,0.955916464328766,293.5248107910156,303.1499938964844,293.1499938964844,0.0071627241559326,-329.4887084960937,297.32586669921875,0.8988614678382874,1.0,0.7060366272926331,293.5455322265625,303.1499938964844,293.1499938964844,0.0192340984940528,-1010.296875,297.8141174316406,0.8988614678382874,1.0,0.955916464328766,293.38525390625,303.1499938964844,293.1499938964844,0.0,-0.0,296.5247497558594,0.0,0.0,0.0865862891077995,296.927001953125,308.1499938964844,266.4266662597656,265.526611328125,287.5517883300781,293.5397644042969,296.9715881347656,1.0,0.8053610920906067,0.0,0.0,1.0,1.0,-3.422541379928589,6.265426236495841e-06,3.422535181045532,-0.7558931708335876,0.0,0.0,1.0,537.3394165039062,410.0,877.6358642578125,-34117.55859375,5435.7509765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.66778564453125,317.2095031738281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.918190896511078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009318470256403,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
344100,293.1980895996094,303.1499938964844,293.1499938964844,0.0,-0.0,297.2262268066406,0.0,0.0,0.021704364567995,293.6147766113281,303.1499938964844,293.1499938964844,0.0104399966076016,-617.7353515625,297.9140625,0.904119074344635,1.0,0.9553639888763428,293.5850524902344,303.1499938964844,293.1499938964844,0.0047265044413506,-214.7188720703125,297.6310729980469,0.904119074344635,1.0,0.7056285738945007,293.5964050292969,303.1499938964844,293.1499938964844,0.0151491528376936,-835.49609375,298.1025085449219,0.904119074344635,1.0,0.9553639888763428,293.3819274902344,303.1499938964844,293.1499938964844,0.0,-0.0,297.0055236816406,0.0,0.0,0.0836263373494148,297.37164306640625,308.1499938964844,266.4083251953125,265.5089111328125,287.46881103515625,293.5985412597656,297.39569091796875,1.0,0.7821353077888489,0.0,0.0,1.0,1.0,-3.268352031707764,5.733149919251446e-06,3.268346309661865,-0.7371936440467834,0.0,0.0,1.0,513.779296875,410.0,978.066650390625,-34065.94140625,4863.0400390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.40435791015625,317.960693359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9090420603752136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000922562147025,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
344160,293.2336120605469,303.1499938964844,293.1499938964844,0.0112293446436524,-633.3831176757812,297.78759765625,0.9192216992378236,1.0,0.7219734191894531,293.67645263671875,303.1499938964844,293.1499938964844,0.0082228006795048,-506.15423583984375,297.4932861328125,0.9915062189102172,1.0,0.9476675987243652,293.64813232421875,303.1499938964844,293.1499938964844,0.0026865594554692,-124.16658020019533,297.19891357421875,0.9915062189102172,1.0,0.6999440789222717,293.65753173828125,303.1499938964844,293.1499938964844,0.0125921731814742,-735.22802734375,297.6925964355469,0.9915062189102172,1.0,0.9476675987243652,293.4107971191406,303.1499938964844,293.1499938964844,0.0,-0.0,297.2127990722656,0.0,0.0,0.0486613027751445,297.0605163574219,308.1499938964844,266.3900146484375,265.4912109375,287.3482666015625,293.6496887207031,297.0177917480469,1.0,0.810484766960144,0.0,0.0,1.0,1.0,-4.041633129119873,8.727498425287195e-06,4.041624546051025,-0.9328904151916504,0.0,0.0,1.0,362.3553161621094,410.0,-84.86622619628906,-38544.57421875,6290.34521484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.67022705078125,317.6466064453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9034152030944824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009168516262434,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
344220,293.5968322753906,303.1499938964844,293.1499938964844,0.0021841945126652,-132.46734619140625,296.729248046875,0.995165467262268,1.0,0.8993081450462341,293.6203918457031,303.1499938964844,293.1499938964844,0.0079841306433081,-502.5537109375,297.0429077148437,0.9952247738838196,1.0,0.9472411274909972,293.5813903808594,303.1499938964844,293.1499938964844,0.0026858195196837,-126.6917953491211,296.75421142578125,0.9952247738838196,1.0,0.6996290683746338,293.6029663085937,303.1499938964844,293.1499938964844,0.0124877206981182,-745.3228759765625,297.2545471191406,0.9952247738838196,1.0,0.9472411274909972,293.419189453125,303.1499938964844,293.1499938964844,0.0,-0.0,296.8623352050781,0.0,0.0,0.0472280904650688,296.6056823730469,308.1499938964844,266.35333251953125,265.4557189941406,287.4657592773437,293.6014404296875,296.6000671386719,1.0,0.8353207111358643,0.0,0.0,1.0,1.0,-4.253877639770508,9.635778042138554e-06,4.253868103027344,-0.958273947238922,0.0,0.0,1.0,367.7571105957031,410.0,-342.0580444335937,-38682.68359375,7090.35498046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.99334716796875,316.9458312988281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9054795503616332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000918946636375,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
344280,293.5968322753906,303.1499938964844,293.1499938964844,0.0021841945126652,-132.46734619140625,296.729248046875,0.995165467262268,1.0,0.8993081450462341,293.6203918457031,303.1499938964844,293.1499938964844,0.0079841306433081,-502.5537109375,297.0429077148437,0.9952247738838196,1.0,0.9472411274909972,293.5813903808594,303.1499938964844,293.1499938964844,0.0026858195196837,-126.6917953491211,296.75421142578125,0.9952247738838196,1.0,0.6996290683746338,293.6029663085937,303.1499938964844,293.1499938964844,0.0124877206981182,-745.3228759765625,297.2545471191406,0.9952247738838196,1.0,0.9472411274909972,293.419189453125,303.1499938964844,293.1499938964844,0.0,-0.0,296.8623352050781,0.0,0.0,0.0472280904650688,296.6056823730469,308.1499938964844,266.35333251953125,265.4557189941406,287.4657592773437,293.6014404296875,296.6000671386719,1.0,0.8353207111358643,0.0,0.0,1.0,1.0,-4.253877639770508,9.635778042138554e-06,4.253868103027344,-0.958273947238922,0.0,0.0,1.0,367.7571105957031,410.0,-342.0580444335937,-38682.68359375,7090.35498046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.99334716796875,316.9458312988281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9054795503616332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000918946636375,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
344340,293.6889343261719,303.1499938964844,293.1499938964844,0.0012976371217519,-76.6410140991211,297.23248291015625,0.9193896651268004,1.0,0.9056548476219176,293.5852355957031,303.1499938964844,293.1499938964844,0.0068301120772957,-421.8045349121094,297.529296875,0.9193897247314452,1.0,0.9536983370780944,293.2455749511719,303.1499938964844,293.1499938964844,0.0,-0.0,297.0805053710937,0.2106077373027801,0.0,0.0320775397121906,293.5686950683594,303.1499938964844,293.1499938964844,0.0109486719593405,-650.3392333984375,297.7274169921875,0.9193897247314452,1.0,0.9536983370780944,293.38970947265625,303.1499938964844,293.1499938964844,0.0,-0.0,296.9051208496094,0.0,0.0,0.0761973485350608,297.1581726074219,308.1499938964844,266.3166809082031,265.420166015625,287.4866027832031,293.62237548828125,297.17559814453125,1.0,0.7954385876655579,0.0,0.0,1.0,1.0,-3.5090909004211426,6.591157216462307e-06,3.509084224700928,-0.7895138263702393,0.0,0.0,1.0,484.887939453125,410.0,548.4227294921875,-35107.0703125,5377.63525390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1195068359375,317.5404357910156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9012340903282166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009146380471065,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
344400,293.6889343261719,303.1499938964844,293.1499938964844,0.0012976371217519,-76.6410140991211,297.23248291015625,0.9193896651268004,1.0,0.9056548476219176,293.5852355957031,303.1499938964844,293.1499938964844,0.0068301120772957,-421.8045349121094,297.529296875,0.9193897247314452,1.0,0.9536983370780944,293.2455749511719,303.1499938964844,293.1499938964844,0.0,-0.0,297.0805053710937,0.2106077373027801,0.0,0.0320775397121906,293.5686950683594,303.1499938964844,293.1499938964844,0.0109486719593405,-650.3392333984375,297.7274169921875,0.9193897247314452,1.0,0.9536983370780944,293.38970947265625,303.1499938964844,293.1499938964844,0.0,-0.0,296.9051208496094,0.0,0.0,0.0761973485350608,297.1581726074219,308.1499938964844,266.3166809082031,265.420166015625,287.4866027832031,293.62237548828125,297.17559814453125,1.0,0.7954385876655579,0.0,0.0,1.0,1.0,-3.5090909004211426,6.591157216462307e-06,3.509084224700928,-0.7895138263702393,0.0,0.0,1.0,484.887939453125,410.0,548.4227294921875,-35107.0703125,5377.63525390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1195068359375,317.5404357910156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9012340903282166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009146380471065,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
344460,293.7636108398437,303.1499938964844,293.1499938964844,0.000935734482482,-56.52200698852539,296.7449951171875,0.9990000128746032,1.0,0.8970323801040649,293.61328125,303.1499938964844,293.1499938964844,0.004724949132651,-300.3127136230469,296.9551696777344,0.9990000128746032,1.0,0.944618284702301,293.2900390625,303.1499938964844,293.1499938964844,0.0114653268828988,-510.734375,297.312255859375,0.9954940676689148,1.0,0.685666561126709,293.5970458984375,303.1499938964844,293.1499938964844,0.0087420679628849,-544.49853515625,297.1684875488281,0.9990000128746032,1.0,0.944618284702301,293.4167175292969,303.1499938964844,293.1499938964844,0.0,-0.0,296.9718322753906,0.0,0.0,0.0452835671603679,296.694580078125,308.1499938964844,266.2799987792969,265.384521484375,287.46636962890625,293.64923095703125,296.6849060058594,1.0,0.8275970220565796,0.0,0.0,1.0,1.0,-4.226977348327637,9.518169463262892e-06,4.226967811584473,-0.9551177024841307,0.0,0.0,1.0,355.6570739746094,410.0,-385.5349731445313,-38654.265625,6900.044921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0801086425781,317.0368347167969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8971384167671204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009104814380407,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
344520,293.7636108398437,303.1499938964844,293.1499938964844,0.000935734482482,-56.52200698852539,296.7449951171875,0.9990000128746032,1.0,0.8970323801040649,293.61328125,303.1499938964844,293.1499938964844,0.004724949132651,-300.3127136230469,296.9551696777344,0.9990000128746032,1.0,0.944618284702301,293.2900390625,303.1499938964844,293.1499938964844,0.0114653268828988,-510.734375,297.312255859375,0.9954940676689148,1.0,0.685666561126709,293.5970458984375,303.1499938964844,293.1499938964844,0.0087420679628849,-544.49853515625,297.1684875488281,0.9990000128746032,1.0,0.944618284702301,293.4167175292969,303.1499938964844,293.1499938964844,0.0,-0.0,296.9718322753906,0.0,0.0,0.0452835671603679,296.694580078125,308.1499938964844,266.2799987792969,265.384521484375,287.46636962890625,293.64923095703125,296.6849060058594,1.0,0.8275970220565796,0.0,0.0,1.0,1.0,-4.226977348327637,9.518169463262892e-06,4.226967811584473,-0.9551177024841307,0.0,0.0,1.0,355.6570739746094,410.0,-385.5349731445313,-38654.265625,6900.044921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0801086425781,317.0368347167969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8971384167671204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009104814380407,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
344580,293.6952514648437,303.1499938964844,293.1499938964844,0.0006168773979879,-37.702423095703125,296.4716796875,0.9878624081611632,1.0,0.9000799655914307,293.546875,303.1499938964844,293.1499938964844,0.004992582835257,-320.95904541015625,296.7169189453125,0.9878624081611632,1.0,0.9478275775909424,293.4481506347656,303.1499938964844,293.1499938964844,0.0054930145852267,-260.5662536621094,296.7511291503906,0.9878572821617126,1.0,0.7000489830970764,293.5325622558594,303.1499938964844,293.1499938964844,0.0091252559795975,-572.9573974609375,296.9369812011719,0.9878624081611632,1.0,0.9478275775909424,293.413818359375,303.1499938964844,293.1499938964844,0.0,-0.0,296.64825439453125,0.0,0.0,0.0500219166278839,296.4373474121094,308.1499938964844,266.24334716796875,265.3487243652344,287.4219970703125,293.576904296875,296.4330749511719,1.0,0.8409695029258728,0.0,0.0,1.0,1.0,-4.254170894622803,9.633596164349e-06,4.254161357879639,-0.954288125038147,0.0,0.0,1.0,383.0097351074219,410.0,-347.1483459472656,-38153.51953125,7212.48486328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.50054931640625,316.5152282714844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9004598259925842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009138522436842,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
344640,293.6952514648437,303.1499938964844,293.1499938964844,0.0006168773979879,-37.702423095703125,296.4716796875,0.9878624081611632,1.0,0.9000799655914307,293.546875,303.1499938964844,293.1499938964844,0.004992582835257,-320.95904541015625,296.7169189453125,0.9878624081611632,1.0,0.9478275775909424,293.4481506347656,303.1499938964844,293.1499938964844,0.0054930145852267,-260.5662536621094,296.7511291503906,0.9878572821617126,1.0,0.7000489830970764,293.5325622558594,303.1499938964844,293.1499938964844,0.0091252559795975,-572.9573974609375,296.9369812011719,0.9878624081611632,1.0,0.9478275775909424,293.413818359375,303.1499938964844,293.1499938964844,0.0,-0.0,296.64825439453125,0.0,0.0,0.0500219166278839,296.4373474121094,308.1499938964844,266.24334716796875,265.3487243652344,287.4219970703125,293.576904296875,296.4330749511719,1.0,0.8409695029258728,0.0,0.0,1.0,1.0,-4.254170894622803,9.633596164349e-06,4.254161357879639,-0.954288125038147,0.0,0.0,1.0,383.0097351074219,410.0,-347.1483459472656,-38153.51953125,7212.48486328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.50054931640625,316.5152282714844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9004598259925842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009138522436842,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
344700,293.6662292480469,303.1499938964844,293.1499938964844,0.0005283110658638,-31.915225982666016,296.3775329589844,0.9844062924385072,1.0,0.9003368020057678,293.5189819335937,303.1499938964844,293.1499938964844,0.005084581207484,-328.1628112792969,296.63433837890625,0.9844062924385072,1.0,0.9480980634689332,293.4637145996094,303.1499938964844,293.1499938964844,0.0043778517283499,-208.8677673339844,296.595703125,0.9844062328338624,1.0,0.7002617120742798,293.50555419921875,303.1499938964844,293.1499938964844,0.0092677762731909,-583.4379272460938,296.8567199707031,0.9844062924385072,1.0,0.9480980634689332,293.41033935546875,303.1499938964844,293.1499938964844,0.0,-0.0,296.51873779296875,0.0,0.0,0.0513113960623741,296.3492736816406,308.1499938964844,266.2250061035156,265.330810546875,287.40106201171875,293.5547180175781,296.3447265625,1.0,0.8450714349746704,0.0,0.0,1.0,1.0,-4.262689113616943,9.675123692431953e-06,4.262679576873779,-0.9600720405578612,0.0,0.0,1.0,390.101318359375,410.0,-299.37872314453125,-38022.0546875,7286.8173828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3020324707031,316.3408203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9019517302513124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009153663413599,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
