time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
344760,293.5103454589844,303.1499938964844,293.1499938964844,0.0,-0.0,296.7939758300781,0.5346096754074097,0.0,0.1976074278354644,293.48309326171875,303.1499938964844,293.1499938964844,0.0050053913146257,-315.735107421875,297.1060485839844,0.905598759651184,1.0,0.9550929069519044,293.4532775878906,303.1499938964844,293.1499938964844,0.0035924997646361,-167.55441284179688,297.0296325683594,0.905598759651184,1.0,0.7054283618927002,293.4701538085937,303.1499938964844,293.1499938964844,0.0090446416288614,-557.7044067382812,297.3157043457031,0.905598759651184,1.0,0.9550929069519044,293.3759155273437,303.1499938964844,293.1499938964844,0.0,-0.0,296.5411071777344,0.0,0.0,0.0828098207712173,296.8200988769531,308.1499938964844,266.2066650390625,265.3128356933594,287.49530029296875,293.47705078125,296.86639404296875,1.0,0.8036420345306396,0.0,0.0,1.0,1.0,-3.479461908340454,6.469697382271988e-06,3.4794554710388184,-0.7651770710945129,0.0,0.0,1.0,519.9554443359375,410.0,597.8619384765625,-34259.87109375,5497.74951171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4338684082031,316.95855712890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9003504514694214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009137412416748,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
344820,293.1388854980469,303.1499938964844,293.1499938964844,0.0,-0.0,297.2133483886719,0.0,0.0,0.0180339775979518,293.5420227050781,303.1499938964844,293.1499938964844,0.0025717008393257,-158.3948211669922,297.5048217773437,0.9101438522338868,1.0,0.9547111988067628,293.5368957519531,303.1499938964844,293.1499938964844,0.0,-0.0,297.4168701171875,0.9101438522338868,1.0,0.7051464319229126,293.5281677246094,303.1499938964844,293.1499938964844,0.0063035958446562,-386.4391479492188,297.7023010253906,0.9101438522338868,1.0,0.9547111988067628,293.3673095703125,303.1499938964844,293.1499938964844,0.0,-0.0,297.0665283203125,0.0,0.0,0.0805097073316574,297.3614501953125,308.1499938964844,266.1813049316406,265.28790283203125,287.35809326171875,293.5341491699219,297.3804626464844,1.0,0.7739883661270142,0.0,0.0,1.0,1.0,-3.258003234863281,5.698299901268911e-06,3.257997512817383,-0.7359498739242554,0.0,0.0,1.0,496.61810302734375,410.0,783.5768432617188,-33998.453125,4739.576171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.28826904296875,317.8533020019531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8898203372955322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009030544897541,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
344880,293.0285339355469,303.1499938964844,293.1499938964844,0.0,-0.0,297.330810546875,0.0,0.0,0.0157299637794494,293.5702209472656,303.1499938964844,293.1499938964844,0.0014445929555222,-88.35568237304688,297.5892639160156,0.916487455368042,1.0,0.954082489013672,293.57305908203125,303.1499938964844,293.1499938964844,0.0007759517175145,-35.053470611572266,297.55242919921875,0.916487455368042,1.0,0.7046820521354675,293.5558166503906,303.1499938964844,293.1499938964844,0.005125539842993,-313.069091796875,297.78399658203125,0.916487455368042,1.0,0.954082489013672,293.3656616210937,303.1499938964844,293.1499938964844,0.0,-0.0,297.2505798339844,0.0,0.0,0.077513962984085,297.5072326660156,308.1499938964844,266.1700134277344,265.2767639160156,287.3759765625,293.5645751953125,297.5237121582031,1.0,0.7662350535392761,0.0,0.0,1.0,1.0,-3.2495357990264893,5.669484380632639e-06,3.249530076980591,-0.7343649864196777,0.0,0.0,1.0,480.22210693359375,410.0,739.7118530273438,-34234.4921875,4626.03076171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.6011657714844,318.13531494140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8850888609886169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000898252648767,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
344940,292.986328125,303.1499938964844,293.1499938964844,0.0091178845614194,-515.3184814453125,298.36700439453125,0.8092837929725647,1.0,0.5050495266914368,293.6350402832031,303.1499938964844,293.1499938964844,0.0005019987584091,-28.56181526184082,297.5205078125,0.9846935272216796,1.0,0.9483422040939332,293.653076171875,303.1499938964844,293.1499938964844,0.0009057674324139,-40.98714828491211,297.54656982421875,0.9846935272216796,1.0,0.7004423141479492,293.6180725097656,303.1499938964844,293.1499938964844,0.0029418226331472,-180.2336578369141,297.65643310546875,0.9846935272216796,1.0,0.9483422040939332,293.378662109375,303.1499938964844,293.1499938964844,0.0,-0.0,297.5213928222656,0.0,0.0,0.0512260273098945,297.5122375488281,308.1499938964844,266.1455383300781,265.2525939941406,287.1481628417969,293.632568359375,297.4480285644531,1.0,0.7818897366523743,0.0,0.0,1.0,1.0,-3.784532308578491,7.68023710406851e-06,3.784524440765381,-0.8915145397186279,0.0,0.0,1.0,361.9715576171875,410.0,0.053959846496582,-37783.28515625,5449.54736328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.980224609375,318.0627136230469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8767394423484802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008897790685296,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
345000,293.2167053222656,303.1499938964844,293.1499938964844,0.0094233592972159,-545.1883544921875,297.5556030273437,0.991872489452362,1.0,0.8425136804580688,293.6285400390625,303.1499938964844,293.1499938964844,0.0001482208899687,-0.0,297.0235290527344,0.9990000128746032,1.0,0.917073667049408,293.64434814453125,303.1499938964844,293.1499938964844,0.0005972540820948,-27.645187377929688,297.0458984375,0.9990000128746032,1.0,0.6773474812507629,293.6066589355469,303.1499938964844,293.1499938964844,0.0025456154253333,-159.53103637695312,297.1553039550781,0.9990000128746032,1.0,0.917073667049408,293.3907165527344,303.1499938964844,293.1499938964844,0.0,-0.0,297.4070739746094,0.0,0.0,0.0425891242921352,297.0152587890625,308.1499938964844,266.1333312988281,265.2405090332031,287.3700561523437,293.6009216308594,296.99786376953125,1.0,0.8005316257476807,0.0,0.0,1.0,1.0,-4.079800605773926,8.877284926711582e-06,4.07979154586792,-0.9253552556037904,0.0,0.0,1.0,333.0351867675781,410.0,-493.9125061035156,-38714.31640625,6216.42431640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.6724853515625,317.621826171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8775691986083984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00089062115876,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
345060,293.6217041015625,303.1499938964844,293.1499938964844,0.0029958051163703,-175.7426300048828,297.4665832519531,0.934934675693512,1.0,0.9043129682540894,293.5674743652344,303.1499938964844,293.1499938964844,0.0,-0.0,297.36376953125,0.9349573850631714,1.0,0.95234477519989,293.25311279296875,303.1499938964844,293.1499938964844,0.0,-0.0,297.2514038085937,0.0831031948328018,0.0,0.024821313098073,293.5411071777344,303.1499938964844,293.1499938964844,0.0026643055025488,-164.58860778808594,297.4492492675781,0.9349573850631714,1.0,0.95234477519989,293.3700561523437,303.1499938964844,293.1499938964844,0.0,-0.0,297.1904296875,0.0,0.0,0.0697340667247772,297.302978515625,308.1499938964844,266.0966796875,265.2040710449219,287.3929443359375,293.5801696777344,297.3136291503906,1.0,0.7783268094062805,0.0,0.0,1.0,1.0,-3.4871363639831543,6.51098889647983e-06,3.4871299266815186,-0.7855673432350159,0.0,0.0,1.0,449.2726745605469,410.0,260.8061218261719,-35299.6640625,5101.87744140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3427734375,317.7367858886719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.876071035861969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008891007164493,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
345120,293.6217041015625,303.1499938964844,293.1499938964844,0.0029958051163703,-175.7426300048828,297.4665832519531,0.934934675693512,1.0,0.9043129682540894,293.5674743652344,303.1499938964844,293.1499938964844,0.0,-0.0,297.36376953125,0.9349573850631714,1.0,0.95234477519989,293.25311279296875,303.1499938964844,293.1499938964844,0.0,-0.0,297.2514038085937,0.0831031948328018,0.0,0.024821313098073,293.5411071777344,303.1499938964844,293.1499938964844,0.0026643055025488,-164.58860778808594,297.4492492675781,0.9349573850631714,1.0,0.95234477519989,293.3700561523437,303.1499938964844,293.1499938964844,0.0,-0.0,297.1904296875,0.0,0.0,0.0697340667247772,297.302978515625,308.1499938964844,266.0966796875,265.2040710449219,287.3929443359375,293.5801696777344,297.3136291503906,1.0,0.7783268094062805,0.0,0.0,1.0,1.0,-3.4871363639831543,6.51098889647983e-06,3.4871299266815186,-0.7855673432350159,0.0,0.0,1.0,449.2726745605469,410.0,260.8061218261719,-35299.6640625,5101.87744140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3427734375,317.7367858886719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.876071035861969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008891007164493,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
345180,293.8147888183594,303.1499938964844,293.1499938964844,0.0021974495612084,-128.2406005859375,297.54296875,0.9727888107299804,1.0,0.901472508907318,293.6122436523437,303.1499938964844,293.1499938964844,0.0003967779630329,-12.921277046203612,297.43634033203125,0.9727888107299804,1.0,0.9492940306663512,292.9386291503906,303.1499938964844,293.1499938964844,0.0052712974138557,-238.5833435058593,298.33013916015625,0.6774980425834656,1.0,0.2405616044998169,293.575927734375,303.1499938964844,293.1499938964844,0.0005722159403376,-35.16534423828125,297.4571838378906,0.9727888107299804,1.0,0.9492940306663512,293.37750244140625,303.1499938964844,293.1499938964844,0.0,-0.0,297.3939514160156,0.0,0.0,0.0556074827909469,297.4320373535156,308.1499938964844,266.0599975585937,265.1673889160156,287.21533203125,293.6942138671875,297.40234375,1.0,0.7816779613494873,0.0,0.0,1.0,1.0,-3.715909242630005,7.405569249385735e-06,3.7159018516540527,-0.872036874294281,0.0,0.0,1.0,382.3382263183594,410.0,11.301097869873049,-36962.91015625,5369.4765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.5914001464844,317.7816467285156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.868198037147522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008811106090433,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
345240,293.8147888183594,303.1499938964844,293.1499938964844,0.0021974495612084,-128.2406005859375,297.54296875,0.9727888107299804,1.0,0.901472508907318,293.6122436523437,303.1499938964844,293.1499938964844,0.0003967779630329,-12.921277046203612,297.43634033203125,0.9727888107299804,1.0,0.9492940306663512,292.9386291503906,303.1499938964844,293.1499938964844,0.0052712974138557,-238.5833435058593,298.33013916015625,0.6774980425834656,1.0,0.2405616044998169,293.575927734375,303.1499938964844,293.1499938964844,0.0005722159403376,-35.16534423828125,297.4571838378906,0.9727888107299804,1.0,0.9492940306663512,293.37750244140625,303.1499938964844,293.1499938964844,0.0,-0.0,297.3939514160156,0.0,0.0,0.0556074827909469,297.4320373535156,308.1499938964844,266.0599975585937,265.1673889160156,287.21533203125,293.6942138671875,297.40234375,1.0,0.7816779613494873,0.0,0.0,1.0,1.0,-3.715909242630005,7.405569249385735e-06,3.7159018516540527,-0.872036874294281,0.0,0.0,1.0,382.3382263183594,410.0,11.301097869873049,-36962.91015625,5369.4765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.5914001464844,317.7816467285156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.868198037147522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008811106090433,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
345300,293.8061218261719,303.1499938964844,293.1499938964844,0.0016638963716104,-99.7363052368164,296.9530029296875,0.9990000128746032,1.0,0.8757285475730896,293.5984802246094,303.1499938964844,293.1499938964844,0.0003442883607931,-6.9189043045043945,296.86480712890625,0.9990000128746032,1.0,0.9221843481063844,293.15899658203125,303.1499938964844,293.1499938964844,0.0108421305194497,-483.2236022949219,297.4571838378906,0.9971829652786256,1.0,0.6730820536613464,293.55535888671875,303.1499938964844,293.1499938964844,0.0,-0.0,296.8772888183594,0.9990000128746032,1.0,0.9221843481063844,293.3938293457031,303.1499938964844,293.1499938964844,0.0,-0.0,297.23614501953125,0.0,0.0,0.0430587120354175,296.8612060546875,308.1499938964844,266.0416564941406,265.14898681640625,287.4149780273437,293.66607666015625,296.8466186523437,1.0,0.8083482384681702,0.0,0.0,1.0,1.0,-4.1276679039001465,9.08245419850573e-06,4.127658843994141,-0.934102177619934,0.0,0.0,1.0,338.2594299316406,410.0,-580.1478271484375,-38330.08203125,6419.806640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1580505371094,317.1571044921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8700436949729919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008829837315715,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
345360,293.7621154785156,303.1499938964844,293.1499938964844,0.001216031378135,-71.41522979736328,297.3402404785156,0.9196286201477052,1.0,0.9056844115257264,293.4224853515625,303.1499938964844,293.1499938964844,0.0,-0.0,297.2300109863281,0.4888858497142792,0.0,0.1573936492204666,293.3094177246094,303.1499938964844,293.1499938964844,0.0059856525622308,-272.45074462890625,297.599365234375,0.9191912412643432,1.0,0.7035537958145142,293.5016174316406,303.1499938964844,293.1499938964844,0.0007580652600154,-46.88143157958984,297.31610107421875,0.9196286201477052,1.0,0.9537293314933776,293.3656616210937,303.1499938964844,293.1499938964844,0.0,-0.0,297.1196594238281,0.0,0.0,0.0760948434472084,297.2642822265625,308.1499938964844,266.0233459472656,265.1304931640625,287.510498046875,293.5970764160156,297.3053894042969,1.0,0.7744549512863159,0.0,0.0,1.0,1.0,-3.3593409061431885,6.040982952981722e-06,3.359334945678711,-0.74332594871521,0.0,0.0,1.0,478.3331909179688,410.0,364.8952331542969,-34193.84765625,4910.52880859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0452880859375,317.5790405273437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8694403767585754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008823714451864,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
345420,293.8660888671875,303.1499938964844,293.1499938964844,0.0009236744372174,-52.92509841918945,297.8390197753906,0.9255622029304504,1.0,0.9052528142929076,293.0033874511719,303.1499938964844,293.1499938964844,0.0,-0.0,297.64898681640625,0.0,0.0,0.0156697072088718,293.5749206542969,303.1499938964844,293.1499938964844,0.0019518731860443,-86.98609924316406,297.8929748535156,0.9255619049072266,1.0,0.7040848731994629,293.57244873046875,303.1499938964844,293.1499938964844,0.0,-0.0,297.80157470703125,0.9255622029304504,1.0,0.9532747864723206,293.3696594238281,303.1499938964844,293.1499938964844,0.0,-0.0,297.593505859375,0.0,0.0,0.0735629126429557,297.7876281738281,308.1499938964844,265.9866638183594,265.0933532714844,287.4268493652344,293.6879577636719,297.7996520996094,1.0,0.7491495609283447,0.0,0.0,1.0,1.0,-3.1843008995056152,5.448544015962398e-06,3.184295415878296,-0.7199987769126892,0.0,0.0,1.0,456.3549499511719,410.0,517.5941772460938,-33989.5703125,4326.42578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.79931640625,318.3650817871094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8567389845848083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008694811840541,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
345480,293.8660888671875,303.1499938964844,293.1499938964844,0.0009236744372174,-52.92509841918945,297.8390197753906,0.9255622029304504,1.0,0.9052528142929076,293.0033874511719,303.1499938964844,293.1499938964844,0.0,-0.0,297.64898681640625,0.0,0.0,0.0156697072088718,293.5749206542969,303.1499938964844,293.1499938964844,0.0019518731860443,-86.98609924316406,297.8929748535156,0.9255619049072266,1.0,0.7040848731994629,293.57244873046875,303.1499938964844,293.1499938964844,0.0,-0.0,297.80157470703125,0.9255622029304504,1.0,0.9532747864723206,293.3696594238281,303.1499938964844,293.1499938964844,0.0,-0.0,297.593505859375,0.0,0.0,0.0735629126429557,297.7876281738281,308.1499938964844,265.9866638183594,265.0933532714844,287.4268493652344,293.6879577636719,297.7996520996094,1.0,0.7491495609283447,0.0,0.0,1.0,1.0,-3.1843008995056152,5.448544015962398e-06,3.184295415878296,-0.7199987769126892,0.0,0.0,1.0,456.3549499511719,410.0,517.5941772460938,-33989.5703125,4326.42578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.79931640625,318.3650817871094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8567389845848083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008694811840541,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
345540,293.7828063964844,303.1499938964844,293.1499938964844,0.0,-0.0,298.46514892578125,0.5671196579933167,0.0,0.2423169761896133,293.0665283203125,303.1499938964844,293.1499938964844,0.0110033946111798,-610.4321899414062,299.09375,0.8576507568359375,1.0,0.8650255799293518,293.6829528808594,303.1499938964844,293.1499938964844,0.0009686973062343,-41.62930679321289,298.552490234375,0.8875424265861511,1.0,0.7073838710784912,293.3795471191406,303.1499938964844,293.1499938964844,0.0,-0.0,298.3878173828125,0.3377409279346466,0.0,0.0856979116797447,293.3539428710937,303.1499938964844,293.1499938964844,0.0,-0.0,298.04010009765625,0.0,0.0,0.0935127511620521,298.47344970703125,308.1499938964844,265.958251953125,265.0643615722656,287.56573486328125,293.6886901855469,298.57177734375,1.0,0.7037887573242188,0.0,0.0,1.0,1.0,-2.396594762802124,3.122942416666774e-06,2.396591663360596,-0.532532811164856,0.0,0.0,1.0,534.6549682617188,410.0,1308.90087890625,-29389.640625,2965.838134765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.586669921875,319.74871826171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8428618311882019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008553976076655,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
345600,293.6212463378906,303.1499938964844,293.1499938964844,0.0,-0.0,298.8111267089844,0.3232346475124359,0.0,0.0761295333504676,293.21417236328125,303.1499938964844,293.1499938964844,0.0078308749943971,-440.0599670410156,299.31640625,0.8791321516036987,1.0,0.9361695647239684,293.73095703125,303.1499938964844,293.1499938964844,0.0008973872754722,-37.74977111816406,298.9654541015625,0.8860705494880676,1.0,0.7075725197792053,293.2536926269531,303.1499938964844,293.1499938964844,0.0,-0.0,298.6792907714844,0.0,0.0,0.0351138710975647,293.3531494140625,303.1499938964844,293.1499938964844,0.0,-0.0,298.3499450683594,0.0,0.0,0.0944675430655479,298.8930969238281,308.1499938964844,265.95001220703125,265.0559387207031,287.34295654296875,293.592041015625,298.981689453125,1.0,0.6900588870048523,0.0,0.0,1.0,1.0,-2.2203681468963623,2.6974660158884944e-06,2.220365524291992,-0.5027268528938293,0.0,0.0,1.0,534.0632934570312,398.0,1565.117919921875,-28614.107421875,2644.727783203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,324.1195373535156,320.38507080078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8351039886474609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008475243812426,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
345660,293.0708312988281,303.1499938964844,293.1499938964844,0.0,-0.0,299.5844421386719,0.0,0.0,0.0002111292269546,293.63983154296875,303.1499938964844,293.1499938964844,0.0,-0.0,300.0731506347656,0.7359861731529236,0.0,0.0319266021251678,293.8133850097656,303.1499938964844,293.1499938964844,0.0,-0.0,300.0731201171875,0.7359861731529236,0.0,0.0235808789730072,292.90948486328125,303.1499938964844,293.1499938964844,0.0,-0.0,300.1163330078125,0.7359861731529236,0.0,0.0319255776703357,293.3326721191406,303.1499938964844,293.1499938964844,0.0,-0.0,299.4866943359375,0.0,0.0,0.0007728553609922,300.0345458984375,297.1499938964844,265.9154663085937,265.02020263671875,288.6748352050781,293.69927978515625,300.04443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.1067957729101181,6.499484328514883e-08,0.1067957058548927,-0.063351385295391,0.0,0.0,0.0,2.0750482082366943,60.0,1214.5970458984375,-3187.57763671875,0.4901043176651001,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,325.3634948730469,319.9458923339844,278.1499938964844,0.0,18000.0,313.1499938964844,199.9934234619141,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0865119695663452,0.0865121334791183,-1.643568907638837e-07,0.0,0.0,0.0,0.0,0.1581311374902725,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,293.0708312988281,303.1499938964844,293.1499938964844,0.0,-0.0,299.5844421386719,0.0,0.0,0.0002111292269546,293.63983154296875,303.1499938964844,293.1499938964844,0.0,-0.0,300.0731506347656,0.7359861731529236,0.0,0.0319266021251678,293.8133850097656,303.1499938964844,293.1499938964844,0.0,-0.0,300.0731201171875,0.7359861731529236,0.0,0.0235808789730072,292.90948486328125,303.1499938964844,293.1499938964844,0.0,-0.0,300.1163330078125,0.7359861731529236,0.0,0.0319255776703357,293.3326721191406,303.1499938964844,293.1499938964844,0.0,-0.0,299.4866943359375,0.0,0.0,0.0007728553609922,300.0345458984375,297.1499938964844,265.9154663085937,265.02020263671875,288.6748352050781,293.69927978515625,300.04443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.1067957729101181,6.499484328514883e-08,0.1067957058548927,-0.063351385295391,0.0,0.0,0.0,2.0750482082366943,60.0,1214.5970458984375,-3187.57763671875,0.4901043176651001,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,325.3634948730469,319.9458923339844,278.1499938964844,0.0,18000.0,313.1499938964844,199.9934234619141,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0865119695663452,0.0865121334791183,-1.643568907638837e-07,0.0,0.0,0.0,0.0,0.1581311374902725,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345780,292.6889343261719,303.1499938964844,293.1499938964844,0.0,-0.0,299.5917053222656,0.0,1.0,0.0028412947431206,293.04522705078125,303.1499938964844,293.1499938964844,0.0,-0.0,300.0635681152344,0.0,1.0,0.0042790393345057,292.7984924316406,303.1499938964844,293.1499938964844,0.0,-0.0,300.06353759765625,0.0,1.0,0.0031604929827153,292.60107421875,303.1499938964844,293.1499938964844,0.0,-0.0,300.0917358398437,0.0,1.0,0.0034536288585513,293.2630615234375,303.1499938964844,293.1499938964844,0.0,-0.0,299.4942321777344,0.0,0.0,0.0005042752018198,300.0400390625,308.1499938964844,265.8850402832031,264.9881286621094,283.0505065917969,279.4023132324219,299.4239196777344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0170241575688123,2.9525734746016497e-08,0.0170241277664899,-0.0604880303144454,0.0,0.0,0.0,-0.0726218745112419,60.0,-113.3000030517578,-0.0,0.0007735633407719,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,325.3470458984375,318.58465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4342456723711273e-18,1.435139647818144e-18,-8.939342495447704e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345840,292.6889343261719,303.1499938964844,293.1499938964844,0.0,-0.0,299.5917053222656,0.0,1.0,0.0028412947431206,293.04522705078125,303.1499938964844,293.1499938964844,0.0,-0.0,300.0635681152344,0.0,1.0,0.0042790393345057,292.7984924316406,303.1499938964844,293.1499938964844,0.0,-0.0,300.06353759765625,0.0,1.0,0.0031604929827153,292.60107421875,303.1499938964844,293.1499938964844,0.0,-0.0,300.0917358398437,0.0,1.0,0.0034536288585513,293.2630615234375,303.1499938964844,293.1499938964844,0.0,-0.0,299.4942321777344,0.0,0.0,0.0005042752018198,300.0400390625,308.1499938964844,265.8850402832031,264.9881286621094,283.0505065917969,279.4023132324219,299.4239196777344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0170241575688123,2.9525734746016497e-08,0.0170241277664899,-0.0604880303144454,0.0,0.0,0.0,-0.0726218745112419,60.0,-113.3000030517578,-0.0,0.0007735633407719,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,325.3470458984375,318.58465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4342456723711273e-18,1.435139647818144e-18,-8.939342495447704e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345900,292.7095642089844,303.1499938964844,293.1499938964844,0.0,-0.0,299.2341613769531,0.8946502208709717,1.0,0.10233636200428,292.9144592285156,303.1499938964844,293.1499938964844,0.0,-0.0,299.2831420898437,0.8946502208709717,1.0,0.107765220105648,292.6278991699219,303.1499938964844,293.1499938964844,0.0,-0.0,299.2358703613281,0.8946502208709717,1.0,0.0795950219035148,292.5897827148437,303.1499938964844,293.1499938964844,0.0,-0.0,299.2359924316406,0.8946502208709717,1.0,0.1077652126550674,293.2108154296875,303.1499938964844,293.1499938964844,0.0,-0.0,299.494873046875,0.0,0.0,0.0015732430620118,299.3247375488281,308.1499938964844,265.8713073730469,264.973388671875,284.89117431640625,291.9256896972656,298.63787841796875,1.0,0.1101945117115974,0.0,0.0,1.0,1.0,-0.4788334667682647,2.569512957961706e-07,0.4788332283496856,-0.1416833847761154,0.0,0.0,0.0,8.900005340576172,60.0,-2836.565673828125,-0.0,13.556951522827148,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,325.3470458984375,318.58465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2335159632460831e-20,1.4345124510433727e-20,-2.0099650799212866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,292.7055053710937,303.1499938964844,293.1499938964844,0.0,-0.0,297.3388671875,0.9144787788391112,1.0,0.116952545940876,292.815185546875,303.1499938964844,293.1499938964844,0.0009052254026755,-56.573692321777344,297.68096923828125,0.9144787788391112,1.0,0.1231566593050956,292.52001953125,303.1499938964844,293.1499938964844,0.0009531488176435,-43.99728012084961,297.6899108886719,0.9144787788391112,1.0,0.0909630879759788,292.57037353515625,303.1499938964844,293.1499938964844,0.0,-0.0,297.3388671875,0.9144787788391112,1.0,0.1231566593050956,293.1593017578125,303.1499938964844,293.1499938964844,0.0,-0.0,299.4639587402344,0.0,0.0,0.0017468923470005,297.5032043457031,308.1499938964844,265.8585510253906,264.9595031738281,285.45263671875,293.1248474121094,296.5583801269531,1.0,0.1221146956086158,0.0,0.0,1.0,1.0,-0.5471646785736084,2.9728633421655104e-07,0.5471643805503845,-0.1528844088315963,0.0,0.0,0.0,10.38622760772705,60.0,-3957.0458984375,-0.0,19.063270568847656,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,325.3470458984375,318.58465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.0928468261188546e-21,7.669932871289215e-21,-2.577086449067143e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346020,292.6092224121094,303.1499938964844,293.1499938964844,0.0,-0.0,294.06036376953125,0.9485102891921996,1.0,0.1449703425168991,292.6422119140625,303.1499938964844,293.1499938964844,0.0025710163172334,-185.3099365234375,294.9385070800781,0.9485102891921996,1.0,0.1526607424020767,292.3640441894531,303.1499938964844,293.1499938964844,0.0029665955808013,-157.9174041748047,295.0876159667969,0.9485102891921996,1.0,0.1127547100186348,292.4831237792969,303.1499938964844,293.1499938964844,0.0009702832903712,-69.93604278564453,294.3193359375,0.9485102891921996,1.0,0.1526607424020767,293.0635986328125,303.1499938964844,293.1499938964844,0.0,-0.0,299.25372314453125,0.0,0.0,0.0020980492699891,294.0595092773437,308.1499938964844,265.8358154296875,264.9341735839844,286.0543212890625,293.0741271972656,293.57098388671875,1.0,0.1448354572057724,0.0,0.0,1.0,1.0,-0.6781753301620483,3.824050054390682e-07,0.6781749725341797,-0.1737374663352966,0.0,0.0,0.0,13.429168701171877,60.0,-3801.792236328125,-0.0,33.345794677734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,325.3470458984375,318.58465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938504536559907e-21,-7.542732849476446e-21,2.6042283129165387e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,292.6092224121094,303.1499938964844,293.1499938964844,0.0,-0.0,294.06036376953125,0.9485102891921996,1.0,0.1449703425168991,292.6422119140625,303.1499938964844,293.1499938964844,0.0025710163172334,-185.3099365234375,294.9385070800781,0.9485102891921996,1.0,0.1526607424020767,292.3640441894531,303.1499938964844,293.1499938964844,0.0029665955808013,-157.9174041748047,295.0876159667969,0.9485102891921996,1.0,0.1127547100186348,292.4831237792969,303.1499938964844,293.1499938964844,0.0009702832903712,-69.93604278564453,294.3193359375,0.9485102891921996,1.0,0.1526607424020767,293.0635986328125,303.1499938964844,293.1499938964844,0.0,-0.0,299.25372314453125,0.0,0.0,0.0020980492699891,294.0595092773437,308.1499938964844,265.8358154296875,264.9341735839844,286.0543212890625,293.0741271972656,293.57098388671875,1.0,0.1448354572057724,0.0,0.0,1.0,1.0,-0.6781753301620483,3.824050054390682e-07,0.6781749725341797,-0.1737374663352966,0.0,0.0,0.0,13.429168701171877,60.0,-3801.792236328125,-0.0,33.345794677734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,325.3470458984375,318.58465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938504536559907e-21,-7.542732849476446e-21,2.6042283129165387e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,292.50543212890625,303.1499938964844,293.1499938964844,0.001845104037784,-135.97061157226562,292.7127380371094,0.966880977153778,1.0,0.1654137969017028,292.5245666503906,303.1499938964844,293.1499938964844,0.0044133835472166,-341.8896179199219,293.653564453125,0.966880977153778,1.0,0.1741887032985687,292.2770690917969,303.1499938964844,293.1499938964844,0.0049793482758104,-284.344482421875,293.8565368652344,0.966880977153778,1.0,0.1286551803350448,292.3966064453125,303.1499938964844,293.1499938964844,0.0025147572159767,-195.1477508544922,292.96044921875,0.966880977153778,1.0,0.1741887032985687,292.9943542480469,303.1499938964844,293.1499938964844,0.0,-0.0,298.9638671875,0.0,0.0,0.0023749410174787,292.1308898925781,308.1499938964844,265.8206481933594,264.916748046875,286.30303955078125,293.0028686523437,291.7804870605469,1.0,0.1614006757736206,0.0,0.0,1.0,1.0,-0.7737966179847717,4.5268856752045394e-07,0.7737962007522583,-0.1901620775461197,0.0,0.0,0.0,15.833869934082031,60.0,-3248.313720703125,-0.0,47.33747863769531,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,325.3470458984375,318.58465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542653685706885e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,292.47430419921875,303.1499938964844,293.1499938964844,0.0023829455021768,-178.78472900390625,292.4131164550781,0.9710897207260132,1.0,0.1711278855800628,292.4924011230469,303.1499938964844,293.1499938964844,0.0050342641770839,-396.23724365234375,293.36541748046875,0.9710897207260132,1.0,0.1802058964967727,292.25604248046875,303.1499938964844,293.1499938964844,0.005630706436932,-326.2774353027344,293.5737609863281,0.9710897207260132,1.0,0.1330994665622711,292.37030029296875,303.1499938964844,293.1499938964844,0.0030500807333737,-240.9580841064453,292.6558532714844,0.9710897207260132,1.0,0.1802058964967727,292.9750671386719,303.1499938964844,293.1499938964844,0.0,-0.0,298.859619140625,0.0,0.0,0.0024564010091125,291.64166259765625,308.1499938964844,265.8166198730469,264.9120483398437,286.3453369140625,292.98309326171875,291.32379150390625,1.0,0.1660376787185669,0.0,0.0,1.0,1.0,-0.8005288243293762,4.737806307275605e-07,0.800528347492218,-0.1951493918895721,0.0,0.0,0.0,16.53742218017578,60.0,-3072.364501953125,-0.0,51.85160446166992,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,325.3470458984375,318.58465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,292.3399353027344,303.1499938964844,293.1499938964844,0.005199568811804,-414.1514587402344,291.5155639648437,0.9851052165031432,1.0,0.1952515840530395,292.3592224121094,303.1499938964844,293.1499938964844,0.0083703575655817,-680.8005981445312,292.4989624023437,0.9851052165031432,1.0,0.2056093215942382,292.1860046386719,303.1499938964844,293.1499938964844,0.0089229112491011,-531.4620971679688,292.6591491699219,0.9851052165031432,1.0,0.1518623381853103,292.2531433105469,303.1499938964844,293.1499938964844,0.0058940784074366,-492.4842834472656,291.7425537109375,0.9851052165031432,1.0,0.2056093215942382,292.8940734863281,303.1499938964844,293.1499938964844,0.0,-0.0,298.2933654785156,0.0,0.0,0.0028260522522032,289.8328552246094,308.1499938964844,265.8008117675781,264.89288330078125,286.4198303222656,292.900390625,289.6307983398437,1.0,0.1857013553380966,0.0,0.0,1.0,1.0,-0.9134200811386108,5.70436952784803e-07,0.9134194850921632,-0.2183355391025543,0.0,0.0,0.0,19.690752029418945,60.0,-2305.4326171875,-0.0,74.14016723632812,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,325.3470458984375,318.58465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384067935383065e-21,7.54265207011975e-21,-2.604245074633053e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,292.3399353027344,303.1499938964844,293.1499938964844,0.005199568811804,-414.1514587402344,291.5155639648437,0.9851052165031432,1.0,0.1952515840530395,292.3592224121094,303.1499938964844,293.1499938964844,0.0083703575655817,-680.8005981445312,292.4989624023437,0.9851052165031432,1.0,0.2056093215942382,292.1860046386719,303.1499938964844,293.1499938964844,0.0089229112491011,-531.4620971679688,292.6591491699219,0.9851052165031432,1.0,0.1518623381853103,292.2531433105469,303.1499938964844,293.1499938964844,0.0058940784074366,-492.4842834472656,291.7425537109375,0.9851052165031432,1.0,0.2056093215942382,292.8940734863281,303.1499938964844,293.1499938964844,0.0,-0.0,298.2933654785156,0.0,0.0,0.0028260522522032,289.8328552246094,308.1499938964844,265.8008117675781,264.89288330078125,286.4198303222656,292.900390625,289.6307983398437,1.0,0.1857013553380966,0.0,0.0,1.0,1.0,-0.9134200811386108,5.70436952784803e-07,0.9134194850921632,-0.2183355391025543,0.0,0.0,0.0,19.690752029418945,60.0,-2305.4326171875,-0.0,74.14016723632812,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,325.3470458984375,318.58465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384067935383065e-21,7.54265207011975e-21,-2.604245074633053e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,292.2325134277344,303.1499938964844,293.1499938964844,0.0040661077946424,-339.2955017089844,291.13433837890625,0.8992984294891357,1.0,0.105693407356739,292.24951171875,303.1499938964844,293.1499938964844,0.0057046730071306,-495.6638488769531,292.1535949707031,0.8992984294891357,1.0,0.1113002523779869,292.1654052734375,303.1499938964844,293.1499938964844,0.0056135994382202,-360.5999450683594,292.1202392578125,0.8992984294891357,1.0,0.082205981016159,292.1520690917969,303.1499938964844,293.1499938964844,0.0044482923112809,-390.2805786132813,291.3746643066406,0.8992984294891357,1.0,0.1113002523779869,292.81109619140625,303.1499938964844,293.1499938964844,0.0032405881211161,-1352.96044921875,290.6285705566406,0.8992984294891357,1.0,0.5279523134231567,288.5119934082031,308.1499938964844,265.7882080078125,264.8765869140625,286.3332824707031,292.8189697265625,288.36456298828125,1.0,0.2061780244112014,0.0,0.0,1.0,1.0,-1.1262034177780151,7.886521871114383e-07,1.1262025833129885,-0.2700346410274505,0.0,0.0,0.0,15.657898902893066,60.0,-1745.2783203125,-0.0,111.559326171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,325.3470458984375,318.58465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384067935383065e-21,7.54265207011975e-21,-2.604245074633053e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,292.2325134277344,303.1499938964844,293.1499938964844,0.0040661077946424,-339.2955017089844,291.13433837890625,0.8992984294891357,1.0,0.105693407356739,292.24951171875,303.1499938964844,293.1499938964844,0.0057046730071306,-495.6638488769531,292.1535949707031,0.8992984294891357,1.0,0.1113002523779869,292.1654052734375,303.1499938964844,293.1499938964844,0.0056135994382202,-360.5999450683594,292.1202392578125,0.8992984294891357,1.0,0.082205981016159,292.1520690917969,303.1499938964844,293.1499938964844,0.0044482923112809,-390.2805786132813,291.3746643066406,0.8992984294891357,1.0,0.1113002523779869,292.81109619140625,303.1499938964844,293.1499938964844,0.0032405881211161,-1352.96044921875,290.6285705566406,0.8992984294891357,1.0,0.5279523134231567,288.5119934082031,308.1499938964844,265.7882080078125,264.8765869140625,286.3332824707031,292.8189697265625,288.36456298828125,1.0,0.2061780244112014,0.0,0.0,1.0,1.0,-1.1262034177780151,7.886521871114383e-07,1.1262025833129885,-0.2700346410274505,0.0,0.0,0.0,15.657898902893066,60.0,-1745.2783203125,-0.0,111.559326171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,325.3470458984375,318.58465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384067935383065e-21,7.54265207011975e-21,-2.604245074633053e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,292.19830322265625,303.1499938964844,293.1499938964844,0.0049376147799193,-418.0381164550781,290.9947814941406,0.9072268009185792,1.0,0.1115987747907638,292.20574951171875,303.1499938964844,293.1499938964844,0.0067763719707727,-592.1065673828125,292.0594177246094,0.9072268009185792,1.0,0.1175188794732093,292.1653747558594,303.1499938964844,293.1499938964844,0.0064680837094783,-419.3098449707031,291.9010925292969,0.9072268009185792,1.0,0.0867990478873252,292.1155700683594,303.1499938964844,293.1499938964844,0.0053845415823161,-478.42816162109375,291.2610168457031,0.9072268009185792,1.0,0.1175188794732093,292.7606506347656,303.1499938964844,293.1499938964844,0.003728259820491,-1584.5172119140625,290.2762145996094,0.9072268009185792,1.0,0.5574589967727661,287.9366149902344,308.1499938964844,265.7830505371094,264.8694763183594,286.2850341796875,292.76666259765625,287.8413391113281,1.0,0.2165615707635879,0.0,0.0,1.0,1.0,-1.1891424655914309,8.623435974186577e-07,1.1891416311264038,-0.2857336401939392,0.0,0.0,0.0,16.837024688720703,60.0,-1480.7127685546875,-0.0,130.0640106201172,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,325.3470458984375,318.58465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384067935383065e-21,7.54265207011975e-21,-2.604245074633053e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,292.162109375,303.1499938964844,293.1499938964844,0.0058859786950051,-501.1936340332031,291.0140686035156,0.914956510066986,1.0,0.1172970011830329,292.16583251953125,303.1499938964844,293.1499938964844,0.0079422164708375,-690.4576416015625,292.1011047363281,0.914956510066986,1.0,0.1235193908214569,292.1511535644531,303.1499938964844,293.1499938964844,0.0074523370712995,-482.8049621582031,291.8629455566406,0.914956510066986,1.0,0.091230995953083,292.0799560546875,303.1499938964844,293.1499938964844,0.0063993367366492,-570.3626708984375,291.2972106933594,0.914956510066986,1.0,0.1235193908214569,292.7160339355469,303.1499938964844,293.1499938964844,0.004247267730534,-1826.881591796875,290.0854187011719,0.914956510066986,1.0,0.5859227776527405,287.5218505859375,308.1499938964844,265.7785949707031,264.8630065917969,286.24591064453125,292.7210998535156,287.451171875,1.0,0.2266532927751541,0.0,0.0,1.0,1.0,-1.2498724460601809,9.373757734465472e-07,1.2498714923858645,-0.3004282712936401,0.0,0.0,0.0,18.029050827026367,100.0,-1219.344970703125,-0.0,149.8029327392578,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,325.3470458984375,318.58465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384067935383065e-21,7.54265207011975e-21,-2.604245074633053e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,292.09747314453125,303.1499938964844,293.1499938964844,0.0087201166898012,-726.78076171875,291.2747802734375,0.940400779247284,1.0,0.1374897807836532,292.10174560546875,303.1499938964844,293.1499938964844,0.0116420704871416,-957.1624145507812,292.3724975585937,0.940400779247284,1.0,0.1447833627462387,292.110107421875,303.1499938964844,293.1499938964844,0.0107155479490756,-665.3442993164062,292.0527648925781,0.940400779247284,1.0,0.1069364994764328,292.0189514160156,303.1499938964844,293.1499938964844,0.0094822663813829,-819.456787109375,291.5830993652344,0.940400779247284,1.0,0.1447833627462387,292.6413269042969,303.1499938964844,293.1499938964844,0.0058131995610892,-2523.761474609375,289.9589233398437,0.940400779247284,1.0,0.6867899298667908,286.9418640136719,308.1499938964844,265.77178955078125,264.8519592285156,286.2664794921875,292.64471435546875,286.98455810546875,1.0,0.2644681632518768,0.0,0.0,1.0,1.0,-1.465012788772583,1.2348658628980047e-06,1.4650115966796875,-0.3475163877010345,0.0,0.0,1.0,22.759685516357425,120.0,-17.011560440063477,-7933.24658203125,236.2254333496093,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,325.2776184082031,314.2747802734375,278.1499938964844,0.0,18000.0,319.7099914550781,7026.7021484375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356494724750518,0.1356512606143951,-1.7873762772069313e-06,0.0,0.0,0.0,0.0,2.3707942962646484,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
346680,292.09747314453125,303.1499938964844,293.1499938964844,0.0087201166898012,-726.78076171875,291.2747802734375,0.940400779247284,1.0,0.1374897807836532,292.10174560546875,303.1499938964844,293.1499938964844,0.0116420704871416,-957.1624145507812,292.3724975585937,0.940400779247284,1.0,0.1447833627462387,292.110107421875,303.1499938964844,293.1499938964844,0.0107155479490756,-665.3442993164062,292.0527648925781,0.940400779247284,1.0,0.1069364994764328,292.0189514160156,303.1499938964844,293.1499938964844,0.0094822663813829,-819.456787109375,291.5830993652344,0.940400779247284,1.0,0.1447833627462387,292.6413269042969,303.1499938964844,293.1499938964844,0.0058131995610892,-2523.761474609375,289.9589233398437,0.940400779247284,1.0,0.6867899298667908,286.9418640136719,308.1499938964844,265.77178955078125,264.8519592285156,286.2664794921875,292.64471435546875,286.98455810546875,1.0,0.2644681632518768,0.0,0.0,1.0,1.0,-1.465012788772583,1.2348658628980047e-06,1.4650115966796875,-0.3475163877010345,0.0,0.0,1.0,22.759685516357425,120.0,-17.011560440063477,-7933.24658203125,236.2254333496093,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,325.2776184082031,314.2747802734375,278.1499938964844,0.0,18000.0,319.7099914550781,7026.7021484375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356494724750518,0.1356512606143951,-1.7873762772069313e-06,0.0,0.0,0.0,0.0,2.3707942962646484,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
346740,292.1408386230469,303.1499938964844,293.1499938964844,0.008184365928173,-550.5489501953125,296.0523986816406,0.9592260718345642,1.0,0.1561289280653,292.1194763183594,303.1499938964844,293.1499938964844,0.010848794132471,-729.423583984375,296.8158874511719,0.9592260718345642,1.0,0.1644112765789032,292.1431579589844,303.1499938964844,293.1499938964844,0.009944399818778,-503.4988098144531,296.5735168457031,0.9592260718345642,1.0,0.1214336082339286,292.0393981933594,303.1499938964844,293.1499938964844,0.0090830167755484,-633.3245239257812,296.3206787109375,0.9592260718345642,1.0,0.1644112765789032,292.6584777832031,303.1499938964844,293.1499938964844,0.0055908784270286,-1937.0379638671875,295.170654296875,0.9592260718345642,1.0,0.7798963189125061,293.14306640625,308.1499938964844,265.7683410644531,264.8450622558594,286.3682861328125,292.6539611816406,293.51763916015625,1.0,0.2982204854488373,0.0,0.0,1.0,1.0,-1.663681149482727,1.5569785318803042e-06,1.663679599761963,-0.388924241065979,0.0,0.0,1.0,27.81702423095703,120.0,6545.31396484375,-20218.21875,341.630615234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.63018798828125,316.16131591796875,278.1499938964844,0.0,18000.0,319.7099914550781,19181.638671875,36000.0,0.0,0.0,0.0450222305953502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4026225805282593,1.4026387929916382,-1.6284633602481335e-05,0.0,4.569184238789603e-05,0.0,0.0,307.4066772460937,0.0,0.0,0.0,0.7942115068435669,4.0,0.0,1.0
