time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
346800,292.17919921875,303.1499938964844,293.1499938964844,0.0079579735174775,-520.615478515625,296.68505859375,0.9640772938728333,1.0,0.1618467420339584,292.1434631347656,303.1499938964844,293.1499938964844,0.0106695769354701,-698.627197265625,297.4179077148437,0.9640772938728333,1.0,0.1704324185848236,292.17364501953125,303.1499938964844,293.1499938964844,0.0097307674586772,-479.8328247070313,297.1803283691406,0.9640772938728333,1.0,0.1258808076381683,292.0648803710937,303.1499938964844,293.1499938964844,0.0089493254199624,-606.4043579101562,296.9642333984375,0.9640772938728333,1.0,0.1704324185848236,292.6848449707031,303.1499938964844,293.1499938964844,0.0053817476145923,-1807.8721923828125,295.8660888671875,0.9640772938728333,1.0,0.8084580302238464,294.0259094238281,308.1499938964844,265.76763916015625,264.84332275390625,286.4096984863281,292.6796569824219,294.2170104980469,1.0,0.3086869418621063,0.0,0.0,1.0,1.0,-1.7246264219284058,1.6652412568873842e-06,1.724624752998352,-0.4018061757087707,0.0,0.0,1.0,29.49890518188477,140.0,5811.1337890625,-20112.392578125,379.4285583496094,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9660949707031,314.8680725097656,278.1499938964844,0.0,18000.0,320.19000244140625,23519.9453125,36000.0,0.0,0.0,0.0672912448644638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5584570169448853,1.5584771633148191,-2.0067818695679307e-05,0.0,6.82920654071495e-05,0.0,0.0,421.0312805175781,0.0,0.0,0.0,0.8705105185508728,4.0,0.0,1.0
346860,292.3582763671875,303.1499938964844,293.1499938964844,0.0083717452362179,-527.9398193359375,297.2530212402344,0.98196941614151,1.0,0.1888920962810516,292.2694396972656,303.1499938964844,293.1499938964844,0.0119688212871551,-742.682861328125,298.0255432128906,0.98196941614151,1.0,0.1989124715328216,292.3247985839844,303.1499938964844,293.1499938964844,0.010604596696794,-500.00689697265625,297.7542724609375,0.98196941614151,1.0,0.1469160765409469,292.19744873046875,303.1499938964844,293.1499938964844,0.0100028468295931,-646.0377197265625,297.6236267089844,0.98196941614151,1.0,0.1989124715328216,292.8157043457031,303.1499938964844,293.1499938964844,0.0052385199815034,-1702.6588134765625,296.4381103515625,0.98196941614151,1.0,0.9435551166534424,294.9378967285156,308.1499938964844,265.76593017578125,264.8369140625,286.5813293457031,292.81109619140625,294.9286193847656,1.0,0.3583700358867645,0.0,0.0,1.0,1.0,-2.0129339694976807,2.2354056454787496e-06,2.0129315853118896,-0.4637804925441742,0.0,0.0,1.0,38.343223571777344,160.0,2091.80517578125,-18508.46484375,597.1519165039062,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9484558105469,309.53125,278.1499938964844,0.0,18000.0,320.19000244140625,32434.71875,36000.0,0.0,0.0,0.149142637848854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317573070526123,1.831784963607788,-2.7710333597497083e-05,0.0,0.0001513608149252,0.0,0.0,683.3802490234375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
346920,292.3582763671875,303.1499938964844,293.1499938964844,0.0083717452362179,-527.9398193359375,297.2530212402344,0.98196941614151,1.0,0.1888920962810516,292.2694396972656,303.1499938964844,293.1499938964844,0.0119688212871551,-742.682861328125,298.0255432128906,0.98196941614151,1.0,0.1989124715328216,292.3247985839844,303.1499938964844,293.1499938964844,0.010604596696794,-500.00689697265625,297.7542724609375,0.98196941614151,1.0,0.1469160765409469,292.19744873046875,303.1499938964844,293.1499938964844,0.0100028468295931,-646.0377197265625,297.6236267089844,0.98196941614151,1.0,0.1989124715328216,292.8157043457031,303.1499938964844,293.1499938964844,0.0052385199815034,-1702.6588134765625,296.4381103515625,0.98196941614151,1.0,0.9435551166534424,294.9378967285156,308.1499938964844,265.76593017578125,264.8369140625,286.5813293457031,292.81109619140625,294.9286193847656,1.0,0.3583700358867645,0.0,0.0,1.0,1.0,-2.0129339694976807,2.2354056454787496e-06,2.0129315853118896,-0.4637804925441742,0.0,0.0,1.0,38.343223571777344,160.0,2091.80517578125,-18508.46484375,597.1519165039062,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9484558105469,309.53125,278.1499938964844,0.0,18000.0,320.19000244140625,32434.71875,36000.0,0.0,0.0,0.149142637848854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317573070526123,1.831784963607788,-2.7710333597497083e-05,0.0,0.0001513608149252,0.0,0.0,683.3802490234375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
346980,292.49432373046875,303.1499938964844,293.1499938964844,0.0099617252126336,-630.7989501953125,296.73846435546875,0.9937125444412231,1.0,0.2180707901716232,292.38946533203125,303.1499938964844,293.1499938964844,0.0151269258931279,-906.9773559570312,297.6091613769531,0.9937125444412231,1.0,0.2296390384435653,292.450927734375,303.1499938964844,293.1499938964844,0.0130648994818329,-605.21435546875,297.29510498046875,0.9937125444412231,1.0,0.1696106195449829,292.3200378417969,303.1499938964844,293.1499938964844,0.0124966846778988,-793.236572265625,297.2000427246094,0.9937125444412231,1.0,0.2296390384435653,292.9245300292969,303.1499938964844,293.1499938964844,0.0055794944055378,-1859.187255859375,295.7648010253906,0.9937125444412231,1.0,1.089308738708496,294.34442138671875,308.1499938964844,265.7664489746094,264.83258056640625,286.70391845703125,292.9217224121094,294.30255126953125,1.0,0.4123015105724334,0.0,0.0,1.0,1.0,-2.32405972480774,2.9503912628570106e-06,2.32405686378479,-0.5323103070259094,0.0,0.0,1.0,49.66114044189453,180.0,-62.08044052124024,-17095.3984375,913.666015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1177978515625,305.8862609863281,278.1499938964844,0.0,18000.0,320.19000244140625,32437.71875,36000.0,0.0,0.0,0.2287569344043731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002321592037333,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
347040,292.49432373046875,303.1499938964844,293.1499938964844,0.0099617252126336,-630.7989501953125,296.73846435546875,0.9937125444412231,1.0,0.2180707901716232,292.38946533203125,303.1499938964844,293.1499938964844,0.0151269258931279,-906.9773559570312,297.6091613769531,0.9937125444412231,1.0,0.2296390384435653,292.450927734375,303.1499938964844,293.1499938964844,0.0130648994818329,-605.21435546875,297.29510498046875,0.9937125444412231,1.0,0.1696106195449829,292.3200378417969,303.1499938964844,293.1499938964844,0.0124966846778988,-793.236572265625,297.2000427246094,0.9937125444412231,1.0,0.2296390384435653,292.9245300292969,303.1499938964844,293.1499938964844,0.0055794944055378,-1859.187255859375,295.7648010253906,0.9937125444412231,1.0,1.089308738708496,294.34442138671875,308.1499938964844,265.7664489746094,264.83258056640625,286.70391845703125,292.9217224121094,294.30255126953125,1.0,0.4123015105724334,0.0,0.0,1.0,1.0,-2.32405972480774,2.9503912628570106e-06,2.32405686378479,-0.5323103070259094,0.0,0.0,1.0,49.66114044189453,180.0,-62.08044052124024,-17095.3984375,913.666015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1177978515625,305.8862609863281,278.1499938964844,0.0,18000.0,320.19000244140625,32437.71875,36000.0,0.0,0.0,0.2287569344043731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002321592037333,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
347100,292.5403137207031,303.1499938964844,293.1499938964844,0.0111012123525142,-702.1871337890625,296.4195556640625,0.9972943663597108,1.0,0.2332166284322738,292.4389038085937,303.1499938964844,293.1499938964844,0.0172874722629785,-1010.7348022460938,297.3304443359375,0.9972943663597108,1.0,0.2455883473157882,292.4974670410156,303.1499938964844,293.1499938964844,0.0147839775308966,-674.2257690429688,297.0017395019531,0.9972943663597108,1.0,0.1813907176256179,292.3685607910156,303.1499938964844,293.1499938964844,0.0142030091956257,-888.0220336914062,296.91754150390625,0.9972943663597108,1.0,0.2455883473157882,292.96392822265625,303.1499938964844,293.1499938964844,0.0058525241911411,-1981.813232421875,295.3435363769531,0.9972943663597108,1.0,1.1649653911590576,293.92919921875,308.1499938964844,265.7675170898437,264.8311462402344,286.7460632324219,292.9618835449219,293.8895263671875,1.0,0.4404434263706207,0.0,0.0,1.0,1.0,-2.485593795776367,3.3613357572903624e-06,2.48559045791626,-0.5683124661445618,0.0,0.0,1.0,56.33987045288086,180.0,-557.2647705078125,-16761.970703125,1116.0234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8995056152344,304.7120056152344,278.1499938964844,0.0,18000.0,320.6700134277344,32437.71875,36000.0,0.0,0.0,0.2711718678474426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002752049767877,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
347160,292.5740051269531,303.1499938964844,293.1499938964844,0.01246003434062,-782.12353515625,296.1351318359375,0.9990000128746032,1.0,0.2485922425985336,292.48016357421875,303.1499938964844,293.1499938964844,0.0198335088789463,-1121.942626953125,297.0757141113281,0.9990000128746032,1.0,0.2617796063423157,292.53387451171875,303.1499938964844,293.1499938964844,0.0168275330215692,-749.4755859375,296.73760986328125,0.9990000128746032,1.0,0.1933495253324508,292.40802001953125,303.1499938964844,293.1499938964844,0.016226140782237,-991.1780395507812,296.6626892089844,0.9990000128746032,1.0,0.2617796063423157,292.9934387207031,303.1499938964844,293.1499938964844,0.0061794063076376,-2122.864501953125,294.9538269042969,0.9990000128746032,1.0,1.2417696714401243,293.534423828125,308.1499938964844,265.7690734863281,264.8302001953125,286.7782897949219,292.9920349121094,293.50152587890625,1.0,0.4691304564476013,0.0,0.0,1.0,1.0,-2.649603843688965,3.806335598710575e-06,2.649600028991699,-0.6049679517745972,0.0,0.0,1.0,63.742130279541016,200.0,-787.5328979492188,-16696.333984375,1350.9375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0985107421875,303.9201965332031,278.1499938964844,0.0,18000.0,320.6700134277344,32437.71875,36000.0,0.0,0.0,0.3075808584690094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003121554909739,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
347220,292.6165771484375,303.1499938964844,293.1499938964844,0.0158287081867456,-956.2886962890624,295.7381286621094,0.9990000128746032,1.0,0.279683917760849,292.5419006347656,303.1499938964844,293.1499938964844,0.0260696448385715,-1353.6226806640625,296.7103576660156,0.9990000128746032,1.0,0.2945206463336944,292.5841979980469,303.1499938964844,293.1499938964844,0.0219088587909936,-908.9468383789062,296.3652648925781,0.9990000128746032,1.0,0.2175319492816925,292.4654235839844,303.1499938964844,293.1499938964844,0.0212842300534248,-1210.45166015625,296.30810546875,0.9990000128746032,1.0,0.2945206463336944,293.029052734375,303.1499938964844,293.1499938964844,0.0069664223119616,-2440.71728515625,294.3607788085937,0.9990000128746032,1.0,1.3970791101455688,292.9137268066406,308.1499938964844,265.7735595703125,264.82958984375,286.82177734375,293.0284729003906,292.8946533203125,1.0,0.5274487137794495,0.0,0.0,1.0,1.0,-2.9813461303710938,4.79197433378431e-06,2.981341361999512,-0.6791365146636963,0.0,0.0,1.0,80.66256713867188,220.0,-797.296630859375,-17174.478515625,1925.478759765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3748474121094,303.135009765625,278.1499938964844,0.0,18000.0,320.6700134277344,32437.71875,36000.0,0.0,0.0,0.3748857378959656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003804613661486,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
347280,292.6165771484375,303.1499938964844,293.1499938964844,0.0158287081867456,-956.2886962890624,295.7381286621094,0.9990000128746032,1.0,0.279683917760849,292.5419006347656,303.1499938964844,293.1499938964844,0.0260696448385715,-1353.6226806640625,296.7103576660156,0.9990000128746032,1.0,0.2945206463336944,292.5841979980469,303.1499938964844,293.1499938964844,0.0219088587909936,-908.9468383789062,296.3652648925781,0.9990000128746032,1.0,0.2175319492816925,292.4654235839844,303.1499938964844,293.1499938964844,0.0212842300534248,-1210.45166015625,296.30810546875,0.9990000128746032,1.0,0.2945206463336944,293.029052734375,303.1499938964844,293.1499938964844,0.0069664223119616,-2440.71728515625,294.3607788085937,0.9990000128746032,1.0,1.3970791101455688,292.9137268066406,308.1499938964844,265.7735595703125,264.82958984375,286.82177734375,293.0284729003906,292.8946533203125,1.0,0.5274487137794495,0.0,0.0,1.0,1.0,-2.9813461303710938,4.79197433378431e-06,2.981341361999512,-0.6791365146636963,0.0,0.0,1.0,80.66256713867188,220.0,-797.296630859375,-17174.478515625,1925.478759765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3748474121094,303.135009765625,278.1499938964844,0.0,18000.0,320.6700134277344,32437.71875,36000.0,0.0,0.0,0.3748857378959656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003804613661486,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
347340,292.6380615234375,303.1499938964844,293.1499938964844,0.0190367493778467,-1095.75048828125,295.5798034667969,0.9990000128746032,1.0,0.3039281368255615,292.5769958496094,303.1499938964844,293.1499938964844,0.0318216644227504,-1533.6195068359375,296.560302734375,0.9990000128746032,1.0,0.320050984621048,292.6112060546875,303.1499938964844,293.1499938964844,0.026733960956335,-1034.292724609375,296.216064453125,0.9990000128746032,1.0,0.2363885641098022,292.4974365234375,303.1499938964844,293.1499938964844,0.026163587346673,-1384.286865234375,296.174072265625,0.9990000128746032,1.0,0.320050984621048,293.0430603027344,303.1499938964844,293.1499938964844,0.0076681915670633,-2703.964599609375,294.0757751464844,0.9990000128746032,1.0,1.5181840658187866,292.60223388671875,308.1499938964844,265.7782287597656,264.8302307128906,286.84283447265625,293.0427551269531,292.5916748046875,1.0,0.5729591846466064,0.0,0.0,1.0,1.0,-3.2401156425476074,5.64048559681396e-06,3.240110158920288,-0.7370167374610901,0.0,0.0,1.0,95.33946228027344,220.0,-627.7335815429688,-17991.25,2473.2705078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.38653564453125,303.04058837890625,278.1499938964844,0.0,18000.0,320.6700134277344,32437.71875,36000.0,0.0,0.0,0.4222638309001922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004285440954845,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
347400,292.6436767578125,303.1499938964844,293.1499938964844,0.0200570598244667,-1135.8355712890625,295.5534973144531,0.9990000128746032,1.0,0.3109571933746338,292.5860595703125,303.1499938964844,293.1499938964844,0.0335919559001922,-1584.9637451171875,296.5348815917969,0.9990000128746032,1.0,0.3274528980255127,292.6181335449219,303.1499938964844,293.1499938964844,0.0282532256096601,-1070.1729736328125,296.1914367675781,0.9990000128746032,1.0,0.2418555915355682,292.50567626953125,303.1499938964844,293.1499938964844,0.0277178287506103,-1434.35693359375,296.1541748046875,0.9990000128746032,1.0,0.3274528980255127,293.04595947265625,303.1499938964844,293.1499938964844,0.0078801549971103,-2780.384033203125,294.0173645019531,0.9990000128746032,1.0,1.5532954931259155,292.5368347167969,308.1499938964844,265.7797546386719,264.8305969238281,286.8477783203125,293.0456848144531,292.5281982421875,1.0,0.5861518979072571,0.0,0.0,1.0,1.0,-3.315158605575561,5.899638836126542e-06,3.315152645111084,-0.7537998557090759,0.0,0.0,1.0,99.8250503540039,240.0,-570.2964477539062,-18283.779296875,2649.648193359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4554138183594,303.0714111328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.440099686384201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004466452519409,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
347460,292.6697082519531,303.1499938964844,293.1499938964844,0.0249255020171403,-1305.5345458984375,295.5203552246094,0.9990000128746032,1.0,0.341965913772583,292.6241149902344,303.1499938964844,293.1499938964844,0.0415772795677185,-1802.282958984375,296.5013732910156,0.9990000128746032,1.0,0.3601065874099731,292.64825439453125,303.1499938964844,293.1499938964844,0.0353198759257793,-1222.3221435546875,296.1630859375,0.9990000128746032,1.0,0.2659734785556793,292.5408020019531,303.1499938964844,293.1499938964844,0.0350618734955787,-1648.62451171875,296.14813232421875,0.9990000128746032,1.0,0.3601065874099731,293.0573425292969,303.1499938964844,293.1499938964844,0.0088091744109988,-3099.09130859375,293.86700439453125,0.9990000128746032,1.0,1.7081905603408811,292.3674011230469,308.1499938964844,265.7874755859375,264.8330993652344,286.8675842285156,293.0570983886719,292.3655090332031,1.0,0.6443414092063904,0.0,0.0,1.0,1.0,-3.646289348602295,7.1135873440653086e-06,3.646282196044922,-0.8278605937957764,0.0,0.0,1.0,120.84880065917967,260.0,-312.20477294921875,-19874.64453125,3528.73193359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.07489013671875,303.4837646484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4955450892448425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005029152962379,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
347520,292.6697082519531,303.1499938964844,293.1499938964844,0.0249255020171403,-1305.5345458984375,295.5203552246094,0.9990000128746032,1.0,0.341965913772583,292.6241149902344,303.1499938964844,293.1499938964844,0.0415772795677185,-1802.282958984375,296.5013732910156,0.9990000128746032,1.0,0.3601065874099731,292.64825439453125,303.1499938964844,293.1499938964844,0.0353198759257793,-1222.3221435546875,296.1630859375,0.9990000128746032,1.0,0.2659734785556793,292.5408020019531,303.1499938964844,293.1499938964844,0.0350618734955787,-1648.62451171875,296.14813232421875,0.9990000128746032,1.0,0.3601065874099731,293.0573425292969,303.1499938964844,293.1499938964844,0.0088091744109988,-3099.09130859375,293.86700439453125,0.9990000128746032,1.0,1.7081905603408811,292.3674011230469,308.1499938964844,265.7874755859375,264.8330993652344,286.8675842285156,293.0570983886719,292.3655090332031,1.0,0.6443414092063904,0.0,0.0,1.0,1.0,-3.646289348602295,7.1135873440653086e-06,3.646282196044922,-0.8278605937957764,0.0,0.0,1.0,120.84880065917967,260.0,-312.20477294921875,-19874.64453125,3528.73193359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.07489013671875,303.4837646484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4955450892448425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005029152962379,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
347580,292.70135498046875,303.1499938964844,293.1499938964844,0.0300509668886661,-1458.25537109375,295.558837890625,0.9990000128746032,1.0,0.3723094761371612,292.6631774902344,303.1499938964844,293.1499938964844,0.0492398478090763,-2000.3912353515625,296.538330078125,0.9990000128746032,1.0,0.3920598030090332,292.681396484375,303.1499938964844,293.1499938964844,0.0423822477459907,-1360.9998779296875,296.20587158203125,0.9990000128746032,1.0,0.2895740270614624,292.5778503417969,303.1499938964844,293.1499938964844,0.042569164186716,-1847.0496826171875,296.2145690917969,0.9990000128746032,1.0,0.3920598030090332,293.0714111328125,303.1499938964844,293.1499938964844,0.0096374228596687,-3363.9677734375,293.8187561035156,0.9990000128746032,1.0,1.8597629070281985,292.3239440917969,308.1499938964844,265.7965087890625,264.8369140625,286.8881530761719,293.07110595703125,292.3250427246094,1.0,0.7012807130813599,0.0,0.0,1.0,1.0,-3.970477104187012,8.413524483330548e-06,3.970468521118164,-0.900343656539917,0.0,0.0,1.0,143.37725830078125,280.0,-125.20165252685548,-21664.720703125,4560.33251953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9091186523437,304.0845642089844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5458707213401794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005539893754757,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
347640,292.70135498046875,303.1499938964844,293.1499938964844,0.0300509668886661,-1458.25537109375,295.558837890625,0.9990000128746032,1.0,0.3723094761371612,292.6631774902344,303.1499938964844,293.1499938964844,0.0492398478090763,-2000.3912353515625,296.538330078125,0.9990000128746032,1.0,0.3920598030090332,292.681396484375,303.1499938964844,293.1499938964844,0.0423822477459907,-1360.9998779296875,296.20587158203125,0.9990000128746032,1.0,0.2895740270614624,292.5778503417969,303.1499938964844,293.1499938964844,0.042569164186716,-1847.0496826171875,296.2145690917969,0.9990000128746032,1.0,0.3920598030090332,293.0714111328125,303.1499938964844,293.1499938964844,0.0096374228596687,-3363.9677734375,293.8187561035156,0.9990000128746032,1.0,1.8597629070281985,292.3239440917969,308.1499938964844,265.7965087890625,264.8369140625,286.8881530761719,293.07110595703125,292.3250427246094,1.0,0.7012807130813599,0.0,0.0,1.0,1.0,-3.970477104187012,8.413524483330548e-06,3.970468521118164,-0.900343656539917,0.0,0.0,1.0,143.37725830078125,280.0,-125.20165252685548,-21664.720703125,4560.33251953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9091186523437,304.0845642089844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5458707213401794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005539893754757,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
347700,292.71954345703125,303.1499938964844,293.1499938964844,0.032587394118309,-1527.7486572265625,295.5883178710937,0.9990000128746032,1.0,0.3871349394321441,292.6838684082031,303.1499938964844,293.1499938964844,0.0528152026236057,-2091.928955078125,296.5673828125,0.9990000128746032,1.0,0.407671719789505,292.6996765136719,303.1499938964844,293.1499938964844,0.045744776725769,-1425.0059814453125,296.23779296875,0.9990000128746032,1.0,0.3011049628257751,292.59783935546875,303.1499938964844,293.1499938964844,0.0461946688592433,-1939.7838134765625,296.2585144042969,0.9990000128746032,1.0,0.407671719789505,293.08038330078125,303.1499938964844,293.1499938964844,0.0099882241338491,-3470.99755859375,293.8122863769531,0.9990000128746032,1.0,1.9338191747665403,292.3290100097656,308.1499938964844,265.80145263671875,264.8392639160156,286.8995361328125,293.0800476074219,292.33087158203125,1.0,0.7291024327278137,0.0,0.0,1.0,1.0,-4.128929615020752,9.089103514270391e-06,4.128920555114746,-0.9357662200927734,0.0,0.0,1.0,155.0886688232422,280.0,-60.94395065307617,-22588.029296875,5130.81787109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3585205078125,304.4135131835937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5694074034690857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005778761114925,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
347760,292.739013671875,303.1499938964844,293.1499938964844,0.0350538492202758,-1592.7945556640625,295.6195068359375,0.9990000128746032,1.0,0.4016892611980438,292.7052917480469,303.1499938964844,293.1499938964844,0.0561924800276756,-2178.568603515625,296.59844970703125,0.9990000128746032,1.0,0.4229981303215027,292.718994140625,303.1499938964844,293.1499938964844,0.0489475354552269,-1485.5390625,296.2716979980469,0.9990000128746032,1.0,0.3124249875545501,292.6187744140625,303.1499938964844,293.1499938964844,0.0496767982840538,-2028.220703125,296.3042907714844,0.9990000128746032,1.0,0.4229981303215027,293.09063720703125,303.1499938964844,293.1499938964844,0.0102883521467447,-3560.085693359375,293.8107604980469,0.9990000128746032,1.0,2.006520986557007,292.3445739746094,308.1499938964844,265.8066711425781,264.8418884277344,286.9117736816406,293.0902709960937,292.3468322753906,1.0,0.7564191222190857,0.0,0.0,1.0,1.0,-4.284526348114014,9.778232197277248e-06,4.284516334533691,-0.9705386757850648,0.0,0.0,1.0,167.0369415283203,300.0,-13.27851104736328,-23512.2734375,5735.75146484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8127746582031,304.7471618652344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5919904112815857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006007950287312,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
347820,292.78057861328125,303.1499938964844,293.1499938964844,0.0396880283951759,-1710.7117919921875,295.6786193847656,0.9990000128746032,1.0,0.4299000799655914,292.7497253417969,303.1499938964844,293.1499938964844,0.0623560734093189,-2338.189453125,296.6578369140625,0.9990000128746032,1.0,0.4527054727077484,292.75982666015625,303.1499938964844,293.1499938964844,0.0548354461789131,-1596.9613037109375,296.3365783691406,0.9990000128746032,1.0,0.3343667089939117,292.6627197265625,303.1499938964844,293.1499938964844,0.0561524853110313,-2193.00634765625,296.3924560546875,0.9990000128746032,1.0,0.4527054727077484,293.1142883300781,303.1499938964844,293.1499938964844,0.0107275573536753,-3685.845458984375,293.8105773925781,0.9990000128746032,1.0,2.147439956665039,292.3922424316406,308.1499938964844,265.8178100585937,264.847900390625,286.93817138671875,293.1138916015625,292.394775390625,1.0,0.809381902217865,0.0,0.0,1.0,1.0,-4.586243152618408,1.1187282325408889e-05,4.5862321853637695,-1.0379408597946167,0.0,0.0,1.0,191.470458984375,320.0,43.34146881103516,-25327.650390625,7041.62451171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.70526123046875,305.4027404785156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6346144676208496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006440530414693,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
347880,292.78057861328125,303.1499938964844,293.1499938964844,0.0396880283951759,-1710.7117919921875,295.6786193847656,0.9990000128746032,1.0,0.4299000799655914,292.7497253417969,303.1499938964844,293.1499938964844,0.0623560734093189,-2338.189453125,296.6578369140625,0.9990000128746032,1.0,0.4527054727077484,292.75982666015625,303.1499938964844,293.1499938964844,0.0548354461789131,-1596.9613037109375,296.3365783691406,0.9990000128746032,1.0,0.3343667089939117,292.6627197265625,303.1499938964844,293.1499938964844,0.0561524853110313,-2193.00634765625,296.3924560546875,0.9990000128746032,1.0,0.4527054727077484,293.1142883300781,303.1499938964844,293.1499938964844,0.0107275573536753,-3685.845458984375,293.8105773925781,0.9990000128746032,1.0,2.147439956665039,292.3922424316406,308.1499938964844,265.8178100585937,264.847900390625,286.93817138671875,293.1138916015625,292.394775390625,1.0,0.809381902217865,0.0,0.0,1.0,1.0,-4.586243152618408,1.1187282325408889e-05,4.5862321853637695,-1.0379408597946167,0.0,0.0,1.0,191.470458984375,320.0,43.34146881103516,-25327.650390625,7041.62451171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.70526123046875,305.4027404785156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6346144676208496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006440530414693,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
347940,292.813720703125,303.1499938964844,293.1499938964844,0.0429675206542015,-1792.3751220703125,295.71710205078125,0.9990000128746032,1.0,0.4508797526359558,292.78466796875,303.1499938964844,293.1499938964844,0.0666313916444778,-2450.680419921875,296.6967163085937,0.9990000128746032,1.0,0.4747981131076813,292.7924194335937,303.1499938964844,293.1499938964844,0.0589379519224166,-1675.4449462890625,296.3796081542969,0.9990000128746032,1.0,0.350684255361557,292.6976623535156,303.1499938964844,293.1499938964844,0.0607244744896888,-2310.726318359375,296.4528503417969,0.9990000128746032,1.0,0.4747981131076813,293.1343994140625,303.1499938964844,293.1499938964844,0.0109233781695365,-3739.29150390625,293.8061828613281,0.9990000128746032,1.0,2.252237796783448,292.434326171875,308.1499938964844,265.8269958496094,264.8531494140625,286.9596252441406,293.1340026855469,292.4367370605469,1.0,0.8487847447395325,0.0,0.0,1.0,1.0,-4.810725212097168,1.2298019100853708e-05,4.810712814331055,-1.0880662202835083,0.0,0.0,1.0,210.73248291015625,320.0,62.31489944458008,-26679.751953125,8133.1943359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3631286621094,305.8841247558594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6655792593955994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006754783680662,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
348000,292.8233337402344,303.1499938964844,293.1499938964844,0.0438690893352031,-1814.7259521484373,295.7268371582031,0.9990000128746032,1.0,0.4568212926387787,292.7947692871094,303.1499938964844,293.1499938964844,0.0677994638681411,-2481.724853515625,296.70654296875,0.9990000128746032,1.0,0.481054812669754,292.8018798828125,303.1499938964844,293.1499938964844,0.0600602738559246,-1697.1065673828125,296.3906555175781,0.9990000128746032,1.0,0.3553054630756378,292.7077941894531,303.1499938964844,293.1499938964844,0.0619843043386936,-2343.463134765625,296.4687805175781,0.9990000128746032,1.0,0.481054812669754,293.1403503417969,303.1499938964844,293.1499938964844,0.0109584489837288,-3748.450439453125,293.8037414550781,0.9990000128746032,1.0,2.281916856765747,292.4464111328125,308.1499938964844,265.8297119140625,264.8547668457031,286.96588134765625,293.13995361328125,292.44879150390625,1.0,0.8599470853805542,0.0,0.0,1.0,1.0,-4.874317646026611,1.2622362191905268e-05,4.87430477142334,-1.1022624969482422,0.0,0.0,1.0,216.35711669921875,340.0,65.09632873535156,-27061.197265625,8461.8671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.54705810546875,306.01824951171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6742652058601379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006842934526503,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
348060,292.8650207519531,303.1499938964844,293.1499938964844,0.0476175099611282,-1907.716552734375,295.7621765136719,0.9990000128746032,1.0,0.4824033975601196,292.83856201171875,303.1499938964844,293.1499938964844,0.0726388022303581,-2611.924560546875,296.74224853515625,0.9990000128746032,1.0,0.5079939961433411,292.8431091308594,303.1499938964844,293.1499938964844,0.0647140070796012,-1788.0069580078125,296.4315490722656,0.9990000128746032,1.0,0.3752026557922363,292.7521057128906,303.1499938964844,293.1499938964844,0.0672522857785224,-2482.010009765625,296.5307006835937,0.9990000128746032,1.0,0.5079939961433411,293.1666564941406,303.1499938964844,293.1499938964844,0.01100954413414,-3759.290283203125,293.7859191894531,0.9990000128746032,1.0,2.4097049236297607,292.4969787597656,308.1499938964844,265.8421936035156,264.8623352050781,286.9933776855469,293.1662902832031,292.49908447265625,1.0,0.9080270528793336,0.0,0.0,1.0,1.0,-5.148215770721436,1.4068265954847448e-05,5.148201942443848,-1.1633896827697754,0.0,0.0,1.0,241.4305725097656,360.0,67.6324234008789,-28690.259765625,9979.6923828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.32257080078125,306.5810852050781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.711342990398407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007219227263703,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
348120,292.8650207519531,303.1499938964844,293.1499938964844,0.0476175099611282,-1907.716552734375,295.7621765136719,0.9990000128746032,1.0,0.4824033975601196,292.83856201171875,303.1499938964844,293.1499938964844,0.0726388022303581,-2611.924560546875,296.74224853515625,0.9990000128746032,1.0,0.5079939961433411,292.8431091308594,303.1499938964844,293.1499938964844,0.0647140070796012,-1788.0069580078125,296.4315490722656,0.9990000128746032,1.0,0.3752026557922363,292.7521057128906,303.1499938964844,293.1499938964844,0.0672522857785224,-2482.010009765625,296.5307006835937,0.9990000128746032,1.0,0.5079939961433411,293.1666564941406,303.1499938964844,293.1499938964844,0.01100954413414,-3759.290283203125,293.7859191894531,0.9990000128746032,1.0,2.4097049236297607,292.4969787597656,308.1499938964844,265.8421936035156,264.8623352050781,286.9933776855469,293.1662902832031,292.49908447265625,1.0,0.9080270528793336,0.0,0.0,1.0,1.0,-5.148215770721436,1.4068265954847448e-05,5.148201942443848,-1.1633896827697754,0.0,0.0,1.0,241.4305725097656,360.0,67.6324234008789,-28690.259765625,9979.6923828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.32257080078125,306.5810852050781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.711342990398407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007219227263703,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
348180,292.9040832519531,303.1499938964844,293.1499938964844,0.0509905889630317,-1992.0751953125,295.78570556640625,0.9990000128746032,1.0,0.5066508054733276,292.8798217773437,303.1499938964844,293.1499938964844,0.0769851952791214,-2731.176513671875,296.76580810546875,0.9990000128746032,1.0,0.533527672290802,292.8820495605469,303.1499938964844,293.1499938964844,0.068897508084774,-1871.4144287109373,296.4602355957031,0.9990000128746032,1.0,0.3940617144107818,292.7942810058594,303.1499938964844,293.1499938964844,0.0720515400171279,-2610.7685546875,296.5791320800781,0.9990000128746032,1.0,0.533527672290802,293.1915283203125,303.1499938964844,293.1499938964844,0.0109184775501489,-3730.044189453125,293.7573547363281,0.9990000128746032,1.0,2.530825614929199,292.5397644042969,308.1499938964844,265.8550720214844,264.8704833984375,287.0193176269531,293.19122314453125,292.5415954589844,1.0,0.9536308646202089,0.0,0.0,1.0,1.0,-5.40796422958374,1.55129237100482e-05,5.40794849395752,-1.2213340997695925,0.0,0.0,1.0,266.4800720214844,380.0,60.75129699707031,-30208.4375,11578.9013671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.02911376953125,307.08941650390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7461393475532532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000757236557547,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
348240,292.9040832519531,303.1499938964844,293.1499938964844,0.0509905889630317,-1992.0751953125,295.78570556640625,0.9990000128746032,1.0,0.5066508054733276,292.8798217773437,303.1499938964844,293.1499938964844,0.0769851952791214,-2731.176513671875,296.76580810546875,0.9990000128746032,1.0,0.533527672290802,292.8820495605469,303.1499938964844,293.1499938964844,0.068897508084774,-1871.4144287109373,296.4602355957031,0.9990000128746032,1.0,0.3940617144107818,292.7942810058594,303.1499938964844,293.1499938964844,0.0720515400171279,-2610.7685546875,296.5791320800781,0.9990000128746032,1.0,0.533527672290802,293.1915283203125,303.1499938964844,293.1499938964844,0.0109184775501489,-3730.044189453125,293.7573547363281,0.9990000128746032,1.0,2.530825614929199,292.5397644042969,308.1499938964844,265.8550720214844,264.8704833984375,287.0193176269531,293.19122314453125,292.5415954589844,1.0,0.9536308646202089,0.0,0.0,1.0,1.0,-5.40796422958374,1.55129237100482e-05,5.40794849395752,-1.2213340997695925,0.0,0.0,1.0,266.4800720214844,380.0,60.75129699707031,-30208.4375,11578.9013671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.02911376953125,307.08941650390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7461393475532532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000757236557547,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
348300,292.9223327636719,303.1499938964844,293.1499938964844,0.0525572560727596,-2031.6446533203125,295.7936706542969,0.9990000128746032,1.0,0.518290102481842,292.89923095703125,303.1499938964844,293.1499938964844,0.0790047124028205,-2787.35302734375,296.77362060546875,0.9990000128746032,1.0,0.5457844138145447,292.9004211425781,303.1499938964844,293.1499938964844,0.0708425268530845,-1910.7860107421875,296.4706115722656,0.9990000128746032,1.0,0.4031144976615906,292.81427001953125,303.1499938964844,293.1499938964844,0.0743040591478347,-2672.064208984375,296.5989074707031,0.9990000128746032,1.0,0.5457844138145447,293.2030639648437,303.1499938964844,293.1499938964844,0.0108318477869033,-3703.81494140625,293.7396545410156,0.9990000128746032,1.0,2.588966131210327,292.557861328125,308.1499938964844,265.8616027832031,264.8747253417969,287.03143310546875,293.2027587890625,292.5595397949219,1.0,0.9755332469940186,0.0,0.0,1.0,1.0,-5.532693386077881,1.623207936063409e-05,5.532677173614502,-1.2491546869277954,0.0,0.0,1.0,278.9483337402344,380.0,55.69832611083984,-30926.84375,12404.6337890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3576354980469,307.3241271972656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7627613544464111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007741058361716,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
348360,292.939697265625,303.1499938964844,293.1499938964844,0.0540534928441047,-2069.7216796875,295.7994689941406,0.9990000128746032,1.0,0.5296154022216797,292.917724609375,303.1499938964844,293.1499938964844,0.0809348821640014,-2841.493408203125,296.7791748046875,0.9990000128746032,1.0,0.5577105283737183,292.9179382324219,303.1499938964844,293.1499938964844,0.0727023556828498,-1948.793701171875,296.47869873046875,0.9990000128746032,1.0,0.4119230806827545,292.8334350585937,303.1499938964844,293.1499938964844,0.0764708593487739,-2731.537353515625,296.6161193847656,0.9990000128746032,1.0,0.5577105283737183,293.2138671875,303.1499938964844,293.1499938964844,0.0107230981811881,-3671.24755859375,293.72003173828125,0.9990000128746032,1.0,2.645538568496704,292.5737609863281,308.1499938964844,265.8681640625,264.8790588378906,287.0429077148437,293.2135925292969,292.5753173828125,1.0,0.9968559741973876,0.0,0.0,1.0,1.0,-5.6541032791137695,1.6947962649283e-05,5.654086112976074,-1.276228427886963,0.0,0.0,1.0,291.35870361328125,400.0,50.21267318725586,-31619.06640625,13245.583984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6705322265625,307.5466613769531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.778899610042572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007904840749688,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
348420,292.9631042480469,303.1499938964844,293.1499938964844,0.0542852692306041,-2065.260986328125,295.9091491699219,0.9990000128746032,1.0,0.5325719714164734,292.9413146972656,303.1499938964844,293.1499938964844,0.0813234150409698,-2838.085693359375,296.8852844238281,0.9990000128746032,1.0,0.5608239769935608,292.9403381347656,303.1499938964844,293.1499938964844,0.0731723979115486,-1948.3504638671875,296.59063720703125,0.9990000128746032,1.0,0.4142226576805115,292.8587341308594,303.1499938964844,293.1499938964844,0.0774519965052604,-2743.1318359375,296.7452392578125,0.9990000128746032,1.0,0.5608239769935608,293.2268371582031,303.1499938964844,293.1499938964844,0.0101636331528425,-3488.115234375,293.7912292480469,0.9990000128746032,1.0,2.6603074073791504,292.70867919921875,308.1499938964844,265.8812866210937,264.88787841796875,287.08416748046875,293.22662353515625,292.7120056152344,1.0,1.0,0.0,0.0,1.0,1.0,-5.686310291290283,1.7133561414084397e-05,5.686293125152588,-1.2776267528533936,0.0,0.0,1.0,295.2396850585937,410.0,152.0083770751953,-32499.501953125,13479.1328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3320617675781,308.0928039550781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.808917224407196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008209481602534,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
348480,292.9631042480469,303.1499938964844,293.1499938964844,0.0542852692306041,-2065.260986328125,295.9091491699219,0.9990000128746032,1.0,0.5325719714164734,292.9413146972656,303.1499938964844,293.1499938964844,0.0813234150409698,-2838.085693359375,296.8852844238281,0.9990000128746032,1.0,0.5608239769935608,292.9403381347656,303.1499938964844,293.1499938964844,0.0731723979115486,-1948.3504638671875,296.59063720703125,0.9990000128746032,1.0,0.4142226576805115,292.8587341308594,303.1499938964844,293.1499938964844,0.0774519965052604,-2743.1318359375,296.7452392578125,0.9990000128746032,1.0,0.5608239769935608,293.2268371582031,303.1499938964844,293.1499938964844,0.0101636331528425,-3488.115234375,293.7912292480469,0.9990000128746032,1.0,2.6603074073791504,292.70867919921875,308.1499938964844,265.8812866210937,264.88787841796875,287.08416748046875,293.22662353515625,292.7120056152344,1.0,1.0,0.0,0.0,1.0,1.0,-5.686310291290283,1.7133561414084397e-05,5.686293125152588,-1.2776267528533936,0.0,0.0,1.0,295.2396850585937,410.0,152.0083770751953,-32499.501953125,13479.1328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3320617675781,308.0928039550781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.808917224407196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008209481602534,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
348540,292.9823913574219,303.1499938964844,293.1499938964844,0.0537868589162826,-2043.4305419921875,296.0025329589844,0.9990000128746032,1.0,0.5325759053230286,292.9583740234375,303.1499938964844,293.1499938964844,0.0809736996889114,-2815.3779296875,296.9790344238281,0.9990000128746032,1.0,0.5608280301094055,292.95758056640625,303.1499938964844,293.1499938964844,0.0728618279099464,-1932.995849609375,296.6872253417969,0.9990000128746032,1.0,0.414225697517395,292.8775634765625,303.1499938964844,293.1499938964844,0.0775418654084205,-2731.615234375,296.85546875,0.9990000128746032,1.0,0.5608280301094055,293.24102783203125,303.1499938964844,293.1499938964844,0.0095435520634055,-3284.727783203125,293.8553466796875,0.9990000128746032,1.0,2.6603269577026367,292.8357238769531,308.1499938964844,265.8913269042969,264.8948059082031,287.0973205566406,293.2407531738281,292.8393859863281,1.0,1.0,0.0,0.0,1.0,1.0,-5.686351776123047,1.7133821529569104e-05,5.686334609985352,-1.2776449918746948,0.0,0.0,1.0,295.2431335449219,410.0,198.6006317138672,-33209.72265625,13479.4228515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8968505859375,308.56494140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8297276496887207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008420681115239,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
348600,292.9883728027344,303.1499938964844,293.1499938964844,0.053582452237606,-2035.5880126953125,296.0291748046875,0.9990000128746032,1.0,0.5325759649276733,292.9635009765625,303.1499938964844,293.1499938964844,0.0808224007487297,-2807.38330078125,297.0060729980469,0.9990000128746032,1.0,0.5608280897140503,292.962890625,303.1499938964844,293.1499938964844,0.0727155208587646,-1927.393310546875,296.7148742675781,0.9990000128746032,1.0,0.4142257273197174,292.8832397460937,303.1499938964844,293.1499938964844,0.077513538300991,-2726.739013671875,296.8871154785156,0.9990000128746032,1.0,0.5608280897140503,293.245849609375,303.1499938964844,293.1499938964844,0.0093428492546081,-3218.43798828125,293.8735656738281,0.9990000128746032,1.0,2.660327196121216,292.8744812011719,308.1499938964844,265.89422607421875,264.8968200683594,287.1016845703125,293.2455749511719,292.8782043457031,1.0,1.0,0.0,0.0,1.0,1.0,-5.686352252960205,1.713382880552672e-05,5.686335563659668,-1.2776480913162231,0.0,0.0,1.0,295.242919921875,410.0,208.2236328125,-33417.890625,13479.423828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06298828125,308.70391845703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8354191184043884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008478441741317,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
348660,293.01617431640625,303.1499938964844,293.1499938964844,0.0524205118417739,-1994.81103515625,296.1421203613281,0.9990000128746032,1.0,0.5325760841369629,292.9870910644531,303.1499938964844,293.1499938964844,0.0799278542399406,-2766.207763671875,297.1216125488281,0.9990000128746032,1.0,0.5608282685279846,292.9876708984375,303.1499938964844,293.1499938964844,0.0718178525567054,-1897.8812255859373,296.83221435546875,0.9990000128746032,1.0,0.4142258763313293,292.90936279296875,303.1499938964844,293.1499938964844,0.0771433264017105,-2698.779296875,297.0221252441406,0.9990000128746032,1.0,0.5608282685279846,293.27001953125,303.1499938964844,293.1499938964844,0.0083748456090688,-2894.897216796875,293.9493103027344,0.9990000128746032,1.0,2.660327911376953,293.0504150390625,308.1499938964844,265.9068298339844,264.9057312011719,287.1231384277344,293.26971435546875,293.05419921875,1.0,1.0,0.0,0.0,1.0,1.0,-5.686354160308838,1.713385063339956e-05,5.686336994171143,-1.277658224105835,0.0,0.0,1.0,295.2421569824219,410.0,233.7283630371093,-34329.28515625,13479.4267578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7928771972656,309.3148498535156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8589851260185242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008717607124708,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
